time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,9.62661360972561e-05,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,0.0001013728615362,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,7.487367111025378e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,0.00010137289064,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0004808692319784,289.9447326660156,294.1499938964844,272.4281921386719,271.4460144042969,272.2879943847656,272.3758850097656,288.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.869382561726981e-09,0.0010256931418552,-0.0222866106778383,0.0,0.0,0.0,-0.0092097530141472,60.0,-11.607111930847168,-0.0,-7.173007077199145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,9.62661360972561e-05,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,0.0001013728615362,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,7.487367111025378e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,0.00010137289064,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0004808692319784,289.9447326660156,294.1499938964844,272.4281921386719,271.4460144042969,272.2879943847656,272.3758850097656,288.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.869382561726981e-09,0.0010256931418552,-0.0222866106778383,0.0,0.0,0.0,-0.0092097530141472,60.0,-11.607111930847168,-0.0,-7.173007077199145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.602880163583905e-05,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001011229396681,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,7.468907278962433e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.000101122961496,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,0.0004796836874447,289.9366455078125,294.1499938964844,272.4498291015625,271.4666442871094,272.290771484375,272.3957214355469,288.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231730993837,8.573686649526735e-09,0.0010231646010652,-0.0215122997760772,0.0,0.0,0.0,-0.0090631637722253,60.0,-11.554195404052734,-0.0,-7.137681734548097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.602880163583905e-05,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001011229396681,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,7.468907278962433e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.000101122961496,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,0.0004796836874447,289.9366455078125,294.1499938964844,272.4498291015625,271.4666442871094,272.290771484375,272.3957214355469,288.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231730993837,8.573686649526735e-09,0.0010231646010652,-0.0215122997760772,0.0,0.0,0.0,-0.0090631637722253,60.0,-11.554195404052734,-0.0,-7.137681734548097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,9.582521306583658e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.000100908553577,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,7.453072612406686e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0001009085754049,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770935058594,0.0,0.0,0.0004786667122971,289.92852783203125,294.1499938964844,272.4710693359375,271.48687744140625,272.2939147949219,272.4154663085937,288.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210039326921,8.320038880071934e-09,0.0010209955507889,-0.0208480656147003,0.0,0.0,0.0,-0.0089374193921685,60.0,-11.50615119934082,-0.0,-7.107449562226975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,9.582521306583658e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.000100908553577,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,7.453072612406686e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0001009085754049,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770935058594,0.0,0.0,0.0004786667122971,289.92852783203125,294.1499938964844,272.4710693359375,271.48687744140625,272.2939147949219,272.4154663085937,288.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210039326921,8.320038880071934e-09,0.0010209955507889,-0.0208480656147003,0.0,0.0,0.0,-0.0089374193921685,60.0,-11.50615119934082,-0.0,-7.107449562226975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286682128906,0.0,0.0,9.565320215187968e-05,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001007274113362,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,7.439693581545725e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.00010072744044,291.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0004778074799105,289.9204406738281,294.1499938964844,272.4918212890625,271.5066223144531,272.29736328125,272.43505859375,288.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191710898652,8.10573119736091e-09,0.0010191629407927,-0.0202868282794952,0.0,0.0,0.0,-0.0088311769068241,60.0,-11.462416648864746,-0.0,-7.081955999410638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286682128906,0.0,0.0,9.565320215187968e-05,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001007274113362,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,7.439693581545725e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.00010072744044,291.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0004778074799105,289.9204406738281,294.1499938964844,272.4918212890625,271.5066223144531,272.29736328125,272.43505859375,288.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191710898652,8.10573119736091e-09,0.0010191629407927,-0.0202868282794952,0.0,0.0,0.0,-0.0088311769068241,60.0,-11.462416648864746,-0.0,-7.081955999410638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.223876953125,0.0,0.0,9.557788871461526e-05,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,0.0001006481033982,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,7.433836435666308e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,0.0001006481325021,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.000477431283798,289.9163818359375,294.1499938964844,272.501953125,271.51629638671875,272.2991943359375,272.4447937011719,288.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011902252746951e-09,0.0010183606063947,-0.0200411025434732,0.0,0.0,0.0,-0.0087846620008349,60.0,-11.44208812713623,-0.0,-7.070809004972034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190856933594,0.0,0.0,9.550918184686452e-05,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0001005757512757,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,7.42849224479869e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0001005757731036,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,0.0004770880623254,289.912353515625,294.1499938964844,272.511962890625,271.5258178710937,272.3011169433594,272.4544372558594,288.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.42272663116455,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.53893395490013e-05,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.0001004495497909,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,7.41917101549916e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0001004495716188,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0004764894256368,289.9042358398437,294.1499938964844,272.5313720703125,271.5443115234375,272.3051147460937,272.4735717773437,288.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776989718877303e-09,0.0010163517436012,-0.0194258764386177,0.0,0.0,0.0,-0.0086682047694921,60.0,-11.386505126953123,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.53893395490013e-05,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.0001004495497909,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,7.41917101549916e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0001004495716188,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0004764894256368,289.9042358398437,294.1499938964844,272.5313720703125,271.5443115234375,272.3051147460937,272.4735717773437,288.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776989718877303e-09,0.0010163517436012,-0.0194258764386177,0.0,0.0,0.0,-0.0086682047694921,60.0,-11.386505126953123,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,9.529144881526008e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,0.0001003464640234,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,7.411557453451678e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0001003464931272,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,0.0004760004230774,289.8961486816406,294.1499938964844,272.54998779296875,271.5620422363281,272.3094177246094,272.4923400878906,288.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153164621442,7.655033051889859e-09,0.0010153088951483,-0.0191064681857824,0.0,0.0,0.0,-0.0086077461019158,60.0,-11.354053497314451,-0.0,-7.028491921801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,9.529144881526008e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,0.0001003464640234,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,7.411557453451678e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0001003464931272,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,0.0004760004230774,289.8961486816406,294.1499938964844,272.54998779296875,271.5620422363281,272.3094177246094,272.4923400878906,288.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153164621442,7.655033051889859e-09,0.0010153088951483,-0.0191064681857824,0.0,0.0,0.0,-0.0086077461019158,60.0,-11.354053497314451,-0.0,-7.028491921801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.0,0.0,9.52083501033485e-05,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0001002589633571,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,7.405094220302999e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.000100258985185,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0004755853733513,289.8880310058594,294.1499938964844,272.5683288574219,271.5790100097656,272.31396484375,272.5107421875,288.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.551509639824872e-09,0.0010144235566258,-0.0188353341072797,0.0,0.0,0.0,-0.008556424640119,60.0,-11.323994636535645,-0.0,-7.016240033408394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.0,0.0,9.52083501033485e-05,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0001002589633571,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,7.405094220302999e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.000100258985185,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0004755853733513,289.8880310058594,294.1499938964844,272.5683288574219,271.5790100097656,272.31396484375,272.5107421875,288.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.551509639824872e-09,0.0010144235566258,-0.0188353341072797,0.0,0.0,0.0,-0.008556424640119,60.0,-11.323994636535645,-0.0,-7.016240033408394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,9.513866825727746e-05,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001001855853246,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,7.399674359476194e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.0001001856071525,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0004752372624352,289.8799133300781,294.1499938964844,272.58697509765625,271.5953063964844,272.3187255859375,272.5290222167969,288.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464693752012863e-09,0.0010136811761185,-0.0186079517006874,0.0,0.0,0.0,-0.0085133854299783,60.0,-11.295771598815918,-0.0,-7.005973401419396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,9.513866825727746e-05,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001001855853246,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,7.399674359476194e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.0001001856071525,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0004752372624352,289.8799133300781,294.1499938964844,272.58697509765625,271.5953063964844,272.3187255859375,272.5290222167969,288.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464693752012863e-09,0.0010136811761185,-0.0186079517006874,0.0,0.0,0.0,-0.0085133854299783,60.0,-11.295771598815918,-0.0,-7.005973401419396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,9.51081165112555e-05,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,0.000100153418316,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,7.397298759315163e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0001001534401439,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0004750846710521,289.8758544921875,294.1499938964844,272.5964050292969,271.60321044921875,272.3212280273437,272.5381164550781,288.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133631294593,7.426636638996342e-09,0.0010133556788787,-0.0185082759708166,0.0,0.0,0.0,-0.0084945196285843,60.0,-11.282217025756836,-0.0,-7.001475665902035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,9.50802059378475e-05,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001001240234472,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,7.39512761356309e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0001001240452751,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,0.0004749452637042,289.8717956542969,294.1499938964844,272.6058959960937,271.6109619140625,272.3237609863281,272.5472412109375,288.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.391864009775872e-09,0.0010130583541467,-0.0184172019362449,0.0,0.0,0.0,-0.0084772808477282,60.0,-11.268961906433104,-0.0,-6.997366597261134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,9.503157343715428e-05,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001000728079816,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,7.391344843199477e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,0.0001000728298095,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,0.0004747023049276,289.8636474609375,294.1499938964844,272.62506103515625,271.62603759765625,272.3290405273437,272.5655517578125,288.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.33127292207314e-09,0.0010125401895493,-0.0182585045695304,0.0,0.0,0.0,-0.0084472429007291,60.0,-11.243255615234377,-0.0,-6.990210721369294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,9.503157343715428e-05,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001000728079816,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,7.391344843199477e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,0.0001000728298095,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,0.0004747023049276,289.8636474609375,294.1499938964844,272.62506103515625,271.62603759765625,272.3290405273437,272.5655517578125,288.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.33127292207314e-09,0.0010125401895493,-0.0182585045695304,0.0,0.0,0.0,-0.0084472429007291,60.0,-11.243255615234377,-0.0,-6.990210721369294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,9.499122825218365e-05,291.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.0001000303236651,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,7.388207450276241e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,0.0001000303527689,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0004745008191093,289.85552978515625,294.1499938964844,272.6444702148437,271.6405639648437,272.3345642089844,272.583984375,288.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121177183464,7.2810171225512485e-09,0.0010121105005964,-0.0181268751621246,0.0,0.0,0.0,-0.0084223290905356,60.0,-11.21850299835205,-0.0,-6.984277689525697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,9.499122825218365e-05,291.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.0001000303236651,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,7.388207450276241e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,0.0001000303527689,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0004745008191093,289.85552978515625,294.1499938964844,272.6444702148437,271.6405639648437,272.3345642089844,272.583984375,288.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121177183464,7.2810171225512485e-09,0.0010121105005964,-0.0181268751621246,0.0,0.0,0.0,-0.0084223290905356,60.0,-11.21850299835205,-0.0,-6.984277689525697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,9.495843551121652e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,9.999579197028652e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,7.385656499536708e-05,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,9.999581379815936e-05,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,0.0004743369936477,289.8473815917969,294.1499938964844,272.6640930175781,271.65460205078125,272.34033203125,272.60260009765625,288.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117683559656,7.2401644679587215e-09,0.0010117611382156,-0.0180198736488819,0.0,0.0,0.0,-0.008402076549828,60.0,-11.194587707519531,-0.0,-6.979456657063565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,9.495843551121652e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,9.999579197028652e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,7.385656499536708e-05,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,9.999581379815936e-05,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,0.0004743369936477,289.8473815917969,294.1499938964844,272.6640930175781,271.65460205078125,272.34033203125,272.60260009765625,288.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117683559656,7.2401644679587215e-09,0.0010117611382156,-0.0180198736488819,0.0,0.0,0.0,-0.008402076549828,60.0,-11.194587707519531,-0.0,-6.979456657063565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,9.493247489444911e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,9.996845619753004e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,7.383637421298772e-05,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,9.996847802540287e-05,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804138183594,0.0,0.0,0.0004742073069792,289.8392028808594,294.1499938964844,272.68389892578125,271.66815185546875,272.34637451171875,272.6214599609375,288.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114917531609,7.207820118537711e-09,0.001011484535411,-0.0179351568222045,0.0,0.0,0.0,-0.0083860419690608,60.0,-11.171454429626465,-0.0,-6.975641042572533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,9.493247489444911e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,9.996845619753004e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,7.383637421298772e-05,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,9.996847802540287e-05,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804138183594,0.0,0.0,0.0004742073069792,289.8392028808594,294.1499938964844,272.68389892578125,271.66815185546875,272.34637451171875,272.6214599609375,288.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114917531609,7.207820118537711e-09,0.001011484535411,-0.0179351568222045,0.0,0.0,0.0,-0.0083860419690608,60.0,-11.171454429626465,-0.0,-6.975641042572533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,9.49215464061126e-05,291.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,9.99569456325844e-05,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874328613281,0.0,0.0,7.382786861853674e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,9.995696746045724e-05,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0004741527081932,289.8351135253906,294.1499938964844,272.6938781738281,271.6748046875,272.3494873046875,272.6309509277344,288.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.194203899274498e-09,0.0010113681200891,-0.0178994927555322,0.0,0.0,0.0,-0.00837929174304,60.0,-11.160118103027344,-0.0,-6.974035215989717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,9.49122550082393e-05,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,9.994715946959332e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,7.382064359262586e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,9.994718129746616e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,0.0004741062875837,289.8310546875,294.1499938964844,272.70391845703125,271.68133544921875,272.3526611328125,272.6405029296875,288.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112762684002,7.182631822644225e-09,0.0010112691670656,-0.0178691819310188,0.0,0.0,0.0,-0.0083735547959804,60.0,-11.148945808410645,-0.0,-6.97267026339432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,9.489766671322286e-05,291.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.980224609375,0.0,0.0,9.993179992306978e-05,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,7.380930037470534e-05,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,9.993182175094262e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,0.0004740334115922,289.8228759765625,294.1499938964844,272.7240905761719,271.6941223144531,272.35919189453125,272.6597595214844,288.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111208539456,7.164459692177161e-09,0.0010111137526109,-0.0178215857595205,0.0,0.0,0.0,-0.0083645461127161,60.0,-11.127033233642578,-0.0,-6.970527266503268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,9.489766671322286e-05,291.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.980224609375,0.0,0.0,9.993179992306978e-05,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,7.380930037470534e-05,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,9.993182175094262e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,0.0004740334115922,289.8228759765625,294.1499938964844,272.7240905761719,271.6941223144531,272.35919189453125,272.6597595214844,288.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111208539456,7.164459692177161e-09,0.0010111137526109,-0.0178215857595205,0.0,0.0,0.0,-0.0083645461127161,60.0,-11.127033233642578,-0.0,-6.970527266503268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,9.48877859627828e-05,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,9.992139530368148e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,7.380160968750715e-05,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575561523437,0.0,0.0,9.992141713155434e-05,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0004739840805996,289.8146667480469,294.1499938964844,272.744384765625,271.70660400390625,272.3659362792969,272.6792297363281,288.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110156144946,7.152152203815376e-09,0.0010110083967447,-0.0177893489599227,0.0,0.0,0.0,-0.0083584450185298,60.0,-11.10562229156494,-0.0,-6.969076338236847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,9.48877859627828e-05,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,9.992139530368148e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,7.380160968750715e-05,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575561523437,0.0,0.0,9.992141713155434e-05,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0004739840805996,289.8146667480469,294.1499938964844,272.744384765625,271.70660400390625,272.3659362792969,272.6792297363281,288.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110156144946,7.152152203815376e-09,0.0010110083967447,-0.0177893489599227,0.0,0.0,0.0,-0.0083584450185298,60.0,-11.10562229156494,-0.0,-6.969076338236847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,9.488220530329272e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,9.991552360588683e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,7.37972732167691e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,9.991554543375968e-05,291.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0004739562282338,289.8064880371094,294.1499938964844,272.7648010253906,271.71881103515625,272.3729553222656,272.69891357421875,288.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109562426805,7.145210201287e-09,0.0010109490249305,-0.0177711658179759,0.0,0.0,0.0,-0.0083550028502941,60.0,-11.084704399108888,-0.0,-6.96825779300525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,9.488220530329272e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,9.991552360588683e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,7.37972732167691e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,9.991554543375968e-05,291.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0004739562282338,289.8064880371094,294.1499938964844,272.7648010253906,271.71881103515625,272.3729553222656,272.69891357421875,288.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109562426805,7.145210201287e-09,0.0010109490249305,-0.0177711658179759,0.0,0.0,0.0,-0.0083550028502941,60.0,-11.084704399108888,-0.0,-6.96825779300525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,9.488042996963486e-05,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.991365368478e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,7.379589806078002e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,9.991366823669524e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,0.0004739473515655,289.7982788085937,294.1499938964844,272.78533935546875,271.73077392578125,272.38018798828125,272.7187805175781,288.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937266983,7.142999969289576e-09,0.0010109301656484,-0.0177653785794973,0.0,0.0,0.0,-0.0083539076149463,60.0,-11.064212799072266,-0.0,-6.967997023821226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,9.488042996963486e-05,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.991365368478e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,7.379589806078002e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,9.991366823669524e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,0.0004739473515655,289.7982788085937,294.1499938964844,272.78533935546875,271.73077392578125,272.38018798828125,272.7187805175781,288.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937266983,7.142999969289576e-09,0.0010109301656484,-0.0177653785794973,0.0,0.0,0.0,-0.0083539076149463,60.0,-11.064212799072266,-0.0,-6.967997023821226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.48807573877275e-05,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,9.991399565478788e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,7.37961454433389e-05,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,9.99140102067031e-05,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0004739489522762,289.7941589355469,294.1499938964844,272.795654296875,271.7366943359375,272.3839111328125,272.7287902832031,288.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406310916589e-09,0.0010109336581081,-0.0177664421498775,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.054118156433104,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
