time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,9.488201612839477e-05,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,9.991531987907364e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,7.379712769761682e-05,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,9.991533443098888e-05,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0004739552387036,289.7900695800781,294.1499938964844,272.80596923828125,271.7425842285156,272.3876953125,272.7388610839844,288.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.044114112854004,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,9.488694922765716e-05,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,9.992051491281018e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,7.380096212727949e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,9.992053674068302e-05,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.0004739799187518,289.7818298339844,294.1499938964844,272.8266296386719,271.7542419433594,272.3954467773437,272.75909423828125,288.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.02438735961914,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,9.488694922765716e-05,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,9.992051491281018e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,7.380096212727949e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,9.992053674068302e-05,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.0004739799187518,289.7818298339844,294.1499938964844,272.8266296386719,271.7542419433594,272.3954467773437,272.75909423828125,288.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.02438735961914,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.489406511420384e-05,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,9.99280091491528e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,7.380649913102388e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135498046875,0.0,0.0,9.992803097702564e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,0.0004740154545288,289.7735900878906,294.1499938964844,272.84735107421875,271.76580810546875,272.4034118652344,272.7794189453125,288.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004916191101074,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.489406511420384e-05,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,9.99280091491528e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,7.380649913102388e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135498046875,0.0,0.0,9.992803097702564e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,0.0004740154545288,289.7735900878906,294.1499938964844,272.84735107421875,271.76580810546875,272.4034118652344,272.7794189453125,288.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004916191101074,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.490372030995786e-05,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,9.99381736619398e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,7.381400791928172e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,9.993819548981264e-05,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,0.000474063650472,289.7653503417969,294.1499938964844,272.8681030273437,271.7773132324219,272.41162109375,272.7999267578125,288.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026084134586e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682965487241,60.0,-10.98576545715332,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.490372030995786e-05,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,9.99381736619398e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,7.381400791928172e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,9.993819548981264e-05,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,0.000474063650472,289.7653503417969,294.1499938964844,272.8681030273437,271.7773132324219,272.41162109375,272.7999267578125,288.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026084134586e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682965487241,60.0,-10.98576545715332,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.49148743529804e-05,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,9.99499243334867e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,7.382268813671544e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,9.994994616135956e-05,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.0004741194134112,289.757080078125,294.1499938964844,272.8888244628906,271.7888488769531,272.4200439453125,272.82049560546875,288.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.966819763183594,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.49148743529804e-05,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,9.99499243334867e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,7.382268813671544e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,9.994994616135956e-05,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.0004741194134112,289.757080078125,294.1499938964844,272.8888244628906,271.7888488769531,272.4200439453125,272.82049560546875,288.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.966819763183594,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,9.492101526120678e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,9.995639265980572e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,7.382746116491035e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.995640721172094e-05,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0004741500888485,289.7529602050781,294.1499938964844,272.8992004394531,271.79461669921875,272.4243469238281,272.830810546875,288.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584838915967e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.95743179321289,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.492742537986489e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102478027344,0.0,0.0,9.996313747251406e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,7.383244519587606e-05,290.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,9.99631593003869e-05,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,0.000474182103062,289.7488098144531,294.1499938964844,272.9095764160156,271.8004150390625,272.4287109375,272.8411560058594,288.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.948086738586426,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.494085679762064e-05,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,9.997728193411604e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,7.384288619505242e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,9.997729648603126e-05,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,0.0004742491582874,289.74053955078125,294.1499938964844,272.9302673339844,271.8121032714844,272.4375915527344,272.86187744140625,288.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929511070251465,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.494085679762064e-05,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,9.997728193411604e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,7.384288619505242e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,9.997729648603126e-05,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,0.0004742491582874,289.74053955078125,294.1499938964844,272.9302673339844,271.8121032714844,272.4375915527344,272.86187744140625,288.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929511070251465,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.495480480836704e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,9.999196481658146e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,7.385373464785516e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.99919866444543e-05,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,0.0004743188328575,289.7322692871094,294.1499938964844,272.9508972167969,271.82391357421875,272.4466857910156,272.8825988769531,288.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.911063194274902,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.495480480836704e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,9.999196481658146e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,7.385373464785516e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.99919866444543e-05,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,0.0004743188328575,289.7322692871094,294.1499938964844,272.9508972167969,271.82391357421875,272.4466857910156,272.8825988769531,288.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.911063194274902,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.49689347180538e-05,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,0.0001000068514258,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,7.38647286198102e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0001000068659777,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0004743894387502,289.7239685058594,294.1499938964844,272.9714660644531,271.8359375,272.4559631347656,272.9033508300781,288.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892711639404297,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.49689347180538e-05,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,0.0001000068514258,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,7.38647286198102e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0001000068659777,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0004743894387502,289.7239685058594,294.1499938964844,272.9714660644531,271.8359375,272.4559631347656,272.9033508300781,288.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892711639404297,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.498293366050348e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001000215925159,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,7.387562072835863e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0001000216143438,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,0.0004744593752548,289.7156677246094,294.1499938964844,272.991943359375,271.84820556640625,272.4654541015625,272.924072265625,288.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874435424804688,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.498293366050348e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001000215925159,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,7.387562072835863e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0001000216143438,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,0.0004744593752548,289.7156677246094,294.1499938964844,272.991943359375,271.84820556640625,272.4654541015625,272.924072265625,288.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874435424804688,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,9.498980944044888e-05,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,0.0001000288320938,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,7.388096128124744e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,0.0001000288466457,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0004744937177747,289.71148681640625,294.1499938964844,273.00213623046875,271.8544616699219,272.4703063964844,272.9344177246094,288.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.865320205688477,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,9.49965324252844e-05,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.0001000359116005,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,7.388619269477203e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.943115234375,0.0,0.0,0.0001000359334284,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.000474527303595,289.70733642578125,294.1499938964844,273.0122985839844,271.8607788085937,272.47515869140625,272.9447631835937,288.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443504989147,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.856215476989746,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.50094618019648e-05,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,0.0001000495249172,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,7.389624806819484e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,0.0001000495467451,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,0.0004745918849948,289.69903564453125,294.1499938964844,273.03253173828125,271.8736877441406,272.48504638671875,272.9653625488281,288.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.838031768798828,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.50094618019648e-05,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,0.0001000495249172,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,7.389624806819484e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,0.0001000495467451,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,0.0004745918849948,289.69903564453125,294.1499938964844,273.03253173828125,271.8736877441406,272.48504638671875,272.9653625488281,288.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.838031768798828,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.502156171947718e-05,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.000100062265119,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,7.390566315734759e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,0.0001000622869469,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,0.0004746523045469,289.6907043457031,294.1499938964844,273.0525817871094,271.8869934082031,272.4951171875,272.98590087890625,288.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819875717163086,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.502156171947718e-05,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.000100062265119,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,7.390566315734759e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,0.0001000622869469,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,0.0004746523045469,289.6907043457031,294.1499938964844,273.0525817871094,271.8869934082031,272.4951171875,272.98590087890625,288.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819875717163086,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.503262845100836e-05,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0001000739212031,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,7.391427061520517e-05,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,0.000100073943031,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,0.0004747076018247,289.682373046875,294.1499938964844,273.072509765625,271.9007263183594,272.5053405761719,273.0063171386719,288.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801739692687988,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.503262845100836e-05,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0001000739212031,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,7.391427061520517e-05,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,0.000100073943031,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,0.0004747076018247,289.682373046875,294.1499938964844,273.072509765625,271.9007263183594,272.5053405761719,273.0063171386719,288.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801739692687988,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,9.504257468506694e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392333984375,0.0,0.0,0.0001000843985821,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140319824219,0.0,0.0,7.392200495814905e-05,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.000100084413134,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.0004747572820633,289.67401123046875,294.1499938964844,273.0922241210937,271.9149780273437,272.5157470703125,273.026611328125,288.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783621788024902,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,9.504257468506694e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392333984375,0.0,0.0,0.0001000843985821,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140319824219,0.0,0.0,7.392200495814905e-05,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.000100084413134,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.0004747572820633,289.67401123046875,294.1499938964844,273.0922241210937,271.9149780273437,272.5157470703125,273.026611328125,288.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783621788024902,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,9.504707850283012e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,0.0001000891425064,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,7.392551196971908e-05,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,0.0001000891570583,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007263183594,0.0,0.0,0.0004747798084281,289.6698303222656,294.1499938964844,273.1019897460937,271.9223022460937,272.5210266113281,273.03668212890625,288.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679620543587e-09,0.0010127059649676,-0.0183093324303627,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.77457046508789,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,9.505129128228872e-05,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.0001000935735646,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,7.392878615064546e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89910888671875,0.0,0.0,0.0001000935953925,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0004748008213937,289.6656799316406,294.1499938964844,273.1116943359375,271.9297790527344,272.5263366699219,273.0467224121094,288.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925646379546e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.765524864196776,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92791748046875,0.0,0.0,9.505874913884328e-05,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0001001014315988,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,7.393458508886397e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902893066406,0.0,0.0,0.0001001014461508,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,0.0004748381034005,289.6573181152344,294.1499938964844,273.1309814453125,271.9451599121094,272.5370483398437,273.0666809082031,288.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223542166177e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,-0.0084640737622976,60.0,-10.747455596923828,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92791748046875,0.0,0.0,9.505874913884328e-05,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0001001014315988,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,7.393458508886397e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902893066406,0.0,0.0,0.0001001014461508,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,0.0004748381034005,289.6573181152344,294.1499938964844,273.1309814453125,271.9451599121094,272.5370483398437,273.0666809082031,288.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223542166177e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,-0.0084640737622976,60.0,-10.747455596923828,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.506551577942446e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,0.0001001085547613,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,7.393984560621902e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815002441406,0.0,0.0,0.0001001085693133,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0004748718929477,289.6489562988281,294.1499938964844,273.1499938964844,271.9612121582031,272.54791259765625,273.08642578125,288.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.37365501990439e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-10.729462623596191,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.506551577942446e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,0.0001001085547613,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,7.393984560621902e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815002441406,0.0,0.0,0.0001001085693133,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0004748718929477,289.6489562988281,294.1499938964844,273.1499938964844,271.9612121582031,272.54791259765625,273.08642578125,288.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.37365501990439e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-10.729462623596191,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.507387585472316e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0001001173586701,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,7.39463503123261e-05,290.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,0.0001001173804979,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0004749136569444,289.6405944824219,294.1499938964844,273.1685485839844,271.9773864746094,272.5589294433594,273.10595703125,288.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384076461391942e-09,0.001012991531752,-0.0183968059718608,0.0,0.0,0.0,-0.0084734195843338,60.0,-10.711749076843262,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.507387585472316e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0001001173586701,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,7.39463503123261e-05,290.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,0.0001001173804979,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0004749136569444,289.6405944824219,294.1499938964844,273.1685485839844,271.9773864746094,272.5589294433594,273.10595703125,288.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384076461391942e-09,0.001012991531752,-0.0183968059718608,0.0,0.0,0.0,-0.0084734195843338,60.0,-10.711749076843262,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.50888279476203e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,0.0001001331038423,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,7.395798456855118e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0001001331256702,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,0.0004749883373733,289.6322326660156,294.1499938964844,273.1864318847656,271.9931335449219,272.570068359375,273.1251220703125,288.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402708224191201e-09,0.0010131509043276,-0.0184456035494804,0.0,0.0,0.0,-0.0084826555103063,60.0,-10.69499683380127,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.50888279476203e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,0.0001001331038423,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,7.395798456855118e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0001001331256702,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,0.0004749883373733,289.6322326660156,294.1499938964844,273.1864318847656,271.9931335449219,272.570068359375,273.1251220703125,288.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402708224191201e-09,0.0010131509043276,-0.0184456035494804,0.0,0.0,0.0,-0.0084826555103063,60.0,-10.69499683380127,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
