time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792300,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,9.509815572528169e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,0.0001001429263851,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652038574219,0.0,0.0,7.396523869829252e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.000100142948213,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0004750349326059,289.6280212402344,294.1499938964844,273.1950988769531,272.0008239746094,272.5756530761719,273.1345520019531,288.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414329594723766e-09,0.0010132502065971,-0.0184760428965091,0.0,0.0,0.0,-0.0084884166717529,60.0,-10.687002182006836,-0.0,-7.000021184921934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.51090405578725e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.0001001543860184,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,7.397370063699782e-05,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0001001544005703,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0004750892985612,289.62384033203125,294.1499938964844,273.2035522460937,272.00836181640625,272.581298828125,273.1438903808594,288.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.4278885264789105e-09,0.0010133661562576,-0.0185115560889244,0.0,0.0,0.0,-0.0084951389580965,60.0,-10.679303169250488,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,9.513482655165716e-05,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001001815471681,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,7.399375317618251e-05,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,0.00010018156172,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0004752181121148,289.6154479980469,294.1499938964844,273.2198486328125,272.02301025390625,272.5926513671875,273.1621398925781,288.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460020157168401e-09,0.0010136408964172,-0.0185957122594118,0.0,0.0,0.0,-0.0085110673680901,60.0,-10.664735794067385,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,9.513482655165716e-05,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001001815471681,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,7.399375317618251e-05,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,0.00010018156172,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0004752181121148,289.6154479980469,294.1499938964844,273.2198486328125,272.02301025390625,272.5926513671875,273.1621398925781,288.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460020157168401e-09,0.0010136408964172,-0.0185957122594118,0.0,0.0,0.0,-0.0085110673680901,60.0,-10.664735794067385,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,9.516529826214536e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,0.0001002136341412,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,7.401745824608952e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,0.0001002136486931,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0004753703251481,289.6070556640625,294.1499938964844,273.2352600097656,272.0370178222656,272.60406494140625,273.1798095703125,288.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497989784610581e-09,0.0010139655787497,-0.0186951588839292,0.0,0.0,0.0,-0.0085298903286457,60.0,-10.651330947875977,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,9.516529826214536e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,0.0001002136341412,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,7.401745824608952e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,0.0001002136486931,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0004753703251481,289.6070556640625,294.1499938964844,273.2352600097656,272.0370178222656,272.60406494140625,273.1798095703125,288.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497989784610581e-09,0.0010139655787497,-0.0186951588839292,0.0,0.0,0.0,-0.0085298903286457,60.0,-10.651330947875977,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,9.520129242446274e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0001002515346044,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,7.404544885503128e-05,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,0.0001002515491563,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.0004755501286126,289.5986633300781,294.1499938964844,273.2497253417969,272.0502624511719,272.61553955078125,273.19677734375,288.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.63920783996582,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,9.520129242446274e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0001002515346044,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,7.404544885503128e-05,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,0.0001002515491563,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.0004755501286126,289.5986633300781,294.1499938964844,273.2497253417969,272.0502624511719,272.61553955078125,273.19677734375,288.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.63920783996582,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,9.524168854113668e-05,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593994140625,0.0,0.0,0.0001002940698526,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,7.407686644000933e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001002940916805,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,0.0004757519054692,289.5902709960937,294.1499938964844,273.26318359375,272.0627136230469,272.6270751953125,273.2130432128906,288.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628207206726074,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,9.524168854113668e-05,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593994140625,0.0,0.0,0.0001002940698526,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,7.407686644000933e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001002940916805,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,0.0004757519054692,289.5902709960937,294.1499938964844,273.26318359375,272.0627136230469,272.6270751953125,273.2130432128906,288.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628207206726074,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.526372741675004e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,0.0001003172874334,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,7.409401587210596e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.0001003173019853,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130798339844,0.0,0.0,0.0004758620052598,289.5860595703125,294.1499938964844,273.26953125,272.0686340332031,272.6328430175781,273.22088623046875,288.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.62318229675293,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.528703230898829e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001003418219625,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,7.411214028252289e-05,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,0.0001003418365144,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0004759784205816,289.58184814453125,294.1499938964844,273.2756042480469,272.0743103027344,272.6386413574219,273.2284851074219,288.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.618490219116213,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,9.533709089737386e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433166503906,0.0,0.0,0.0001003945435513,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,7.415107393171638e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001003945581032,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,0.0004762284806929,289.57342529296875,294.1499938964844,273.286865234375,272.0849304199219,272.6501770019531,273.2430114746094,288.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.610098838806152,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,9.533709089737386e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433166503906,0.0,0.0,0.0001003945435513,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,7.415107393171638e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001003945581032,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,0.0004762284806929,289.57342529296875,294.1499938964844,273.286865234375,272.0849304199219,272.6501770019531,273.2430114746094,288.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.610098838806152,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.539127495372668e-05,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,0.000100451594335,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,7.419321627821773e-05,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001004516088869,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0004764991172123,289.56500244140625,294.1499938964844,273.2969055175781,272.09454345703125,272.6617431640625,273.2566223144531,288.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602895736694336,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.539127495372668e-05,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,0.000100451594335,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,7.419321627821773e-05,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001004516088869,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0004764991172123,289.56500244140625,294.1499938964844,273.2969055175781,272.09454345703125,272.6617431640625,273.2566223144531,288.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602895736694336,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.544936619931832e-05,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001005127705866,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,7.423839997500181e-05,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846984863281,0.0,0.0,0.0001005127851385,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,0.0004767893115058,289.5565795898437,294.1499938964844,273.30572509765625,272.10308837890625,272.6732482910156,273.26910400390625,288.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59708309173584,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.544936619931832e-05,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001005127705866,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,7.423839997500181e-05,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846984863281,0.0,0.0,0.0001005127851385,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,0.0004767893115058,289.5565795898437,294.1499938964844,273.30572509765625,272.10308837890625,272.6732482910156,273.26910400390625,288.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59708309173584,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.55112773226574e-05,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,0.0001005779631668,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,7.428655226249248e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001005779777187,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0004770985688082,289.5481262207031,294.1499938964844,273.3132019042969,272.1104431152344,272.6846923828125,273.2803649902344,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.59266757965088,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.55112773226574e-05,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,0.0001005779631668,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,7.428655226249248e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001005779777187,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0004770985688082,289.5481262207031,294.1499938964844,273.3132019042969,272.1104431152344,272.6846923828125,273.2803649902344,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.59266757965088,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.554316784488036e-05,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,0.0001006115489872,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,7.431135600199923e-05,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.0001006115635391,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,0.0004772578831762,289.5439147949219,294.1499938964844,273.3164367675781,272.1136474609375,272.6903991699219,273.2856140136719,288.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-10.590861320495604,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.557596786180512e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71099853515625,0.0,0.0,0.000100646087958,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,7.433686550939456e-05,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0001006461025099,291.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0004774217086378,289.5396728515625,294.1499938964844,273.3193054199219,272.1165466308594,272.696044921875,273.2904968261719,288.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.589420318603516,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.564330684952438e-05,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,0.0001007169994409,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,7.438924512825906e-05,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0001007170139928,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,0.0004777580907102,289.5312194824219,294.1499938964844,273.3239440917969,272.1213684082031,272.7073059082031,273.2992248535156,288.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.587538719177246,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.564330684952438e-05,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,0.0001007169994409,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,7.438924512825906e-05,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0001007170139928,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,0.0004777580907102,289.5312194824219,294.1499938964844,273.3239440917969,272.1213684082031,272.7073059082031,273.2992248535156,288.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.587538719177246,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.571234841132537e-05,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,0.0001007897008094,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,7.444294169545174e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,0.0001007897153613,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,0.0004781029711011,289.52276611328125,294.1499938964844,273.3270874023437,272.12481689453125,272.71844482421875,273.3066711425781,288.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586856842041016,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.571234841132537e-05,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,0.0001007897008094,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,7.444294169545174e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,0.0001007897153613,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,0.0004781029711011,289.52276611328125,294.1499938964844,273.3270874023437,272.12481689453125,272.71844482421875,273.3066711425781,288.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586856842041016,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.578243043506518e-05,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866455078125,0.0,0.0,0.0001008635008474,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,7.449744589393958e-05,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,0.0001008635153993,291.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0004784530319739,289.5142822265625,294.1499938964844,273.3286437988281,272.1268005371094,272.7294006347656,273.3125305175781,288.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.587502479553224,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.578243043506518e-05,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866455078125,0.0,0.0,0.0001008635008474,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,7.449744589393958e-05,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,0.0001008635153993,291.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0004784530319739,289.5142822265625,294.1499938964844,273.3286437988281,272.1268005371094,272.7294006347656,273.3125305175781,288.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.587502479553224,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.585270890966058e-05,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,0.0001009375118883,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,7.455211016349494e-05,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0001009375264402,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0004788040823768,289.5057983398437,294.1499938964844,273.3285827636719,272.12725830078125,272.7401733398437,273.3169860839844,288.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589207649230955,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.585270890966058e-05,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,0.0001009375118883,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,7.455211016349494e-05,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0001009375264402,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0004788040823768,289.5057983398437,294.1499938964844,273.3285827636719,272.12725830078125,272.7401733398437,273.3169860839844,288.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589207649230955,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.588768443791196e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,0.0001009743427857,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,7.457931496901438e-05,290.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,0.0001009743573376,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,0.0004789787926711,289.5015563964844,294.1499938964844,273.3279113769531,272.1268920898437,272.7454833984375,273.31866455078125,288.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.59048080444336,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.592229616828264e-05,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.0001010107880574,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,7.460623601218686e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.0,0.0,0.0001010108026093,291.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,0.0004791516985278,289.497314453125,294.1499938964844,273.3268127441406,272.1260986328125,272.7507629394531,273.31988525390625,288.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.592047691345217,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.598991891834884e-05,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,0.0001010820051305,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187805175781,0.0,0.0,7.465882663382217e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7141418457031,0.0,0.0,0.0001010820124065,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.0004794895066879,289.48883056640625,294.1499938964844,273.3232727050781,272.123291015625,272.7610778808594,273.32098388671875,288.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596062660217283,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.598991891834884e-05,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,0.0001010820051305,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187805175781,0.0,0.0,7.465882663382217e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7141418457031,0.0,0.0,0.0001010820124065,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.0004794895066879,289.48883056640625,294.1499938964844,273.3232727050781,272.123291015625,272.7610778808594,273.32098388671875,288.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596062660217283,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.605541708879171e-05,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,0.0001011509739328,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,7.470977288903669e-05,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.0001011509884847,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0004798166628461,289.4803466796875,294.1499938964844,273.3179016113281,272.1187438964844,272.7711486816406,273.320556640625,288.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600961685180664,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.605541708879171e-05,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,0.0001011509739328,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,7.470977288903669e-05,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.0001011509884847,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0004798166628461,289.4803466796875,294.1499938964844,273.3179016113281,272.1187438964844,272.7711486816406,273.320556640625,288.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600961685180664,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.61170662776567e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,0.0001012158900266,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,7.475771417375654e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001012158973026,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0004801245813723,289.4718322753906,294.1499938964844,273.3106384277344,272.11236572265625,272.7809143066406,273.3180847167969,288.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.607001304626465,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.61170662776567e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,0.0001012158900266,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,7.475771417375654e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001012158973026,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0004801245813723,289.4718322753906,294.1499938964844,273.3106384277344,272.11236572265625,272.7809143066406,273.3180847167969,288.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.607001304626465,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,9.617541218176484e-05,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0001012773282127,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,7.480310159735382e-05,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0001012773427646,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,0.0004804160562343,289.4633178710937,294.1499938964844,273.30145263671875,272.1040954589844,272.79034423828125,273.3138732910156,288.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613871574401855,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
