time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,9.617541218176484e-05,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0001012773282127,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,7.480310159735382e-05,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0001012773427646,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,0.0004804160562343,289.4633178710937,294.1499938964844,273.30145263671875,272.1040954589844,272.79034423828125,273.3138732910156,288.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613871574401855,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,9.620275523047894e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,0.0001013061264529,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,7.482436922146007e-05,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.0001013061410048,291.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,0.0004805526696145,289.4590759277344,294.1499938964844,273.29608154296875,272.0992126464844,272.7949523925781,273.31103515625,288.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.617684364318848,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,9.622890502214432e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,0.0001013336659525,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,7.484470552299172e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,0.0001013336732285,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.0004806832585018,289.4548034667969,294.1499938964844,273.29022216796875,272.0938720703125,272.7994384765625,273.30767822265625,288.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.621726036071776,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.627699910197408e-05,291.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0001013843066175,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,7.488211122108623e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66998291015625,0.0,0.0,0.0001013843211694,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679992675781,0.0,0.0,0.0004809235106222,289.4462890625,294.1499938964844,273.2769470214844,272.08160400390625,272.80810546875,273.2995300292969,288.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630474090576172,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.627699910197408e-05,291.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0001013843066175,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,7.488211122108623e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66998291015625,0.0,0.0,0.0001013843211694,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679992675781,0.0,0.0,0.0004809235106222,289.4462890625,294.1499938964844,273.2769470214844,272.08160400390625,272.80810546875,273.2995300292969,288.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630474090576172,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.632001456338912e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,0.0001014296067296,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,7.491556607419625e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611328125,0.0,0.0,0.0001014296140056,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,0.0004811383842024,289.4377746582031,294.1499938964844,273.2615051269531,272.0672302246094,272.81640625,273.28936767578125,288.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-10.640081405639648,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.632001456338912e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,0.0001014296067296,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,7.491556607419625e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611328125,0.0,0.0,0.0001014296140056,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,0.0004811383842024,289.4377746582031,294.1499938964844,273.2615051269531,272.0672302246094,272.81640625,273.28936767578125,288.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-10.640081405639648,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.635581955080852e-05,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.000101467310742,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,7.494341116398573e-05,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,0.0001014673180179,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,0.0004813172272406,289.42926025390625,294.1499938964844,273.2438659667969,272.0506591796875,272.8241882324219,273.2769470214844,288.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130636528549e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.65061855316162,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.635581955080852e-05,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.000101467310742,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,7.494341116398573e-05,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,0.0001014673180179,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,0.0004813172272406,289.42926025390625,294.1499938964844,273.2438659667969,272.0506591796875,272.8241882324219,273.2769470214844,288.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130636528549e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.65061855316162,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.638548363000154e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,0.000101498546428,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,7.496649050153792e-05,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,0.0001014985609799,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415710449219,0.0,0.0,0.0004814654239453,289.42071533203125,294.1499938964844,273.22393798828125,272.0318603515625,272.8315124511719,273.2625427246094,288.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.661911010742188,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.638548363000154e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,0.000101498546428,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,7.496649050153792e-05,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,0.0001014985609799,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415710449219,0.0,0.0,0.0004814654239453,289.42071533203125,294.1499938964844,273.22393798828125,272.0318603515625,272.8315124511719,273.2625427246094,288.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.661911010742188,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,9.639733616495504e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.0001015110319713,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,7.497570913983509e-05,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,0.0001015110392472,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0004815246211364,289.4164428710937,294.1499938964844,273.213134765625,272.0216064453125,272.8349609375,273.2545166015625,288.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.022715151309967,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66788101196289,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.640722419135273e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001015214438666,290.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,7.498339982703328e-05,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,0.0001015214511426,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0004815740103367,289.4122009277344,294.1499938964844,273.20172119140625,272.0107421875,272.8382873535156,273.24591064453125,288.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045358240200583e-09,0.0010271969949826,-0.0227474048733711,0.0,0.0,0.0,-0.0092969872057437,60.0,-10.67404556274414,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.642025543143971e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801086425781,0.0,0.0,0.0001015351663227,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,7.499353523598984e-05,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258239746094,0.0,0.0,0.0001015351808746,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,0.0004816391156055,289.4036560058594,294.1499938964844,273.1770935058594,271.9872131347656,272.8445129394531,273.2269592285156,288.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061598582604802e-09,0.0010273358784615,-0.022789929062128,0.0,0.0,0.0,-0.0093050384894013,60.0,-10.686991691589355,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.642025543143971e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801086425781,0.0,0.0,0.0001015351663227,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,7.499353523598984e-05,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258239746094,0.0,0.0,0.0001015351808746,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,0.0004816391156055,289.4036560058594,294.1499938964844,273.1770935058594,271.9872131347656,272.8445129394531,273.2269592285156,288.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061598582604802e-09,0.0010273358784615,-0.022789929062128,0.0,0.0,0.0,-0.0093050384894013,60.0,-10.686991691589355,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.642515942687167e-05,291.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0001015403322526,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,7.499734783777967e-05,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,0.0001015403395285,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0004816636210307,289.3951416015625,294.1499938964844,273.1499938964844,271.9612121582031,272.8501892089844,273.205810546875,288.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711914667598e-09,0.0010273882653564,-0.0228059366345405,0.0,0.0,0.0,-0.0093080699443817,60.0,-10.700663566589355,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.642515942687167e-05,291.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0001015403322526,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,7.499734783777967e-05,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,0.0001015403395285,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0004816636210307,289.3951416015625,294.1499938964844,273.1499938964844,271.9612121582031,272.8501892089844,273.205810546875,288.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711914667598e-09,0.0010273882653564,-0.0228059366345405,0.0,0.0,0.0,-0.0093080699443817,60.0,-10.700663566589355,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,9.64187565841712e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,0.0001015335874399,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,7.499237108277157e-05,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0001015336019918,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,0.000481631635921,289.3866271972656,294.1499938964844,273.1194152832031,271.93170166015625,272.8552551269531,273.1822509765625,288.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.05973784881553e-09,0.0010273200459778,-0.0227850582450628,0.0,0.0,0.0,-0.0093041164800524,60.0,-10.71530055999756,-0.0,-7.195793472192237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,9.64187565841712e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,0.0001015335874399,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,7.499237108277157e-05,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0001015336019918,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,0.000481631635921,289.3866271972656,294.1499938964844,273.1194152832031,271.93170166015625,272.8552551269531,273.1822509765625,288.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.05973784881553e-09,0.0010273200459778,-0.0227850582450628,0.0,0.0,0.0,-0.0093041164800524,60.0,-10.71530055999756,-0.0,-7.195793472192237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.63998245424591e-05,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553894042969,0.0,0.0,0.000101513651316,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,7.497764454456046e-05,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.000101513658592,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,0.000481537048472,289.37811279296875,294.1499938964844,273.08453369140625,271.8978576660156,272.8596496582031,273.15576171875,288.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036145165453036e-09,0.0010271184146404,-0.0227232817560434,0.0,0.0,0.0,-0.0092924209311604,60.0,-10.731380462646484,-0.0,-7.192967643732119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.63998245424591e-05,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553894042969,0.0,0.0,0.000101513651316,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,7.497764454456046e-05,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.000101513658592,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,0.000481537048472,289.37811279296875,294.1499938964844,273.08453369140625,271.8978576660156,272.8596496582031,273.15576171875,288.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036145165453036e-09,0.0010271184146404,-0.0227232817560434,0.0,0.0,0.0,-0.0092924209311604,60.0,-10.731380462646484,-0.0,-7.192967643732119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,9.638645133236424e-05,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0001014995650621,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,7.496723992517218e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.000101499579614,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,0.0004814702551811,289.37384033203125,294.1499938964844,273.0655212402344,271.8794250488281,272.8615417480469,273.1412353515625,288.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.019483826477881e-09,0.0010269759222865,-0.0226796530187129,0.0,0.0,0.0,-0.0092841610312461,60.0,-10.740032196044922,-0.0,-7.19097172918737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.6369709353894e-05,291.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5471496582031,0.0,0.0,0.0001014819354168,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,7.49542232370004e-05,290.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001014819499687,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,0.0004813866107724,289.3695983886719,294.1499938964844,273.0455627441406,271.8599853515625,272.8632202148437,273.1257629394531,288.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998626732648063e-09,0.0010267975740134,-0.0226250402629375,0.0,0.0,0.0,-0.0092738214880228,60.0,-10.749086380004885,-0.0,-7.188474171471172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,9.632858564145864e-05,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,0.000101438636193,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,7.492223812732846e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.000101438643469,291.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.000481181195937,289.361083984375,294.1499938964844,273.0028381347656,271.8183288574219,272.8660583496094,273.0926818847656,288.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263684671372,8.947393048686081e-09,0.0010263595031574,-0.0224908832460641,0.0,0.0,0.0,-0.0092484224587678,60.0,-10.768158912658691,-0.0,-7.18234076657609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,9.632858564145864e-05,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,0.000101438636193,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,7.492223812732846e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.000101438643469,291.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.000481181195937,289.361083984375,294.1499938964844,273.0028381347656,271.8183288574219,272.8660583496094,273.0926818847656,288.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263684671372,8.947393048686081e-09,0.0010263595031574,-0.0224908832460641,0.0,0.0,0.0,-0.0092484224587678,60.0,-10.768158912658691,-0.0,-7.18234076657609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.627815597923473e-05,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,0.0001013855289784,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,7.488301343983039e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001013855362543,291.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,0.0004809292731806,289.3525695800781,294.1499938964844,272.95660400390625,271.77313232421875,272.8680419921875,273.0561218261719,288.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258312104269,8.884560642741235e-09,0.0010258222464472,-0.0223263576626777,0.0,0.0,0.0,-0.0092172743752598,60.0,-10.788670539855955,-0.0,-7.174822513889012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.627815597923473e-05,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,0.0001013855289784,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,7.488301343983039e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001013855362543,291.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,0.0004809292731806,289.3525695800781,294.1499938964844,272.95660400390625,271.77313232421875,272.8680419921875,273.0561218261719,288.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258312104269,8.884560642741235e-09,0.0010258222464472,-0.0223263576626777,0.0,0.0,0.0,-0.0092172743752598,60.0,-10.788670539855955,-0.0,-7.174822513889012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.621826029615475e-05,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,0.0001013224609778,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,7.483642548322678e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,0.0001013224682537,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0004806301149073,289.3440856933594,294.1499938964844,272.9071350097656,271.7247619628906,272.8690185546875,273.0160217285156,288.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025193138048,8.809943885523808e-09,0.0010251842904835,-0.0221309699118137,0.0,0.0,0.0,-0.0091802841052412,60.0,-10.81054973602295,-0.0,-7.165898807670601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.621826029615475e-05,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,0.0001013224609778,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,7.483642548322678e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,0.0001013224682537,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0004806301149073,289.3440856933594,294.1499938964844,272.9071350097656,271.7247619628906,272.8690185546875,273.0160217285156,288.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025193138048,8.809943885523808e-09,0.0010251842904835,-0.0221309699118137,0.0,0.0,0.0,-0.0091802841052412,60.0,-10.81054973602295,-0.0,-7.165898807670601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.615054295863956e-05,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,0.0001012511420412,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,7.47837548260577e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0001012511565932,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,0.000480291841086,289.3356018066406,294.1499938964844,272.8547058105469,271.67340087890625,272.8691101074219,272.9729919433594,288.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244715958833,8.725572264722814e-09,0.0010244628647342,-0.0219100322574377,0.0,0.0,0.0,-0.0091384574770927,60.0,-10.833504676818848,-0.0,-7.15581549570743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.615054295863956e-05,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,0.0001012511420412,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,7.47837548260577e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0001012511565932,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,0.000480291841086,289.3356018066406,294.1499938964844,272.8547058105469,271.67340087890625,272.8691101074219,272.9729919433594,288.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244715958833,8.725572264722814e-09,0.0010244628647342,-0.0219100322574377,0.0,0.0,0.0,-0.0091384574770927,60.0,-10.833504676818848,-0.0,-7.15581549570743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.611360292183237e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101013183594,0.0,0.0,0.0001012122447718,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,7.475502206943929e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0001012122520478,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.000480107293697,289.33135986328125,294.1499938964844,272.82745361328125,271.6466979980469,272.86871337890625,272.9502258300781,288.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240779956802,8.679544194478694e-09,0.0010240692645311,-0.0217895060777664,0.0,0.0,0.0,-0.0091156400740146,60.0,-10.84544563293457,-0.0,-7.150318026560853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.607530228095128e-05,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,0.0001011719141388,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,7.472524157492444e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,0.0001011719286907,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,0.0004799159942194,289.3271179199219,294.1499938964844,272.799560546875,271.6193542480469,272.8681335449219,272.9268493652344,288.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236699599772,8.631833026129243e-09,0.0010236613452434,-0.0216645654290914,0.0,0.0,0.0,-0.0090919872745871,60.0,-10.857596397399902,-0.0,-7.144621605448266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,9.59933822741732e-05,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001010856503853,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,7.466152601409703e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001010856576613,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0004795067943632,289.31866455078125,294.1499938964844,272.74200439453125,271.5628967285156,272.8661499023437,272.87799072265625,288.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227971943095,8.529769779386243e-09,0.0010227885795757,-0.0213972944766283,0.0,0.0,0.0,-0.0090413894504308,60.0,-10.882647514343262,-0.0,-7.132442902957338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,9.59933822741732e-05,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001010856503853,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,7.466152601409703e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001010856576613,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0004795067943632,289.31866455078125,294.1499938964844,272.74200439453125,271.5628967285156,272.8661499023437,272.87799072265625,288.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227971943095,8.529769779386243e-09,0.0010227885795757,-0.0213972944766283,0.0,0.0,0.0,-0.0090413894504308,60.0,-10.882647514343262,-0.0,-7.132442902957338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.590629633748904e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,0.0001009939442155,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328063964844,0.0,0.0,7.459378684870899e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001009939514915,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0004790717794094,289.3101806640625,294.1499938964844,272.6822814941406,271.5043334960937,272.8632507324219,272.8269958496094,288.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218692477792,8.421268127278836e-09,0.001021860865876,-0.0211131609976291,0.0,0.0,0.0,-0.0089876009151339,60.0,-10.908462524414062,-0.0,-7.119507472452824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.590629633748904e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,0.0001009939442155,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328063964844,0.0,0.0,7.459378684870899e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001009939514915,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0004790717794094,289.3101806640625,294.1499938964844,272.6822814941406,271.5043334960937,272.8632507324219,272.8269958496094,288.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218692477792,8.421268127278836e-09,0.001021860865876,-0.0211131609976291,0.0,0.0,0.0,-0.0089876009151339,60.0,-10.908462524414062,-0.0,-7.119507472452824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.58153250394389e-05,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0001008981489576,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,7.452303543686867e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001008981562335,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189819335937,0.0,0.0,0.0004786173813045,289.3017578125,294.1499938964844,272.62066650390625,271.4438781738281,272.8592834472656,272.77362060546875,288.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307929455497742e-09,0.0010208917083218,-0.0208163522183895,0.0,0.0,0.0,-0.0089314142242074,60.0,-10.935160636901855,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.58153250394389e-05,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0001008981489576,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,7.452303543686867e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001008981562335,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189819335937,0.0,0.0,0.0004786173813045,289.3017578125,294.1499938964844,272.62066650390625,271.4438781738281,272.8592834472656,272.77362060546875,288.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307929455497742e-09,0.0010208917083218,-0.0208163522183895,0.0,0.0,0.0,-0.0089314142242074,60.0,-10.935160636901855,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
