time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.57217562245205e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,0.0001007996179396,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,7.44502613088116e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0001007996252155,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0004781499737873,289.2933044433594,294.1499938964844,272.55743408203125,271.3818359375,272.8540954589844,272.7180480957031,288.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191355149733681e-09,0.001019894843921,-0.0205110665410757,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.962725639343262,-0.0,-7.092135945185873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.57217562245205e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,0.0001007996179396,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,7.44502613088116e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0001007996252155,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0004781499737873,289.2933044433594,294.1499938964844,272.55743408203125,271.3818359375,272.8540954589844,272.7180480957031,288.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191355149733681e-09,0.001019894843921,-0.0205110665410757,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.962725639343262,-0.0,-7.092135945185873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.56746080191806e-05,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46905517578125,0.0,0.0,0.0001007499595289,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,7.44135832064785e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0001007499740808,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,0.0004779144364874,289.2890930175781,294.1499938964844,272.5252990722656,271.3503112792969,272.8511047363281,272.68963623046875,288.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.976749420166016,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.562743071001024e-05,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001007002865662,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.506591796875,0.0,0.0,7.437689055223018e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,0.0001007002938422,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,0.0004776787827722,289.2848815917969,294.1499938964844,272.49285888671875,271.3184814453125,272.847900390625,272.6608581542969,288.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.990957260131836,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.553389099892227e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.000100601784652,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,7.430413825204596e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,0.000100601791928,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0004772115498781,289.2764892578125,294.1499938964844,272.4271850585937,271.2540588378906,272.84063720703125,272.6021728515625,288.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957292602611687e-09,0.0010178934317082,-0.0198980849236249,0.0,0.0,0.0,-0.0087575893849134,60.0,-11.019963264465332,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.553389099892227e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.000100601784652,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,7.430413825204596e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,0.000100601791928,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0004772115498781,289.2764892578125,294.1499938964844,272.4271850585937,271.2540588378906,272.84063720703125,272.6021728515625,288.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957292602611687e-09,0.0010178934317082,-0.0198980849236249,0.0,0.0,0.0,-0.0087575893849134,60.0,-11.019963264465332,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.544218482915312e-05,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001005052108666,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891967773437,0.0,0.0,7.423281203955412e-05,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0001005052181426,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,0.0004767534264829,289.2680969238281,294.1499938964844,272.3607177734375,271.1889038085937,272.8324279785156,272.54229736328125,288.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049654960632324,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.544218482915312e-05,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001005052108666,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891967773437,0.0,0.0,7.423281203955412e-05,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0001005052181426,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,0.0004767534264829,289.2680969238281,294.1499938964844,272.3607177734375,271.1889038085937,272.8324279785156,272.54229736328125,288.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049654960632324,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.538885205984116e-05,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,0.0001004490550258,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,7.419133180519566e-05,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,0.0001004490623017,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,0.0004764870682265,289.2630615234375,294.1499938964844,272.320556640625,271.1495361328125,272.8269348144531,272.5057678222656,288.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776595367658956e-09,0.0010163482511416,-0.0194248426705598,0.0,0.0,0.0,-0.0086680091917514,60.0,-11.067856788635254,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.53540875343606e-05,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.0,0.0,0.0001004124424071,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48052978515625,0.0,0.0,7.416429434670135e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,0.000100412449683,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,0.0004763134056702,289.2597045898437,294.1499938964844,272.293701171875,271.12322998046875,272.82305908203125,272.4812316894531,288.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.73328157066544e-09,0.0010159779340028,-0.0193114057183265,0.0,0.0,0.0,-0.0086465366184711,60.0,-11.080123901367188,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.526962094241752e-05,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0001003234865493,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,7.409859244944528e-05,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,0.0001003235011012,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.0004758914292324,289.2513122558594,294.1499938964844,272.2264099121094,271.05731201171875,272.8128356933594,272.4193725585937,288.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628038645179913e-09,0.0010150780435651,-0.019035767763853,0.0,0.0,0.0,-0.0085943629965186,60.0,-11.11111831665039,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.526962094241752e-05,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0001003234865493,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,7.409859244944528e-05,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,0.0001003235011012,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.0004758914292324,289.2513122558594,294.1499938964844,272.2264099121094,271.05731201171875,272.8128356933594,272.4193725585937,288.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628038645179913e-09,0.0010150780435651,-0.019035767763853,0.0,0.0,0.0,-0.0085943629965186,60.0,-11.11111831665039,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.522919572191312e-05,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281921386719,0.0,0.0,0.0001002809294732,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,7.406715303659439e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,0.0001002809367491,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0004756895359605,289.24713134765625,294.1499938964844,272.1927795410156,271.0243530273437,272.8072814941406,272.3881530761719,288.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577682481496595e-09,0.0010146474232897,-0.0189038813114166,0.0,0.0,0.0,-0.0085693998262286,60.0,-11.12686824798584,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.519012382952496e-05,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,0.0001002397766569,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,7.403676136163995e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,0.0001002397839329,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,0.0004754943365696,289.2429504394531,294.1499938964844,272.1591491699219,270.991455078125,272.80145263671875,272.3568115234375,288.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528997869599152e-09,0.0010142311220988,-0.0187763720750808,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.142733573913574,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.51156034716405e-05,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159851074219,0.0,0.0,0.000100161305454,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,7.397880835924298e-05,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.451416015625,0.0,0.0,0.000100161320006,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,0.0004751221276819,289.234619140625,294.1499938964844,272.0921325683594,270.9258728027344,272.78912353515625,272.29376220703125,288.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436159688012367e-09,0.001013437169604,-0.0185332186520099,0.0,0.0,0.0,-0.0084992405027151,60.0,-11.174725532531738,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.51156034716405e-05,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159851074219,0.0,0.0,0.000100161305454,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,7.397880835924298e-05,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.451416015625,0.0,0.0,0.000100161320006,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,0.0004751221276819,289.234619140625,294.1499938964844,272.0921325683594,270.9258728027344,272.78912353515625,272.29376220703125,288.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436159688012367e-09,0.001013437169604,-0.0185332186520099,0.0,0.0,0.0,-0.0084992405027151,60.0,-11.174725532531738,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.504451736574993e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,0.0001000864504021,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,7.39235183573328e-05,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,0.0001000864576781,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,0.0004747670318465,289.22625732421875,294.1499938964844,272.0256652832031,270.86090087890625,272.7757873535156,272.23052978515625,288.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347594532802759e-09,0.0010126798879355,-0.0183012522757053,0.0,0.0,0.0,-0.00845533516258,60.0,-11.206849098205566,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.504451736574993e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,0.0001000864504021,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,7.39235183573328e-05,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,0.0001000864576781,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,0.0004747670318465,289.22625732421875,294.1499938964844,272.0256652832031,270.86090087890625,272.7757873535156,272.23052978515625,288.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347594532802759e-09,0.0010126798879355,-0.0183012522757053,0.0,0.0,0.0,-0.00845533516258,60.0,-11.206849098205566,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.497553401160984e-05,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,0.0001000138072413,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,7.386985816992819e-05,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,0.0001000138145172,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,0.0004744224424939,289.2179260253906,294.1499938964844,271.9599914550781,270.7967834472656,272.7615051269531,272.16729736328125,288.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261648171663637e-09,0.0010119449580088,-0.018076142296195,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.238763809204102,-0.0,-6.981991873544757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.497553401160984e-05,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,0.0001000138072413,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,7.386985816992819e-05,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,0.0001000138145172,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,0.0004744224424939,289.2179260253906,294.1499938964844,271.9599914550781,270.7967834472656,272.7615051269531,272.16729736328125,288.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261648171663637e-09,0.0010119449580088,-0.018076142296195,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.238763809204102,-0.0,-6.981991873544757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.49079476413317e-05,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,9.99426338239573e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,7.381729665212333e-05,290.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,9.994264109991492e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0004740848380606,289.2095947265625,294.1499938964844,271.8954162597656,270.7337951660156,272.746337890625,272.1043395996094,288.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177446192940806e-09,0.0010112249292433,-0.0178555995225906,0.0,0.0,0.0,-0.008370985276997,60.0,-11.270209312438965,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.49079476413317e-05,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,9.99426338239573e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,7.381729665212333e-05,290.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,9.994264109991492e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0004740848380606,289.2095947265625,294.1499938964844,271.8954162597656,270.7337951660156,272.746337890625,272.1043395996094,288.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177446192940806e-09,0.0010112249292433,-0.0178555995225906,0.0,0.0,0.0,-0.008370985276997,60.0,-11.270209312438965,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.487461647950111e-05,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.990753460442647e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,7.3791372415144e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.99075491563417e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,0.0004739183350466,289.2054443359375,294.1499938964844,271.8636169433594,270.70281982421875,272.7384338378906,272.0730285644531,288.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.28569507598877,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.484173642704263e-05,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,9.987290832214056e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,7.376579742413014e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,9.98729228740558e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0004737541021313,289.2012939453125,294.1499938964844,271.8321838378906,270.67218017578125,272.7303161621094,272.0418701171875,288.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395345479249,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.300971031188965,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.477791900280864e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.980570757761598e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115600585937,0.0,0.0,7.371616084128618e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,9.98057148535736e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.0004734352987725,289.1929931640625,294.1499938964844,271.77056884765625,270.6122436523437,272.7134704589844,271.980224609375,288.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33078670501709,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.477791900280864e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.980570757761598e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115600585937,0.0,0.0,7.371616084128618e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,9.98057148535736e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.0004734352987725,289.1929931640625,294.1499938964844,271.77056884765625,270.6122436523437,272.7134704589844,271.980224609375,288.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33078670501709,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.471702651353552e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,9.974158456316218e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,7.366880163317546e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,9.97415918391198e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,0.0004731311346404,289.1846923828125,294.1499938964844,271.7108459472656,270.55426025390625,272.6958923339844,271.9194641113281,288.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359764099121094,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.471702651353552e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,9.974158456316218e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,7.366880163317546e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,9.97415918391198e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,0.0004731311346404,289.1846923828125,294.1499938964844,271.7108459472656,270.55426025390625,272.6958923339844,271.9194641113281,288.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359764099121094,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.466194751439616e-05,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,9.968358062906192e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,7.362596079474315e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915405273437,0.0,0.0,9.968358790501952e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0004728559870272,289.1763916015625,294.1499938964844,271.6532897949219,270.4984436035156,272.6776123046875,271.85986328125,288.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387808799743652,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.466194751439616e-05,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,9.968358062906192e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,7.362596079474315e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915405273437,0.0,0.0,9.968358790501952e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0004728559870272,289.1763916015625,294.1499938964844,271.6532897949219,270.4984436035156,272.6776123046875,271.85986328125,288.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387808799743652,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.461335139349104e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510131835937,0.0,0.0,9.963240881916136e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,7.358816219493747e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,9.963241609511896e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0004726132610812,289.1681213378906,294.1499938964844,271.59814453125,270.44512939453125,272.6586608886719,271.8016967773437,288.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418451408395e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414942741394045,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.461335139349104e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510131835937,0.0,0.0,9.963240881916136e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,7.358816219493747e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,9.963241609511896e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0004726132610812,289.1681213378906,294.1499938964844,271.59814453125,270.44512939453125,272.6586608886719,271.8016967773437,288.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418451408395e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414942741394045,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.459193825023247e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,9.9609860626515e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,7.35715075279586e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.960986790247262e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0004725062754005,289.1640014648437,294.1499938964844,271.5715637207031,270.4194641113281,272.64898681640625,271.773193359375,288.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.428176879882812,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.457278792979196e-05,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,9.958969167200848e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,7.355661364272237e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3745422363281,0.0,0.0,9.95896989479661e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,0.0004724106402136,289.15985107421875,294.1499938964844,271.54571533203125,270.39453125,272.6391296386719,271.7451171875,288.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.7598802111490394e-09,0.0010076542384922,-0.0167618673294782,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.441171646118164,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.454158862354234e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,9.955684072338045e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,7.353234832407907e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.955684799933806e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,0.0004722547892015,289.1515808105469,294.1499938964844,271.4962463378906,270.3469543457031,272.6190490722656,271.6903686523437,288.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721010414878492e-09,0.0010073218727484,-0.0166600532829761,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.46640396118164,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.454158862354234e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,9.955684072338045e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,7.353234832407907e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.955684799933806e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,0.0004722547892015,289.1515808105469,294.1499938964844,271.4962463378906,270.3469543457031,272.6190490722656,271.6903686523437,288.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721010414878492e-09,0.0010073218727484,-0.0166600532829761,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.46640396118164,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.050000000745058,9.451934602111578e-05,291.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.050000000745058,9.95334194158204e-05,290.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.050000000745058,7.351504609687254e-05,290.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.050000000745058,9.9533426691778e-05,291.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.050000000745058,0.0004721436707768,289.1433410644531,291.1499938964844,271.45001220703125,270.3026428222656,272.5985107421875,271.63751220703125,288.1476135253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490655899047852,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.050000000745058,9.451934602111578e-05,291.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.050000000745058,9.95334194158204e-05,290.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.050000000745058,7.351504609687254e-05,290.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.050000000745058,9.9533426691778e-05,291.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.050000000745058,0.0004721436707768,289.1433410644531,291.1499938964844,271.45001220703125,270.3026428222656,272.5985107421875,271.63751220703125,288.1476135253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490655899047852,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.639194130897522,0.050000000745058,0.040823932737112,291.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.520263671875,0.639194130897522,0.050000000745058,0.0429895669221878,290.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272216796875,0.639194130897522,0.050000000745058,0.0317519456148147,290.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.639194130897522,0.050000000745058,0.0429895669221878,291.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.639194130897522,0.050000000745058,0.2039239853620529,288.3790283203125,291.1499938964844,271.42779541015625,270.2817687988281,284.9832763671875,287.7667236328125,288.0428161621094,1.0,0.1097527593374252,0.165297582745552,0.165297582745552,1.0,1.0,-0.4410637021064758,0.0138387056067585,0.4272249937057495,-0.1008754596114158,0.0,0.0,0.0,10.026822090148926,60.0,-240.1531982421875,-0.0,12.279168128967283,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
