time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.6335259675979614,0.050000000745058,0.0452273190021514,291.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739685058594,0.6335259675979614,0.050000000745058,0.047626543790102,291.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743347167969,0.6335259675979614,0.050000000745058,0.0351768024265766,290.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97430419921875,0.6335259675979614,0.050000000745058,0.047626543790102,291.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97430419921875,0.6335259675979614,0.050000000745058,0.2259198129177093,287.9330749511719,291.1499938964844,271.4056701660156,270.2616271972656,286.5531005859375,291.4594116210937,287.80450439453125,1.0,0.1210845634341239,0.3305951654911041,0.3305951654911041,1.0,1.0,-0.4819061160087585,0.0583499558269977,0.4235561490058899,-0.062102373689413,0.0,0.0,0.0,12.528194427490234,60.0,-378.9955749511719,-0.0,16.676109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.5722711682319641,0.050000000745058,0.0456732958555221,291.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.5722711682319641,0.050000000745058,0.0480961799621582,291.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.5722711682319641,0.050000000745058,0.0355236753821373,290.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.5722711682319641,0.050000000745058,0.0480961799621582,291.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.5722711682319641,0.050000000745058,0.2281475663185119,287.5464172363281,291.1499938964844,271.3617858886719,270.2235412597656,284.24835205078125,291.6124572753906,287.408447265625,1.0,0.140563815832138,0.6611903309822083,0.6611903309822083,1.0,1.0,-0.4866592288017273,0.1858044266700744,0.3008548021316528,0.0633629709482193,0.0,0.0,0.0,20.074291229248047,60.0,-768.442138671875,-0.0,23.174650192260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.5722711682319641,0.050000000745058,0.0456732958555221,291.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.5722711682319641,0.050000000745058,0.0480961799621582,291.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.5722711682319641,0.050000000745058,0.0355236753821373,290.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.5722711682319641,0.050000000745058,0.0480961799621582,291.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.5722711682319641,0.050000000745058,0.2281475663185119,287.5464172363281,291.1499938964844,271.3617858886719,270.2235412597656,284.24835205078125,291.6124572753906,287.408447265625,1.0,0.140563815832138,0.6611903309822083,0.6611903309822083,1.0,1.0,-0.4866592288017273,0.1858044266700744,0.3008548021316528,0.0633629709482193,0.0,0.0,0.0,20.074291229248047,60.0,-768.442138671875,-0.0,23.174650192260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05633544921875,297.1499938964844,293.1499938964844,0.0009217803017236,-80.62190246582031,286.27783203125,0.5502914786338806,0.050000000745058,0.0458104535937309,291.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.5502914786338806,0.050000000745058,0.0482406131923198,291.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.5502914786338806,0.050000000745058,0.035630352795124,290.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.5502914786338806,0.050000000745058,0.0482406131923198,291.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.5502914786338806,0.050000000745058,0.2288326919078827,287.18170166015625,291.1499938964844,271.3399963378906,270.2055358886719,283.3319396972656,291.6073913574219,286.9432983398437,1.0,0.1489574164152145,0.8264878988265991,0.8264878988265991,1.0,1.0,-0.4881206452846527,0.2017749398946762,0.2863457202911377,0.0787988007068634,0.0,0.0,0.0,23.73965072631836,60.0,-1099.86572265625,-0.0,26.322046279907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0555114746094,297.1499938964844,293.1499938964844,0.0016246138839051,-144.24560546875,286.9823608398437,0.5333454012870789,0.050000000745058,0.0459414236247539,291.3577575683594,297.1499938964844,293.1499938964844,0.0006164942169561,-57.640899658203125,287.44708251953125,0.5333454012870789,0.050000000745058,0.0483785308897495,291.0316162109375,297.1499938964844,293.1499938964844,0.0004860812041442,-29.494977951049805,287.104736328125,0.5333454012870789,0.050000000745058,0.0357322171330452,290.7938232421875,297.1499938964844,293.1499938964844,0.0005114172236062,-45.5766716003418,287.174072265625,0.5333454012870789,0.050000000745058,0.0483785308897495,291.60113525390625,297.1499938964844,293.1499938964844,0.0005353790475055,-235.56442260742188,287.233642578125,0.5333454012870789,0.050000000745058,0.2294869273900985,286.7095031738281,291.1499938964844,271.3183288574219,270.188232421875,283.1684875488281,291.60235595703125,286.48602294921875,1.0,0.1565164029598236,0.8605231046676636,0.8605231046676636,1.0,1.0,-0.4895162284374237,0.2039216756820678,0.2855945527553558,0.0805020034313201,0.0,0.0,1.0,27.24126243591309,60.0,-1123.737548828125,-2768.80029296875,29.3501091003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,303.4638671875,278.1499938964844,0.0,18000.0,313.1499938964844,3119.881103515625,18000.0,0.0,0.0,5.759331543231383e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0395650342106819,0.0395657941699028,-7.58207477247197e-07,0.0,5.844989203751538e-08,0.0,0.0,0.3006511032581329,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0711669921875,297.1499938964844,293.1499938964844,0.0027476917020976,-232.85418701171875,289.58355712890625,0.5102661848068237,0.050000000745058,0.0461802259087562,291.3567199707031,297.1499938964844,293.1499938964844,0.0014894029591232,-133.0079803466797,289.71142578125,0.5102661848068237,0.050000000745058,0.0486300028860569,291.0416564941406,297.1499938964844,293.1499938964844,0.0014232370303943,-93.87505340576172,289.5830993652344,0.5102661848068237,0.050000000745058,0.0359179526567459,290.8117980957031,297.1499938964844,293.1499938964844,0.0015614179428666,-139.43902587890625,289.7792663574219,0.5102661848068237,0.050000000745058,0.0486300028860569,291.6058959960937,297.1499938964844,293.1499938964844,0.0012321104295551,-521.9401245117188,289.3343505859375,0.5102661848068237,0.050000000745058,0.2306797951459884,287.7005615234375,291.1499938964844,271.2752990722656,270.15545654296875,283.07769775390625,291.6036071777344,288.3994445800781,1.0,0.1693456321954727,0.9285934567451476,0.9285934567451476,1.0,1.0,-0.4920608699321747,0.2066345661878585,0.2854262888431549,0.0824320912361145,0.0,0.0,1.0,33.6259765625,60.0,2605.228515625,-6797.99609375,34.91535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5876770019531,308.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,9090.57421875,18000.0,0.0,0.0,0.0291758067905902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682665467262268,0.9682742953300476,-7.749033102300018e-06,0.0,2.960973506560549e-05,0.0,0.0,101.00324249267578,0.0,0.0,0.0,0.5455138087272644,4.0,0.0,1.0
799680,291.0711669921875,297.1499938964844,293.1499938964844,0.0027476917020976,-232.85418701171875,289.58355712890625,0.5102661848068237,0.050000000745058,0.0461802259087562,291.3567199707031,297.1499938964844,293.1499938964844,0.0014894029591232,-133.0079803466797,289.71142578125,0.5102661848068237,0.050000000745058,0.0486300028860569,291.0416564941406,297.1499938964844,293.1499938964844,0.0014232370303943,-93.87505340576172,289.5830993652344,0.5102661848068237,0.050000000745058,0.0359179526567459,290.8117980957031,297.1499938964844,293.1499938964844,0.0015614179428666,-139.43902587890625,289.7792663574219,0.5102661848068237,0.050000000745058,0.0486300028860569,291.6058959960937,297.1499938964844,293.1499938964844,0.0012321104295551,-521.9401245117188,289.3343505859375,0.5102661848068237,0.050000000745058,0.2306797951459884,287.7005615234375,291.1499938964844,271.2752990722656,270.15545654296875,283.07769775390625,291.6036071777344,288.3994445800781,1.0,0.1693456321954727,0.9285934567451476,0.9285934567451476,1.0,1.0,-0.4920608699321747,0.2066345661878585,0.2854262888431549,0.0824320912361145,0.0,0.0,1.0,33.6259765625,60.0,2605.228515625,-6797.99609375,34.91535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5876770019531,308.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,9090.57421875,18000.0,0.0,0.0,0.0291758067905902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682665467262268,0.9682742953300476,-7.749033102300018e-06,0.0,2.960973506560549e-05,0.0,0.0,101.00324249267578,0.0,0.0,0.0,0.5455138087272644,4.0,0.0,1.0
799740,291.116943359375,297.1499938964844,293.1499938964844,0.0034546854440122,-273.1195373535156,292.4740905761719,0.4960034191608429,0.050000000745058,0.046384148299694,291.3804931640625,297.1499938964844,293.1499938964844,0.0019767575431615,-165.15435791015625,292.4264221191406,0.4960034191608429,0.050000000745058,0.0488447397947311,291.07794189453125,297.1499938964844,293.1499938964844,0.0020013258326798,-123.49797821044922,292.44146728515625,0.4960034191608429,0.050000000745058,0.0360765568912029,290.8508605957031,297.1499938964844,293.1499938964844,0.0022073055151849,-184.40419006347656,292.7193298339844,0.4960034191608429,0.050000000745058,0.0488447397947311,291.6358337402344,297.1499938964844,293.1499938964844,0.0016350010409951,-647.9943237304688,291.9586181640625,0.4960034191608429,0.050000000745058,0.2316984236240387,289.7972106933594,291.1499938964844,271.2327575683594,270.12506103515625,283.03271484375,291.6305236816406,290.14727783203125,1.0,0.1795119792222976,0.9966638684272766,0.9966638684272766,1.0,1.0,-0.4942338466644287,0.2085333615541458,0.2857004702091217,0.0836906060576438,0.0,0.0,1.0,39.07836151123047,60.0,2319.26123046875,-6549.49658203125,39.71265411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6581420898437,307.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,15119.7548828125,19080.0,0.0,0.0,0.0628352835774421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250648021697998,1.2506608963012695,-1.2917431376990862e-05,0.0,6.376982491929084e-05,0.0,0.0,217.5006256103516,0.0,0.0,0.0,0.7026656270027161,4.0,0.0,1.0
799800,291.116943359375,297.1499938964844,293.1499938964844,0.0034546854440122,-273.1195373535156,292.4740905761719,0.4960034191608429,0.050000000745058,0.046384148299694,291.3804931640625,297.1499938964844,293.1499938964844,0.0019767575431615,-165.15435791015625,292.4264221191406,0.4960034191608429,0.050000000745058,0.0488447397947311,291.07794189453125,297.1499938964844,293.1499938964844,0.0020013258326798,-123.49797821044922,292.44146728515625,0.4960034191608429,0.050000000745058,0.0360765568912029,290.8508605957031,297.1499938964844,293.1499938964844,0.0022073055151849,-184.40419006347656,292.7193298339844,0.4960034191608429,0.050000000745058,0.0488447397947311,291.6358337402344,297.1499938964844,293.1499938964844,0.0016350010409951,-647.9943237304688,291.9586181640625,0.4960034191608429,0.050000000745058,0.2316984236240387,289.7972106933594,291.1499938964844,271.2327575683594,270.12506103515625,283.03271484375,291.6305236816406,290.14727783203125,1.0,0.1795119792222976,0.9966638684272766,0.9966638684272766,1.0,1.0,-0.4942338466644287,0.2085333615541458,0.2857004702091217,0.0836906060576438,0.0,0.0,1.0,39.07836151123047,60.0,2319.26123046875,-6549.49658203125,39.71265411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6581420898437,307.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,15119.7548828125,19080.0,0.0,0.0,0.0628352835774421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250648021697998,1.2506608963012695,-1.2917431376990862e-05,0.0,6.376982491929084e-05,0.0,0.0,217.5006256103516,0.0,0.0,0.0,0.7026656270027161,4.0,0.0,1.0
799860,291.1709289550781,297.1499938964844,293.1499938964844,0.0040823128074407,-307.6224365234375,294.3266296386719,0.4862625300884247,0.050000000745058,0.0465529710054397,291.41290283203125,297.1499938964844,293.1499938964844,0.0024247015826404,-194.18885803222656,294.1556396484375,0.4862625300884247,0.050000000745058,0.0490225180983543,291.12322998046875,297.1499938964844,293.1499938964844,0.0025246690493077,-149.3253631591797,294.27569580078125,0.4862625300884247,0.050000000745058,0.0362078659236431,290.8973083496094,297.1499938964844,293.1499938964844,0.0027956075500696,-223.77020263671875,294.628662109375,0.4862625300884247,0.050000000745058,0.0490225180983543,291.6752319335937,297.1499938964844,293.1499938964844,0.0020011055748909,-760.3741455078125,293.59796142578125,0.4862625300884247,0.050000000745058,0.2325417250394821,291.0061950683594,291.1499938964844,271.1906433105469,270.0968322753906,283.0314025878906,291.6690673828125,291.2607727050781,1.0,0.1874783486127853,0.9970211982727052,0.9970211982727052,1.0,1.0,-0.4960328042507171,0.2093485742807388,0.2866842448711395,0.0840062350034713,0.0,0.0,0.9912537932395936,43.592506408691406,48.0,1730.798828125,-6320.10888671875,43.715763092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.462890625,306.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.24609375,19080.0,0.0,0.0,0.095380961894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366619348526001,1.3666348457336426,-1.5426272511831485e-05,0.0,9.679955110186712e-05,0.0,0.0,283.8173217773437,0.0,0.0,0.0,0.7476736307144165,4.0,0.0,1.0
799920,291.1709289550781,297.1499938964844,293.1499938964844,0.0040823128074407,-307.6224365234375,294.3266296386719,0.4862625300884247,0.050000000745058,0.0465529710054397,291.41290283203125,297.1499938964844,293.1499938964844,0.0024247015826404,-194.18885803222656,294.1556396484375,0.4862625300884247,0.050000000745058,0.0490225180983543,291.12322998046875,297.1499938964844,293.1499938964844,0.0025246690493077,-149.3253631591797,294.27569580078125,0.4862625300884247,0.050000000745058,0.0362078659236431,290.8973083496094,297.1499938964844,293.1499938964844,0.0027956075500696,-223.77020263671875,294.628662109375,0.4862625300884247,0.050000000745058,0.0490225180983543,291.6752319335937,297.1499938964844,293.1499938964844,0.0020011055748909,-760.3741455078125,293.59796142578125,0.4862625300884247,0.050000000745058,0.2325417250394821,291.0061950683594,291.1499938964844,271.1906433105469,270.0968322753906,283.0314025878906,291.6690673828125,291.2607727050781,1.0,0.1874783486127853,0.9970211982727052,0.9970211982727052,1.0,1.0,-0.4960328042507171,0.2093485742807388,0.2866842448711395,0.0840062350034713,0.0,0.0,0.9912537932395936,43.592506408691406,48.0,1730.798828125,-6320.10888671875,43.715763092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.462890625,306.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.24609375,19080.0,0.0,0.0,0.095380961894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366619348526001,1.3666348457336426,-1.5426272511831485e-05,0.0,9.679955110186712e-05,0.0,0.0,283.8173217773437,0.0,0.0,0.0,0.7476736307144165,4.0,0.0,1.0
799980,291.2243347167969,297.1499938964844,293.1499938964844,0.0046192160807549,-333.7999267578125,295.74090576171875,0.4839688241481781,0.050000000745058,0.0465951412916183,291.4472961425781,297.1499938964844,293.1499938964844,0.0028027463704347,-216.88092041015625,295.485107421875,0.4839688241481781,0.050000000745058,0.0490669272840023,291.1702575683594,297.1499938964844,293.1499938964844,0.0029651247896254,-169.39442443847656,295.68389892578125,0.4839688241481781,0.050000000745058,0.036240667104721,290.9447326660156,297.1499938964844,293.1499938964844,0.0032966914586722,-254.6400756835937,296.1004333496094,0.4839688241481781,0.050000000745058,0.0490669272840023,291.717041015625,297.1499938964844,293.1499938964844,0.0023027290590107,-845.8060302734375,294.84765625,0.4839688241481781,0.050000000745058,0.2327523827552795,291.93035888671875,291.1499938964844,271.1490173339844,270.07061767578125,283.0375671386719,291.7107238769531,292.1291198730469,1.0,0.1889263540506363,0.9973785281181335,0.9973785281181335,1.0,1.0,-0.4964824914932251,0.2095437347888946,0.2869387865066528,0.0840946659445762,0.0,0.0,0.8230374455451965,44.72036361694336,36.0,1265.469482421875,-6148.47412109375,44.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9241027832031,305.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20575.158203125,19080.0,0.0,0.0,0.1247986704111099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885292768478394,1.2885440587997437,-1.4735265722265469e-05,0.0,0.0001266547769773,0.0,0.0,249.82321166992188,0.0,0.0,0.0,0.7085909247398376,4.0,0.0,1.0
800040,291.2243347167969,297.1499938964844,293.1499938964844,0.0046192160807549,-333.7999267578125,295.74090576171875,0.4839688241481781,0.050000000745058,0.0465951412916183,291.4472961425781,297.1499938964844,293.1499938964844,0.0028027463704347,-216.88092041015625,295.485107421875,0.4839688241481781,0.050000000745058,0.0490669272840023,291.1702575683594,297.1499938964844,293.1499938964844,0.0029651247896254,-169.39442443847656,295.68389892578125,0.4839688241481781,0.050000000745058,0.036240667104721,290.9447326660156,297.1499938964844,293.1499938964844,0.0032966914586722,-254.6400756835937,296.1004333496094,0.4839688241481781,0.050000000745058,0.0490669272840023,291.717041015625,297.1499938964844,293.1499938964844,0.0023027290590107,-845.8060302734375,294.84765625,0.4839688241481781,0.050000000745058,0.2327523827552795,291.93035888671875,291.1499938964844,271.1490173339844,270.07061767578125,283.0375671386719,291.7107238769531,292.1291198730469,1.0,0.1889263540506363,0.9973785281181335,0.9973785281181335,1.0,1.0,-0.4964824914932251,0.2095437347888946,0.2869387865066528,0.0840946659445762,0.0,0.0,0.8230374455451965,44.72036361694336,36.0,1265.469482421875,-6148.47412109375,44.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9241027832031,305.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20575.158203125,19080.0,0.0,0.0,0.1247986704111099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885292768478394,1.2885440587997437,-1.4735265722265469e-05,0.0,0.0001266547769773,0.0,0.0,249.82321166992188,0.0,0.0,0.0,0.7085909247398376,4.0,0.0,1.0
800100,291.24957275390625,297.1499938964844,293.1499938964844,0.0048617143183946,-344.7584533691406,296.3299560546875,0.4851824641227722,0.050000000745058,0.0465727597475051,291.4642639160156,297.1499938964844,293.1499938964844,0.0029716917779296,-226.60110473632807,296.0408935546875,0.4851824641227722,0.050000000745058,0.0490433573722839,291.19317626953125,297.1499938964844,293.1499938964844,0.0031622829847037,-177.97401428222656,296.272705078125,0.4851824641227722,0.050000000745058,0.0362232588231563,290.9677124023437,297.1499938964844,293.1499938964844,0.0035231893416494,-267.9110412597656,296.7177734375,0.4851824641227722,0.050000000745058,0.0490433573722839,291.7377014160156,297.1499938964844,293.1499938964844,0.0024348830338567,-881.6217041015625,295.3661804199219,0.4851824641227722,0.050000000745058,0.2326405793428421,292.3114318847656,291.1499938964844,271.1283874511719,270.0581970214844,283.0410461425781,291.73150634765625,292.4840393066406,1.0,0.1877361685037613,0.9975572228431702,0.9975572228431702,1.0,1.0,-0.4962441027164459,0.2094368636608123,0.2868072390556335,0.0840672627091407,0.0,0.0,0.7072066068649292,44.12202453613281,36.0,1067.2979736328125,-6040.099609375,44.18717575073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8736572265625,305.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22558.091796875,18000.0,0.0,0.0,0.1378283351659774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1204307079315186,1.120443344116211,-1.2724693988275249e-05,0.0,0.0001398782333126,0.0,0.0,180.32969665527344,0.0,0.0,0.0,0.6150285601615906,4.0,0.0,1.0
800160,291.27349853515625,297.1499938964844,293.1499938964844,0.005092142149806,-354.961181640625,296.8507385253906,0.4876906871795654,0.050000000745058,0.0465270355343818,291.48077392578125,297.1499938964844,293.1499938964844,0.0031320170965045,-235.7971343994141,296.5323181152344,0.4876906871795654,0.050000000745058,0.0489952079951763,291.2151794433594,297.1499938964844,293.1499938964844,0.0033498220145702,-186.0701904296875,296.7947082519531,0.4876906871795654,0.050000000745058,0.0361876934766769,290.9896545410156,297.1499938964844,293.1499938964844,0.0037402659654617,-280.4790344238281,297.26739501953125,0.4876906871795654,0.050000000745058,0.0489952079951763,291.7578125,297.1499938964844,293.1499938964844,0.0025587501004338,-915.134521484375,295.8210144042969,0.4876906871795654,0.050000000745058,0.2324121743440628,292.6369323730469,291.1499938964844,271.10791015625,270.04620361328125,283.04449462890625,291.75177001953125,292.7782287597656,1.0,0.1854589432477951,0.9977638125419616,0.9977638125419616,1.0,1.0,-0.4957569539546966,0.2092201262712478,0.28653684258461,0.0840024650096893,0.0,0.0,0.5751864910125732,42.89958190917969,25.0,857.1586303710938,-5823.99658203125,43.09943771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9631042480469,305.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,23422.07421875,18000.0,0.0,0.0,0.1494205296039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273960947990417,0.827405571937561,-9.45402371144155e-06,0.0,0.0001516428310424,0.0,0.0,91.48062133789062,0.0,0.0,0.0,0.5023894906044006,4.0,0.0,1.0
800220,291.31671142578125,297.1499938964844,293.1499938964844,0.0055493768304586,-377.1541442871094,297.6693725585937,0.495871752500534,0.050000000745058,0.0463862791657447,291.5115051269531,297.1499938964844,293.1499938964844,0.0034579262137413,-256.2837829589844,297.2956237792969,0.495871752500534,0.050000000745058,0.0488469824194908,291.2554016113281,297.1499938964844,293.1499938964844,0.0037314319051802,-203.8253326416016,297.6181945800781,0.495871752500534,0.050000000745058,0.0360782146453857,291.02935791015625,297.1499938964844,293.1499938964844,0.0041871285066008,-308.0806579589844,298.1505432128906,0.495871752500534,0.050000000745058,0.0488469824194908,291.795166015625,297.1499938964844,293.1499938964844,0.0028066837694495,-989.5005493164062,296.50390625,0.495871752500534,0.050000000745058,0.2317090630531311,293.03692626953125,291.1499938964844,271.0672607421875,270.0234069824219,283.0505676269531,291.7897644042969,293.0668640136719,1.0,0.1784983575344085,0.9981769323349,0.9981769323349,1.0,1.0,-0.4942572116851806,0.2085527926683426,0.2857044041156769,0.0837960839271545,0.0,0.0,0.2922181487083435,39.1363410949707,25.0,237.45999145507807,-4789.60498046875,39.76385116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5732116699219,303.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21501.541015625,18000.0,0.0,0.0,0.167040929198265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985967993736267,0.2986022531986236,-5.456371127365856e-06,0.0,0.0001695253013167,0.0,0.0,15.735365867614746,0.0,0.0,0.0,0.3236093521118164,4.0,0.0,1.0
800280,291.31671142578125,297.1499938964844,293.1499938964844,0.0055493768304586,-377.1541442871094,297.6693725585937,0.495871752500534,0.050000000745058,0.0463862791657447,291.5115051269531,297.1499938964844,293.1499938964844,0.0034579262137413,-256.2837829589844,297.2956237792969,0.495871752500534,0.050000000745058,0.0488469824194908,291.2554016113281,297.1499938964844,293.1499938964844,0.0037314319051802,-203.8253326416016,297.6181945800781,0.495871752500534,0.050000000745058,0.0360782146453857,291.02935791015625,297.1499938964844,293.1499938964844,0.0041871285066008,-308.0806579589844,298.1505432128906,0.495871752500534,0.050000000745058,0.0488469824194908,291.795166015625,297.1499938964844,293.1499938964844,0.0028066837694495,-989.5005493164062,296.50390625,0.495871752500534,0.050000000745058,0.2317090630531311,293.03692626953125,291.1499938964844,271.0672607421875,270.0234069824219,283.0505676269531,291.7897644042969,293.0668640136719,1.0,0.1784983575344085,0.9981769323349,0.9981769323349,1.0,1.0,-0.4942572116851806,0.2085527926683426,0.2857044041156769,0.0837960839271545,0.0,0.0,0.2922181487083435,39.1363410949707,25.0,237.45999145507807,-4789.60498046875,39.76385116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5732116699219,303.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21501.541015625,18000.0,0.0,0.0,0.167040929198265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985967993736267,0.2986022531986236,-5.456371127365856e-06,0.0,0.0001695253013167,0.0,0.0,15.735365867614746,0.0,0.0,0.0,0.3236093521118164,4.0,0.0,1.0
800340,291.3517150878906,297.1499938964844,293.1499938964844,0.0061063771136105,-412.4554748535156,298.119140625,0.5032536387443542,0.050000000745058,0.046273861080408,291.5373229980469,297.1499938964844,293.1499938964844,0.0038800162728875,-289.4588317871094,297.67559814453125,0.5032536387443542,0.050000000745058,0.0487286038696765,291.2887878417969,297.1499938964844,293.1499938964844,0.0042225685901939,-231.697998046875,298.0726318359375,0.5032536387443542,0.050000000745058,0.0359907820820808,291.0621337890625,297.1499938964844,293.1499938964844,0.004768690560013,-351.0536193847656,298.6894836425781,0.5032536387443542,0.050000000745058,0.0487286038696765,291.8265075683594,297.1499938964844,293.1499938964844,0.0031260896939784,-1112.245361328125,296.7665100097656,0.5032536387443542,0.050000000745058,0.2311475127935409,292.8561706542969,291.1499938964844,271.02716064453125,270.0020446777344,283.05377197265625,291.8221740722656,292.7198486328125,1.0,0.1731156557798385,0.9985901117324828,0.9985901117324828,1.0,1.0,-0.4930591881275177,0.2080100774765014,0.2850491404533386,0.0836549028754234,0.0,0.0,0.0691312327980995,36.13113784790039,25.0,-629.3062744140625,-3435.42919921875,37.11420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7096862792969,301.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18934.013671875,18000.0,0.0,0.0,0.1758547127246856,0.0,0.0,0.0,0.0,1.0,0.0001048254343913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080050468444824,0.1080495938658714,-4.454908412299119e-05,0.0,0.0001784701889846,0.0,0.0,4.391390323638916,0.0,0.0,0.0,0.2759607136249542,4.0,0.0,1.0
800400,291.3517150878906,297.1499938964844,293.1499938964844,0.0061063771136105,-412.4554748535156,298.119140625,0.5032536387443542,0.050000000745058,0.046273861080408,291.5373229980469,297.1499938964844,293.1499938964844,0.0038800162728875,-289.4588317871094,297.67559814453125,0.5032536387443542,0.050000000745058,0.0487286038696765,291.2887878417969,297.1499938964844,293.1499938964844,0.0042225685901939,-231.697998046875,298.0726318359375,0.5032536387443542,0.050000000745058,0.0359907820820808,291.0621337890625,297.1499938964844,293.1499938964844,0.004768690560013,-351.0536193847656,298.6894836425781,0.5032536387443542,0.050000000745058,0.0487286038696765,291.8265075683594,297.1499938964844,293.1499938964844,0.0031260896939784,-1112.245361328125,296.7665100097656,0.5032536387443542,0.050000000745058,0.2311475127935409,292.8561706542969,291.1499938964844,271.02716064453125,270.0020446777344,283.05377197265625,291.8221740722656,292.7198486328125,1.0,0.1731156557798385,0.9985901117324828,0.9985901117324828,1.0,1.0,-0.4930591881275177,0.2080100774765014,0.2850491404533386,0.0836549028754234,0.0,0.0,0.0691312327980995,36.13113784790039,25.0,-629.3062744140625,-3435.42919921875,37.11420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7096862792969,301.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18934.013671875,18000.0,0.0,0.0,0.1758547127246856,0.0,0.0,0.0,0.0,1.0,0.0001048254343913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080050468444824,0.1080495938658714,-4.454908412299119e-05,0.0,0.0001784701889846,0.0,0.0,4.391390323638916,0.0,0.0,0.0,0.2759607136249542,4.0,0.0,1.0
800460,291.3777160644531,297.1499938964844,293.1499938964844,0.0068151233717799,-461.2386474609375,298.3447570800781,0.5095704793930054,0.050000000745058,0.0461889803409576,291.55694580078125,297.1499938964844,293.1499938964844,0.00441704550758,-335.8023986816406,297.8126525878906,0.5095704793930054,0.050000000745058,0.0486392192542552,291.3141784667969,297.1499938964844,293.1499938964844,0.0048482078127563,-270.1103210449219,298.3045654296875,0.5095704793930054,0.050000000745058,0.0359247624874115,291.08746337890625,297.1499938964844,293.1499938964844,0.0055186343379318,-409.75689697265625,299.0339050292969,0.5095704793930054,0.050000000745058,0.0486392192542552,291.85028076171875,297.1499938964844,293.1499938964844,0.0035329258535057,-1287.114013671875,296.7444152832031,0.5095704793930054,0.050000000745058,0.2307235151529312,292.2079162597656,291.1499938964844,270.9875793457031,269.98193359375,283.0529479980469,291.8470458984375,292.0342712402344,1.0,0.1688157767057418,0.999030828475952,0.999030828475952,1.0,1.0,-0.4921547174453735,0.2075884044170379,0.2845662832260132,0.0835781916975975,0.0,0.0,0.0,33.86248016357422,25.0,-1105.025634765625,-1624.1356201171875,35.12221145629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27069091796875,297.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18337.2734375,18000.0,0.0,0.0,0.1749793589115142,0.0,0.0,0.0,0.0,1.0,0.0068758558481931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016235377639532,0.0635269954800605,-0.0472916215658187,0.0,0.0001775818091118,0.0,0.0,2.4128003120422363,0.0,0.0,0.0,0.2638909816741943,4.0,0.0,1.0
800520,291.3777160644531,297.1499938964844,293.1499938964844,0.0068151233717799,-461.2386474609375,298.3447570800781,0.5095704793930054,0.050000000745058,0.0461889803409576,291.55694580078125,297.1499938964844,293.1499938964844,0.00441704550758,-335.8023986816406,297.8126525878906,0.5095704793930054,0.050000000745058,0.0486392192542552,291.3141784667969,297.1499938964844,293.1499938964844,0.0048482078127563,-270.1103210449219,298.3045654296875,0.5095704793930054,0.050000000745058,0.0359247624874115,291.08746337890625,297.1499938964844,293.1499938964844,0.0055186343379318,-409.75689697265625,299.0339050292969,0.5095704793930054,0.050000000745058,0.0486392192542552,291.85028076171875,297.1499938964844,293.1499938964844,0.0035329258535057,-1287.114013671875,296.7444152832031,0.5095704793930054,0.050000000745058,0.2307235151529312,292.2079162597656,291.1499938964844,270.9875793457031,269.98193359375,283.0529479980469,291.8470458984375,292.0342712402344,1.0,0.1688157767057418,0.999030828475952,0.999030828475952,1.0,1.0,-0.4921547174453735,0.2075884044170379,0.2845662832260132,0.0835781916975975,0.0,0.0,0.0,33.86248016357422,25.0,-1105.025634765625,-1624.1356201171875,35.12221145629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27069091796875,297.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18337.2734375,18000.0,0.0,0.0,0.1749793589115142,0.0,0.0,0.0,0.0,1.0,0.0068758558481931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016235377639532,0.0635269954800605,-0.0472916215658187,0.0,0.0001775818091118,0.0,0.0,2.4128003120422363,0.0,0.0,0.0,0.2638909816741943,4.0,0.0,1.0
800580,291.3951721191406,297.1499938964844,293.1499938964844,0.0078499754890799,-542.0204467773438,298.26251220703125,0.5150675773620605,0.050000000745058,0.0461226999759674,291.57000732421875,297.1499938964844,293.1499938964844,0.0051916250959038,-412.6221618652344,297.59716796875,0.5150675773620605,0.050000000745058,0.0485694222152233,291.3316955566406,297.1499938964844,293.1499938964844,0.0057659656740725,-333.40289306640625,298.2300109863281,0.5150675773620605,0.050000000745058,0.0358732119202613,291.10565185546875,297.1499938964844,293.1499938964844,0.0066550457850098,-506.367431640625,299.1322326660156,0.5150675773620605,0.050000000745058,0.0485694222152233,291.865966796875,297.1499938964844,293.1499938964844,0.0041006333194673,-1577.154052734375,296.2811584472656,0.5150675773620605,0.050000000745058,0.2303924262523651,290.73223876953125,291.1499938964844,270.9485168457031,269.9629211425781,283.0479431152344,291.8641662597656,290.3280944824219,1.0,0.1653741300106048,0.9994716048240662,0.9994716048240662,1.0,1.0,-0.4914484322071075,0.2072477340698242,0.2842006683349609,0.0835460349917411,0.0,0.0,0.1043291836977005,32.09135055541992,25.0,-1563.4483642578125,-3574.67626953125,33.57200241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,299.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.521484375,18000.0,0.0,0.0,0.1553324311971664,0.0,0.0,0.0,0.0,1.0,0.0061464230529963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775492265820503,0.1202383190393447,-0.0426890887320041,0.0,0.0001576426730025,0.0,0.0,4.558271408081055,0.0,0.0,0.0,0.2696654200553894,4.0,0.0,1.0
800640,291.3951721191406,297.1499938964844,293.1499938964844,0.0078499754890799,-542.0204467773438,298.26251220703125,0.5150675773620605,0.050000000745058,0.0461226999759674,291.57000732421875,297.1499938964844,293.1499938964844,0.0051916250959038,-412.6221618652344,297.59716796875,0.5150675773620605,0.050000000745058,0.0485694222152233,291.3316955566406,297.1499938964844,293.1499938964844,0.0057659656740725,-333.40289306640625,298.2300109863281,0.5150675773620605,0.050000000745058,0.0358732119202613,291.10565185546875,297.1499938964844,293.1499938964844,0.0066550457850098,-506.367431640625,299.1322326660156,0.5150675773620605,0.050000000745058,0.0485694222152233,291.865966796875,297.1499938964844,293.1499938964844,0.0041006333194673,-1577.154052734375,296.2811584472656,0.5150675773620605,0.050000000745058,0.2303924262523651,290.73223876953125,291.1499938964844,270.9485168457031,269.9629211425781,283.0479431152344,291.8641662597656,290.3280944824219,1.0,0.1653741300106048,0.9994716048240662,0.9994716048240662,1.0,1.0,-0.4914484322071075,0.2072477340698242,0.2842006683349609,0.0835460349917411,0.0,0.0,0.1043291836977005,32.09135055541992,25.0,-1563.4483642578125,-3574.67626953125,33.57200241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,299.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.521484375,18000.0,0.0,0.0,0.1553324311971664,0.0,0.0,0.0,0.0,1.0,0.0061464230529963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775492265820503,0.1202383190393447,-0.0426890887320041,0.0,0.0001576426730025,0.0,0.0,4.558271408081055,0.0,0.0,0.0,0.2696654200553894,4.0,0.0,1.0
800700,291.4014587402344,297.1499938964844,293.1499938964844,0.0083085335791111,-564.6893920898438,298.4353332519531,0.5175271034240723,0.050000000745058,0.0460950694978237,291.574462890625,297.1499938964844,293.1499938964844,0.005495982710272,-434.8488464355469,297.7216796875,0.5175271034240723,0.050000000745058,0.0485403276979923,291.33807373046875,297.1499938964844,293.1499938964844,0.0061261686496436,-351.49859619140625,298.4104919433594,0.5175271034240723,0.050000000745058,0.0358517207205295,291.1125183105469,297.1499938964844,293.1499938964844,0.0070992186665534,-533.1913452148438,299.37628173828125,0.5175271034240723,0.050000000745058,0.0485403276979923,291.87127685546875,297.1499938964844,293.1499938964844,0.0043353056535124,-1667.218017578125,296.315185546875,0.5175271034240723,0.050000000745058,0.2302544116973877,290.3977355957031,291.1499938964844,270.92919921875,269.9537658691406,283.0438232421875,291.8695983886719,290.5215148925781,1.0,0.1639163941144943,0.9996919631958008,0.9996919631958008,1.0,1.0,-0.4911539852619171,0.2071013748645782,0.2840526103973388,0.0835431665182113,0.0,0.0,0.194355309009552,31.353172302246094,25.0,-284.3495483398437,-4350.078125,32.92717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0553283691406,304.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.052734375,18000.0,0.0,0.0,0.1434869468212127,0.0,0.0,0.0,0.0,1.0,0.0022475379519164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228656843304634,0.1322434544563293,-0.0093777673318982,0.0,0.0001456210156902,0.0,0.0,5.124837875366211,0.0,0.0,0.0,0.2734585404396057,4.0,0.0,1.0
800760,291.40924072265625,297.1499938964844,293.1499938964844,0.0085951890796422,-569.8504638671875,298.8658752441406,0.5198042392730713,0.050000000745058,0.0460705012083053,291.5800170898437,297.1499938964844,293.1499938964844,0.0056553436443209,-439.9114990234375,298.1405029296875,0.5198042392730713,0.050000000745058,0.0485144592821598,291.3454284667969,297.1499938964844,293.1499938964844,0.0063255699351429,-356.0664367675781,298.8522644042969,0.5198042392730713,0.050000000745058,0.0358326137065887,291.11993408203125,297.1499938964844,293.1499938964844,0.0073566073551774,-540.233642578125,299.8373107910156,0.5198042392730713,0.050000000745058,0.0485144592821598,291.8778076171875,297.1499938964844,293.1499938964844,0.0044485428370535,-1686.2381591796875,296.70904541015625,0.5198042392730713,0.050000000745058,0.2301317006349563,290.70751953125,291.1499938964844,270.9100036621094,269.94482421875,283.0402526855469,291.875732421875,290.8739013671875,1.0,0.1626084893941879,0.9997535347938538,0.9997535347938538,0.999842405319214,1.0,-0.4908922016620636,0.2069689780473709,0.2839232385158539,0.0835481360554695,0.0,0.0,0.1936935186386108,30.696956634521484,25.0,289.6260070800781,-4677.44140625,32.354576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5374755859375,306.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.115234375,18000.0,0.0,0.0,0.1363262236118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424401402473449,0.1424444019794464,-4.2540987124084495e-06,0.0,0.0001383537892252,0.0,0.0,5.598737239837647,0.0,0.0,0.0,0.2758388221263885,4.0,0.0,1.0
800820,291.427490234375,297.1499938964844,293.1499938964844,0.0092220557853579,-585.993408203125,299.6153259277344,0.5238456726074219,0.050000000745058,0.0460291132330894,291.59332275390625,297.1499938964844,293.1499938964844,0.0060070771723985,-455.4385070800781,298.8650207519531,0.5238456726074219,0.050000000745058,0.0484708733856678,291.3622436523437,297.1499938964844,293.1499938964844,0.0067736818455159,-369.7362365722656,299.62548828125,0.5238456726074219,0.050000000745058,0.0358004197478294,291.13604736328125,297.1499938964844,293.1499938964844,0.0079549178481101,-561.7095947265625,300.6575622558594,0.5238456726074219,0.050000000745058,0.0484708733856678,291.8934631347656,297.1499938964844,293.1499938964844,0.0046843630261719,-1741.4356689453125,297.3724670410156,0.5238456726074219,0.050000000745058,0.2299249470233917,291.1714782714844,291.1499938964844,270.8720397949219,269.92742919921875,283.0350036621094,291.8909912109375,291.22900390625,1.0,0.1603789925575256,0.9998767971992492,0.9998767971992492,0.9995271563529968,1.0,-0.4904511570930481,0.2067382931709289,0.2837128639221191,0.0835759490728378,0.0,0.0,0.1548381447792053,29.59162330627441,25.0,397.4020690917969,-4535.62548828125,31.39142227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0728454589844,306.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.44921875,18000.0,0.0,0.0,0.1242632120847702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269854456186294,0.1269897073507309,-4.265040388418129e-06,0.0,0.000126111364807,0.0,0.0,4.985591411590576,0.0,0.0,0.0,0.274136334657669,4.0,0.0,1.0
800880,291.427490234375,297.1499938964844,293.1499938964844,0.0092220557853579,-585.993408203125,299.6153259277344,0.5238456726074219,0.050000000745058,0.0460291132330894,291.59332275390625,297.1499938964844,293.1499938964844,0.0060070771723985,-455.4385070800781,298.8650207519531,0.5238456726074219,0.050000000745058,0.0484708733856678,291.3622436523437,297.1499938964844,293.1499938964844,0.0067736818455159,-369.7362365722656,299.62548828125,0.5238456726074219,0.050000000745058,0.0358004197478294,291.13604736328125,297.1499938964844,293.1499938964844,0.0079549178481101,-561.7095947265625,300.6575622558594,0.5238456726074219,0.050000000745058,0.0484708733856678,291.8934631347656,297.1499938964844,293.1499938964844,0.0046843630261719,-1741.4356689453125,297.3724670410156,0.5238456726074219,0.050000000745058,0.2299249470233917,291.1714782714844,291.1499938964844,270.8720397949219,269.92742919921875,283.0350036621094,291.8909912109375,291.22900390625,1.0,0.1603789925575256,0.9998767971992492,0.9998767971992492,0.9995271563529968,1.0,-0.4904511570930481,0.2067382931709289,0.2837128639221191,0.0835759490728378,0.0,0.0,0.1548381447792053,29.59162330627441,25.0,397.4020690917969,-4535.62548828125,31.39142227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0728454589844,306.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.44921875,18000.0,0.0,0.0,0.1242632120847702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269854456186294,0.1269897073507309,-4.265040388418129e-06,0.0,0.000126111364807,0.0,0.0,4.985591411590576,0.0,0.0,0.0,0.274136334657669,4.0,0.0,1.0
800940,291.44647216796875,297.1499938964844,293.1499938964844,0.0100036105141043,-611.1656494140625,300.2145690917969,0.5272647142410278,0.050000000745058,0.045996107161045,291.6075439453125,297.1499938964844,293.1499938964844,0.0064491466619074,-479.7220764160156,299.4257202148437,0.5272647142410278,0.050000000745058,0.0484361164271831,291.37969970703125,297.1499938964844,293.1499938964844,0.0073405192233622,-390.4286804199219,300.2490539550781,0.5272647142410278,0.050000000745058,0.035774752497673,291.15264892578125,297.1499938964844,293.1499938964844,0.008729969151318,-593.8432006835938,301.3500366210937,0.5272647142410278,0.050000000745058,0.0484361164271831,291.9100341796875,297.1499938964844,293.1499938964844,0.0049760090187191,-1830.252197265625,297.8401794433594,0.5272647142410278,0.050000000745058,0.229760080575943,291.3172607421875,291.1499938964844,270.83465576171875,269.9106140136719,283.0307006835937,291.9075012207031,291.33746337890625,1.0,0.1585771441459655,1.0,1.0,0.9992119073867798,1.0,-0.4900994896888733,0.2065450698137283,0.2835544049739837,0.0836217477917671,0.0,0.0,0.1210755109786987,28.71055030822754,25.0,233.9926300048828,-4346.5927734375,30.624879837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44305419921875,306.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.90625,18000.0,0.0,0.0,0.1120855957269668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108659952878952,0.1108702346682548,-4.240377165842801e-06,0.0,0.0001137526342063,0.0,0.0,4.313571453094482,0.0,0.0,0.0,0.2716507315635681,4.0,0.0,1.0
801000,291.44647216796875,297.1499938964844,293.1499938964844,0.0100036105141043,-611.1656494140625,300.2145690917969,0.5272647142410278,0.050000000745058,0.045996107161045,291.6075439453125,297.1499938964844,293.1499938964844,0.0064491466619074,-479.7220764160156,299.4257202148437,0.5272647142410278,0.050000000745058,0.0484361164271831,291.37969970703125,297.1499938964844,293.1499938964844,0.0073405192233622,-390.4286804199219,300.2490539550781,0.5272647142410278,0.050000000745058,0.035774752497673,291.15264892578125,297.1499938964844,293.1499938964844,0.008729969151318,-593.8432006835938,301.3500366210937,0.5272647142410278,0.050000000745058,0.0484361164271831,291.9100341796875,297.1499938964844,293.1499938964844,0.0049760090187191,-1830.252197265625,297.8401794433594,0.5272647142410278,0.050000000745058,0.229760080575943,291.3172607421875,291.1499938964844,270.83465576171875,269.9106140136719,283.0307006835937,291.9075012207031,291.33746337890625,1.0,0.1585771441459655,1.0,1.0,0.9992119073867798,1.0,-0.4900994896888733,0.2065450698137283,0.2835544049739837,0.0836217477917671,0.0,0.0,0.1210755109786987,28.71055030822754,25.0,233.9926300048828,-4346.5927734375,30.624879837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44305419921875,306.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.90625,18000.0,0.0,0.0,0.1120855957269668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108659952878952,0.1108702346682548,-4.240377165842801e-06,0.0,0.0001137526342063,0.0,0.0,4.313571453094482,0.0,0.0,0.0,0.2716507315635681,4.0,0.0,1.0
801060,291.4650573730469,297.1499938964844,293.1499938964844,0.0109038343653082,-638.8779296875,300.7673034667969,0.5301380157470703,0.050000000745058,0.0459696650505065,291.6217956542969,297.1499938964844,293.1499938964844,0.0069402097724378,-506.5250854492188,299.9364624023437,0.5301380157470703,0.050000000745058,0.0484082698822021,291.3969421386719,297.1499938964844,293.1499938964844,0.0079820686951279,-413.1286926269531,300.8268737792969,0.5301380157470703,0.050000000745058,0.0357541814446449,291.16900634765625,297.1499938964844,293.1499938964844,0.0096361357718706,-629.0222778320312,302.0035400390625,0.5301380157470703,0.050000000745058,0.0484082698822021,291.92645263671875,297.1499938964844,293.1499938964844,0.0052906866185367,-1928.64111328125,298.247802734375,0.5301380157470703,0.050000000745058,0.2296279966831207,291.36834716796875,291.1499938964844,270.7978515625,269.8941955566406,283.02655029296875,291.9239501953125,291.3720397949219,1.0,0.1571176201105117,1.0,1.0,0.9987753629684448,1.0,-0.4898177087306976,0.2063826471567154,0.283435046672821,0.0836800262331962,0.0,0.0,0.0878424867987632,28.0049057006836,25.0,88.23591613769531,-4164.41162109375,30.01172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6792297363281,305.59051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.087890625,18000.0,0.0,0.0,0.1000346764922142,0.0,0.0,0.0,0.0,1.0,0.0003626373654697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972955524921417,0.0976006463170051,-0.0003050964151043,0.0,0.0001015224770526,0.0,0.0,3.767690896987915,0.0,0.0,0.0,0.2695465385913849,4.0,0.0,1.0
