time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4650573730469,297.1499938964844,293.1499938964844,0.0109038343653082,-638.8779296875,300.7673034667969,0.5301380157470703,0.050000000745058,0.0459696650505065,291.6217956542969,297.1499938964844,293.1499938964844,0.0069402097724378,-506.5250854492188,299.9364624023437,0.5301380157470703,0.050000000745058,0.0484082698822021,291.3969421386719,297.1499938964844,293.1499938964844,0.0079820686951279,-413.1286926269531,300.8268737792969,0.5301380157470703,0.050000000745058,0.0357541814446449,291.16900634765625,297.1499938964844,293.1499938964844,0.0096361357718706,-629.0222778320312,302.0035400390625,0.5301380157470703,0.050000000745058,0.0484082698822021,291.92645263671875,297.1499938964844,293.1499938964844,0.0052906866185367,-1928.64111328125,298.247802734375,0.5301380157470703,0.050000000745058,0.2296279966831207,291.36834716796875,291.1499938964844,270.7978515625,269.8941955566406,283.02655029296875,291.9239501953125,291.3720397949219,1.0,0.1571176201105117,1.0,1.0,0.9987753629684448,1.0,-0.4898177087306976,0.2063826471567154,0.283435046672821,0.0836800262331962,0.0,0.0,0.0878424867987632,28.0049057006836,25.0,88.23591613769531,-4164.41162109375,30.01172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6792297363281,305.59051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.087890625,18000.0,0.0,0.0,0.1000346764922142,0.0,0.0,0.0,0.0,1.0,0.0003626373654697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972955524921417,0.0976006463170051,-0.0003050964151043,0.0,0.0001015224770526,0.0,0.0,3.767690896987915,0.0,0.0,0.0,0.2695465385913849,4.0,0.0,1.0
801180,291.4831237792969,297.1499938964844,293.1499938964844,0.0119493743404746,-668.7703247070312,301.294189453125,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6358642578125,297.1499938964844,293.1499938964844,0.0074847885407507,-535.4381713867188,300.418701171875,0.5325390696525574,0.050000000745058,0.048385877162218,291.4137268066406,297.1499938964844,293.1499938964844,0.0087108071893453,-437.5466613769531,301.3797607421875,0.5325390696525574,0.050000000745058,0.03573764488101,291.1850280761719,297.1499938964844,293.1499938964844,0.0107064386829733,-666.8521118164062,302.6376037597656,0.5325390696525574,0.050000000745058,0.048385877162218,291.9424743652344,297.1499938964844,293.1499938964844,0.0056273224763572,-2034.749755859375,298.6188049316406,0.5325390696525574,0.050000000745058,0.2295217663049698,291.3556823730469,291.1499938964844,270.7616577148437,269.8779602050781,283.0223693847656,291.9400634765625,291.3443603515625,1.0,0.1559335440397262,1.0,1.0,0.9983388781547546,1.0,-0.4895910918712616,0.20624540746212,0.2833456993103027,0.0837450698018074,0.0,0.0,0.0605941079556942,27.437713623046875,25.0,-29.128124237060547,-4003.126708984375,29.51936721801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78375244140625,304.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.208984375,18000.0,0.0,0.0,0.088620401918888,0.0,0.0,0.0,0.0,1.0,0.0018785030115395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866900309920311,0.0933214798569679,-0.0066314535215497,0.0,8.993843948701397e-05,0.0,0.0,3.5810482501983643,0.0,0.0,0.0,0.2684902250766754,4.0,0.0,1.0
801240,291.4831237792969,297.1499938964844,293.1499938964844,0.0119493743404746,-668.7703247070312,301.294189453125,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6358642578125,297.1499938964844,293.1499938964844,0.0074847885407507,-535.4381713867188,300.418701171875,0.5325390696525574,0.050000000745058,0.048385877162218,291.4137268066406,297.1499938964844,293.1499938964844,0.0087108071893453,-437.5466613769531,301.3797607421875,0.5325390696525574,0.050000000745058,0.03573764488101,291.1850280761719,297.1499938964844,293.1499938964844,0.0107064386829733,-666.8521118164062,302.6376037597656,0.5325390696525574,0.050000000745058,0.048385877162218,291.9424743652344,297.1499938964844,293.1499938964844,0.0056273224763572,-2034.749755859375,298.6188049316406,0.5325390696525574,0.050000000745058,0.2295217663049698,291.3556823730469,291.1499938964844,270.7616577148437,269.8779602050781,283.0223693847656,291.9400634765625,291.3443603515625,1.0,0.1559335440397262,1.0,1.0,0.9983388781547546,1.0,-0.4895910918712616,0.20624540746212,0.2833456993103027,0.0837450698018074,0.0,0.0,0.0605941079556942,27.437713623046875,25.0,-29.128124237060547,-4003.126708984375,29.51936721801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78375244140625,304.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.208984375,18000.0,0.0,0.0,0.088620401918888,0.0,0.0,0.0,0.0,1.0,0.0018785030115395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866900309920311,0.0933214798569679,-0.0066314535215497,0.0,8.993843948701397e-05,0.0,0.0,3.5810482501983643,0.0,0.0,0.0,0.2684902250766754,4.0,0.0,1.0
801300,291.4919128417969,297.1499938964844,293.1499938964844,0.0125399054959416,-684.5230712890625,301.5514831542969,0.5335840582847595,0.050000000745058,0.0459393672645092,291.6427917480469,297.1499938964844,293.1499938964844,0.0077808033674955,-550.6779174804688,300.6526184082031,0.5335840582847595,0.050000000745058,0.0483763664960861,291.4219055175781,297.1499938964844,293.1499938964844,0.0091150691732764,-450.3989868164063,301.65045166015625,0.5335840582847595,0.050000000745058,0.0357306189835071,291.19287109375,297.1499938964844,293.1499938964844,0.0113198673352599,-686.7623291015625,302.950927734375,0.5335840582847595,0.050000000745058,0.0483763664960861,291.9503173828125,297.1499938964844,293.1499938964844,0.0058050546795129,-2090.671875,298.7940979003906,0.5335840582847595,0.050000000745058,0.2294766455888748,291.3289794921875,291.1499938964844,270.7437744140625,269.8699035644531,283.0202331542969,291.94793701171875,291.3123779296875,1.0,0.1554277837276458,1.0,1.0,0.9981206059455872,1.0,-0.4894948601722717,0.2061850428581237,0.2833098173141479,0.0837786644697189,0.0,0.0,0.0512809716165065,27.1968936920166,25.0,-71.50768280029297,-3941.377197265625,29.31045150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7851867675781,304.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.22265625,18000.0,0.0,0.0,0.0833316072821617,0.0,0.0,0.0,0.0,1.0,0.0024466582108289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08305324614048,0.0940315872430801,-0.0109783383086323,0.0,8.457099465886131e-05,0.0,0.0,3.6019809246063232,0.0,0.0,0.0,0.268343836069107,4.0,0.0,1.0
801360,291.5005798339844,297.1499938964844,293.1499938964844,0.0131803536787629,-700.6410522460938,301.806640625,0.534536600112915,0.050000000745058,0.0459312498569488,291.6496276855469,297.1499938964844,293.1499938964844,0.0080928793177008,-566.2804565429688,300.8840026855469,0.534536600112915,0.050000000745058,0.0483678169548511,291.42999267578125,297.1499938964844,293.1499938964844,0.0095476480200886,-463.5462341308594,301.9193420410156,0.534536600112915,0.050000000745058,0.0357243046164512,291.2006225585937,297.1499938964844,293.1499938964844,0.0119920689612627,-707.1229248046875,303.26348876953125,0.534536600112915,0.050000000745058,0.0483678169548511,291.9580078125,297.1499938964844,293.1499938964844,0.0059886113740503,-2147.933837890625,298.9652404785156,0.534536600112915,0.050000000745058,0.2294360995292663,291.2931823730469,291.1499938964844,270.7260437011719,269.86181640625,283.0180358886719,291.9556579589844,291.27313232421875,1.0,0.1549716740846634,1.0,1.0,0.997902810573578,1.0,-0.4894083440303802,0.2061296850442886,0.2832786738872528,0.0838122218847274,0.0,0.0,0.0452835448086261,26.98046112060547,25.0,-101.57140350341795,-3894.1953125,29.12276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7509155273437,304.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.0784327089786529,0.0,0.0,0.0,0.0,1.0,0.0028598369099199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805774554610252,0.0952658727765083,-0.0146884201094508,0.0,7.959923095768318e-05,0.0,0.0,3.6454901695251465,0.0,0.0,0.0,0.2683255672454834,4.0,0.0,1.0
801420,291.5176086425781,297.1499938964844,293.1499938964844,0.0146275553852319,-733.442626953125,302.3149719238281,0.5361932516098022,0.050000000745058,0.0459173768758773,291.6631774902344,297.1499938964844,293.1499938964844,0.0087655782699584,-598.054931640625,301.3442077636719,0.5361932516098022,0.050000000745058,0.0483532100915908,291.4458312988281,297.1499938964844,293.1499938964844,0.0105038378387689,-490.3109130859375,302.4559631347656,0.5361932516098022,0.050000000745058,0.0357135161757469,291.2159118652344,297.1499938964844,293.1499938964844,0.013538297265768,-748.5762939453125,303.889404296875,0.5361932516098022,0.050000000745058,0.0483532100915908,291.9731140136719,297.1499938964844,293.1499938964844,0.006371044088155,-2264.453857421875,299.302001953125,0.5361932516098022,0.050000000745058,0.2293668091297149,291.20819091796875,291.1499938964844,270.6910705566406,269.8455505371094,283.0135803222656,291.9708557128906,291.1861572265625,1.0,0.1541891396045684,1.0,1.0,0.9974671602249146,1.0,-0.4892605543136596,0.2060328871011734,0.2832276523113251,0.083877220749855,0.0,0.0,0.0430932193994522,26.61076164245605,25.0,-127.47119140625,-3841.77978515625,28.80230140686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.576416015625,303.93316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.0700784847140312,0.0,0.0,0.0,0.0,1.0,0.0032941335812211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788518264889717,0.0978014469146728,-0.0189496222883462,0.0,7.112075400073081e-05,0.0,0.0,3.740518093109131,0.0,0.0,0.0,0.2684813439846039,4.0,0.0,1.0
801480,291.5176086425781,297.1499938964844,293.1499938964844,0.0146275553852319,-733.442626953125,302.3149719238281,0.5361932516098022,0.050000000745058,0.0459173768758773,291.6631774902344,297.1499938964844,293.1499938964844,0.0087655782699584,-598.054931640625,301.3442077636719,0.5361932516098022,0.050000000745058,0.0483532100915908,291.4458312988281,297.1499938964844,293.1499938964844,0.0105038378387689,-490.3109130859375,302.4559631347656,0.5361932516098022,0.050000000745058,0.0357135161757469,291.2159118652344,297.1499938964844,293.1499938964844,0.013538297265768,-748.5762939453125,303.889404296875,0.5361932516098022,0.050000000745058,0.0483532100915908,291.9731140136719,297.1499938964844,293.1499938964844,0.006371044088155,-2264.453857421875,299.302001953125,0.5361932516098022,0.050000000745058,0.2293668091297149,291.20819091796875,291.1499938964844,270.6910705566406,269.8455505371094,283.0135803222656,291.9708557128906,291.1861572265625,1.0,0.1541891396045684,1.0,1.0,0.9974671602249146,1.0,-0.4892605543136596,0.2060328871011734,0.2832276523113251,0.083877220749855,0.0,0.0,0.0430932193994522,26.61076164245605,25.0,-127.47119140625,-3841.77978515625,28.80230140686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.576416015625,303.93316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.0700784847140312,0.0,0.0,0.0,0.0,1.0,0.0032941335812211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788518264889717,0.0978014469146728,-0.0189496222883462,0.0,7.112075400073081e-05,0.0,0.0,3.740518093109131,0.0,0.0,0.0,0.2684813439846039,4.0,0.0,1.0
801540,291.534423828125,297.1499938964844,293.1499938964844,0.016309555619955,-765.8366088867188,302.82391357421875,0.541121244430542,0.050000000745058,0.0458778291940689,291.6766967773437,297.1499938964844,293.1499938964844,0.009496996179223,-629.5357666015625,301.805419921875,0.541121244430542,0.050000000745058,0.048311561346054,291.4614562988281,297.1499938964844,293.1499938964844,0.0115837091580033,-516.8482666015625,302.994140625,0.541121244430542,0.050000000745058,0.0356827564537525,291.23834228515625,297.1499938964844,293.1499938964844,0.0234302412718534,-994.8046264648438,304.12518310546875,0.6026474833488464,0.076122835278511,0.0632045865058898,291.9881591796875,297.1499938964844,293.1499938964844,0.0067653316073119,-2379.33935546875,299.6379089355469,0.541121244430542,0.050000000745058,0.2291692495346069,291.12255859375,291.1499938964844,270.6567077636719,269.8290100097656,283.0007629394531,291.9858703613281,291.1002197265625,1.0,0.1537719666957855,1.0,1.0,0.997031569480896,1.0,-0.5067040324211121,0.2136078625917434,0.2930961549282074,0.0868767201900482,0.0,0.0,0.0524997301399707,25.685062408447266,28.0,-139.91661071777344,-3883.910400390625,29.531429290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2711181640625,303.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.287109375,18000.0,0.0,0.0,0.0639963895082473,0.0,0.0,0.0,0.0,1.0,0.0033026621676981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808766484260559,0.0999217629432678,-0.0190451145172119,0.0,6.494820263469592e-05,0.0,0.0,3.8249974250793457,0.0,0.0,0.0,0.2687828540802002,4.0,0.0,1.0
801600,291.534423828125,297.1499938964844,293.1499938964844,0.016309555619955,-765.8366088867188,302.82391357421875,0.541121244430542,0.050000000745058,0.0458778291940689,291.6766967773437,297.1499938964844,293.1499938964844,0.009496996179223,-629.5357666015625,301.805419921875,0.541121244430542,0.050000000745058,0.048311561346054,291.4614562988281,297.1499938964844,293.1499938964844,0.0115837091580033,-516.8482666015625,302.994140625,0.541121244430542,0.050000000745058,0.0356827564537525,291.23834228515625,297.1499938964844,293.1499938964844,0.0234302412718534,-994.8046264648438,304.12518310546875,0.6026474833488464,0.076122835278511,0.0632045865058898,291.9881591796875,297.1499938964844,293.1499938964844,0.0067653316073119,-2379.33935546875,299.6379089355469,0.541121244430542,0.050000000745058,0.2291692495346069,291.12255859375,291.1499938964844,270.6567077636719,269.8290100097656,283.0007629394531,291.9858703613281,291.1002197265625,1.0,0.1537719666957855,1.0,1.0,0.997031569480896,1.0,-0.5067040324211121,0.2136078625917434,0.2930961549282074,0.0868767201900482,0.0,0.0,0.0524997301399707,25.685062408447266,28.0,-139.91661071777344,-3883.910400390625,29.531429290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2711181640625,303.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.287109375,18000.0,0.0,0.0,0.0639963895082473,0.0,0.0,0.0,0.0,1.0,0.0033026621676981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808766484260559,0.0999217629432678,-0.0190451145172119,0.0,6.494820263469592e-05,0.0,0.0,3.8249974250793457,0.0,0.0,0.0,0.2687828540802002,4.0,0.0,1.0
801660,291.5515441894531,297.1499938964844,293.1499938964844,0.0183822698891162,-801.0670776367188,303.32891845703125,0.5474135279655457,0.050000000745058,0.0458306558430194,291.6905517578125,297.1499938964844,293.1499938964844,0.0103427609428763,-663.77001953125,302.25946044921875,0.5474135279655457,0.050000000745058,0.048261884599924,291.4776306152344,297.1499938964844,293.1499938964844,0.0128834992647171,-545.6406860351562,303.5295104980469,0.5474135279655457,0.050000000745058,0.0356460660696029,291.3169860839844,297.1499938964844,293.1499938964844,0.0533634424209594,-1533.3779296875,304.08428955078125,0.7027180194854736,0.1087094098329544,0.0966191589832305,292.0057983398437,297.1499938964844,293.1499938964844,0.0071865506470203,-2501.59326171875,299.9493713378906,0.5474135279655457,0.050000000745058,0.2289336025714874,290.985107421875,291.1499938964844,270.6229553222656,269.81201171875,282.9742126464844,292.0031433105469,290.945068359375,1.0,0.1554224044084549,1.0,1.0,0.9966776371002196,1.0,-0.5463627576828003,0.2308809161186218,0.3154818713665008,0.0937259197235107,0.0,0.0,0.0825624987483024,24.72687339782715,25.0,-218.40579223632807,-4058.3671875,32.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8329162597656,303.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.400390625,18000.0,0.0,0.0,0.0607248432934284,0.0,0.0,0.0,0.0,1.0,0.0028045196086168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884872749447822,0.102677583694458,-0.0141903087496757,0.0,6.162799400044605e-05,0.0,0.0,3.940837860107422,0.0,0.0,0.0,0.2693937718868255,4.0,0.0,1.0
801720,291.5515441894531,297.1499938964844,293.1499938964844,0.0183822698891162,-801.0670776367188,303.32891845703125,0.5474135279655457,0.050000000745058,0.0458306558430194,291.6905517578125,297.1499938964844,293.1499938964844,0.0103427609428763,-663.77001953125,302.25946044921875,0.5474135279655457,0.050000000745058,0.048261884599924,291.4776306152344,297.1499938964844,293.1499938964844,0.0128834992647171,-545.6406860351562,303.5295104980469,0.5474135279655457,0.050000000745058,0.0356460660696029,291.3169860839844,297.1499938964844,293.1499938964844,0.0533634424209594,-1533.3779296875,304.08428955078125,0.7027180194854736,0.1087094098329544,0.0966191589832305,292.0057983398437,297.1499938964844,293.1499938964844,0.0071865506470203,-2501.59326171875,299.9493713378906,0.5474135279655457,0.050000000745058,0.2289336025714874,290.985107421875,291.1499938964844,270.6229553222656,269.81201171875,282.9742126464844,292.0031433105469,290.945068359375,1.0,0.1554224044084549,1.0,1.0,0.9966776371002196,1.0,-0.5463627576828003,0.2308809161186218,0.3154818713665008,0.0937259197235107,0.0,0.0,0.0825624987483024,24.72687339782715,25.0,-218.40579223632807,-4058.3671875,32.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8329162597656,303.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.400390625,18000.0,0.0,0.0,0.0607248432934284,0.0,0.0,0.0,0.0,1.0,0.0028045196086168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884872749447822,0.102677583694458,-0.0141903087496757,0.0,6.162799400044605e-05,0.0,0.0,3.940837860107422,0.0,0.0,0.0,0.2693937718868255,4.0,0.0,1.0
801780,291.5701599121094,297.1499938964844,293.1499938964844,0.0206511840224266,-834.0716552734375,303.8337097167969,0.5540319681167603,0.050000000745058,0.0457846336066722,291.7054138183594,297.1499938964844,293.1499938964844,0.0113008767366409,-698.6461181640625,302.7130126953125,0.5540319681167603,0.050000000745058,0.0482134260237216,291.4954528808594,297.1499938964844,293.1499938964844,0.0144179677590727,-574.8425903320312,304.0654296875,0.5540319681167603,0.050000000745058,0.0356102734804153,291.4169616699219,297.1499938964844,293.1499938964844,0.0763389244675636,-1963.6253662109373,304.0683898925781,0.7657850384712219,0.1348951905965805,0.1224300116300582,292.0277404785156,297.1499938964844,293.1499938964844,0.0076241334900259,-2623.37451171875,300.2431335449219,0.5540319681167603,0.050000000745058,0.2287037372589111,290.82568359375,291.1499938964844,270.58990478515625,269.79443359375,282.9543762207031,292.02471923828125,290.80157470703125,1.0,0.1560220122337341,1.0,1.0,0.9963237047195436,1.0,-0.5769069790840149,0.2442698925733566,0.3326371014118194,0.0989817082881927,0.0,0.0,0.1371150612831115,23.73526954650879,25.0,-175.15528869628906,-4378.3173828125,34.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2559814453125,304.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4453125,18000.0,0.0,0.0,0.0608693473041057,0.0,0.0,0.0,0.0,1.0,0.0010248919716104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107388786971569,0.1094660311937332,-0.0020772418938577,0.0,6.177464820211753e-05,0.0,0.0,4.229979038238525,0.0,0.0,0.0,0.2709299027919769,4.0,0.0,1.0
801840,291.5701599121094,297.1499938964844,293.1499938964844,0.0206511840224266,-834.0716552734375,303.8337097167969,0.5540319681167603,0.050000000745058,0.0457846336066722,291.7054138183594,297.1499938964844,293.1499938964844,0.0113008767366409,-698.6461181640625,302.7130126953125,0.5540319681167603,0.050000000745058,0.0482134260237216,291.4954528808594,297.1499938964844,293.1499938964844,0.0144179677590727,-574.8425903320312,304.0654296875,0.5540319681167603,0.050000000745058,0.0356102734804153,291.4169616699219,297.1499938964844,293.1499938964844,0.0763389244675636,-1963.6253662109373,304.0683898925781,0.7657850384712219,0.1348951905965805,0.1224300116300582,292.0277404785156,297.1499938964844,293.1499938964844,0.0076241334900259,-2623.37451171875,300.2431335449219,0.5540319681167603,0.050000000745058,0.2287037372589111,290.82568359375,291.1499938964844,270.58990478515625,269.79443359375,282.9543762207031,292.02471923828125,290.80157470703125,1.0,0.1560220122337341,1.0,1.0,0.9963237047195436,1.0,-0.5769069790840149,0.2442698925733566,0.3326371014118194,0.0989817082881927,0.0,0.0,0.1371150612831115,23.73526954650879,25.0,-175.15528869628906,-4378.3173828125,34.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2559814453125,304.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4453125,18000.0,0.0,0.0,0.0608693473041057,0.0,0.0,0.0,0.0,1.0,0.0010248919716104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107388786971569,0.1094660311937332,-0.0020772418938577,0.0,6.177464820211753e-05,0.0,0.0,4.229979038238525,0.0,0.0,0.0,0.2709299027919769,4.0,0.0,1.0
801900,291.5802307128906,297.1499938964844,293.1499938964844,0.022218894213438,-852.3970336914062,304.0855407714844,0.5582736730575562,0.050000000745058,0.0457568392157554,291.7134704589844,297.1499938964844,293.1499938964844,0.0117852939292788,-714.0020141601562,302.9433288574219,0.5582736730575562,0.050000000745058,0.0481841526925563,291.5060119628906,297.1499938964844,293.1499938964844,0.0172869395464658,-634.4187622070312,304.1387023925781,0.5809563994407654,0.0633654668927192,0.0392448306083679,291.4676513671875,297.1499938964844,293.1499938964844,0.0861301869153976,-2155.986083984375,304.0654602050781,0.7948630452156067,0.1468920707702636,0.134043738245964,292.0400085449219,297.1499938964844,293.1499938964844,0.0078291557729244,-2675.482421875,300.39605712890625,0.5582736730575562,0.050000000745058,0.2285648733377456,290.7799377441406,291.1499938964844,270.5736083984375,269.7853698730469,282.94390869140625,292.036865234375,290.76806640625,1.0,0.1565416604280471,1.0,1.0,0.9961467385292052,1.0,-0.594966471195221,0.2522396445274353,0.3427268266677856,0.1020376831293106,0.0,0.0,0.1665154099464416,23.13430595397949,25.0,-117.18163299560548,-4590.5673828125,35.37694549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9095458984375,304.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.60546875,18000.0,0.0,0.0,0.0624611042439937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202433258295059,0.1202475503087043,-4.225517841405235e-06,0.0,6.339007813949138e-05,0.0,0.0,4.67099142074585,0.0,0.0,0.0,0.2726178169250488,4.0,0.0,1.0
801960,291.59283447265625,297.1499938964844,293.1499938964844,0.0282362457364797,-949.1325073242188,304.1292419433594,0.5923360586166382,0.0636479258537292,0.0510428883135318,291.7220764160156,297.1499938964844,293.1499938964844,0.0122642889618873,-727.7554321289062,303.174072265625,0.5668638944625854,0.050000000745058,0.0481285564601421,291.529296875,297.1499938964844,293.1499938964844,0.0285955965518951,-814.9051513671875,304.12017822265625,0.6428391337394714,0.0796356797218322,0.0505953021347522,291.5159606933594,297.1499938964844,293.1499938964844,0.0953879728913307,-2339.148681640625,304.06402587890625,0.8263071179389954,0.1587141454219818,0.1452298909425735,292.0531921386719,297.1499938964844,293.1499938964844,0.0080195069313049,-2720.78857421875,300.5516052246094,0.5668638944625854,0.050000000745058,0.2283011525869369,290.7572937011719,291.1499938964844,270.5574645996094,269.7760925292969,282.9250183105469,292.0499267578125,290.7507629394531,1.0,0.1574016064405441,1.0,1.0,0.9961798787117004,1.0,-0.6279656291007996,0.266849547624588,0.3611160814762115,0.1076291278004646,0.0,0.0,0.195039689540863,21.987058639526367,28.0,-79.56725311279297,-4859.10302734375,37.551883697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233764648437,304.77520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.962890625,18000.0,0.0,0.0,0.0651852414011955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344534158706665,0.1344576627016067,-4.2442752601346e-06,0.0,6.615473103011027e-05,0.0,0.0,5.26250696182251,0.0,0.0,0.0,0.2748036682605743,4.0,0.0,1.0
802020,291.6675109863281,297.1499938964844,293.1499938964844,0.0599212050437927,-1395.4207763671875,304.0845642089844,0.6940832138061523,0.088070347905159,0.074963092803955,291.7408447265625,297.1499938964844,293.1499938964844,0.0133124170824885,-755.6409301757812,303.6282958984375,0.5849224925041199,0.050000000745058,0.0480246767401695,291.6033630371094,297.1499938964844,293.1499938964844,0.0533461906015872,-1134.476806640625,304.0896301269531,0.7371953725814819,0.1057237610220909,0.0700231343507766,291.606689453125,297.1499938964844,293.1499938964844,0.1140528693795204,-2701.906494140625,304.06158447265625,0.8878911137580872,0.1817107796669006,0.1671010106801986,292.0840148925781,297.1499938964844,293.1499938964844,0.0083959754556417,-2808.66796875,300.8427124023437,0.5849224925041199,0.050000000745058,0.2278083860874176,290.7044372558594,291.1499938964844,270.5257263183594,269.7568359375,282.8812561035156,292.0804138183594,290.69537353515625,1.0,0.1613726019859314,1.0,1.0,0.9962462186813354,1.0,-0.7055217623710632,0.3013279736042022,0.4041938185691833,0.121140033006668,0.0,0.0,0.2575926482677459,19.998523712158203,25.0,-64.45579528808594,-5517.97802734375,43.94236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6581420898437,304.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.0,18000.0,0.0,0.0,0.0740356817841529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695325076580047,0.1695368140935897,-4.297605300962459e-06,0.0,7.513680611737072e-05,0.0,0.0,6.781378746032715,0.0,0.0,0.0,0.2806356847286224,4.0,0.0,1.0
802080,291.6675109863281,297.1499938964844,293.1499938964844,0.0599212050437927,-1395.4207763671875,304.0845642089844,0.6940832138061523,0.088070347905159,0.074963092803955,291.7408447265625,297.1499938964844,293.1499938964844,0.0133124170824885,-755.6409301757812,303.6282958984375,0.5849224925041199,0.050000000745058,0.0480246767401695,291.6033630371094,297.1499938964844,293.1499938964844,0.0533461906015872,-1134.476806640625,304.0896301269531,0.7371953725814819,0.1057237610220909,0.0700231343507766,291.606689453125,297.1499938964844,293.1499938964844,0.1140528693795204,-2701.906494140625,304.06158447265625,0.8878911137580872,0.1817107796669006,0.1671010106801986,292.0840148925781,297.1499938964844,293.1499938964844,0.0083959754556417,-2808.66796875,300.8427124023437,0.5849224925041199,0.050000000745058,0.2278083860874176,290.7044372558594,291.1499938964844,270.5257263183594,269.7568359375,282.8812561035156,292.0804138183594,290.69537353515625,1.0,0.1613726019859314,1.0,1.0,0.9962462186813354,1.0,-0.7055217623710632,0.3013279736042022,0.4041938185691833,0.121140033006668,0.0,0.0,0.2575926482677459,19.998523712158203,25.0,-64.45579528808594,-5517.97802734375,43.94236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6581420898437,304.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.0,18000.0,0.0,0.0,0.0740356817841529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695325076580047,0.1695368140935897,-4.297605300962459e-06,0.0,7.513680611737072e-05,0.0,0.0,6.781378746032715,0.0,0.0,0.0,0.2806356847286224,4.0,0.0,1.0
802140,291.7645874023437,297.1499938964844,293.1499938964844,0.0800277441740036,-1708.6796875,304.0733642578125,0.7616441249847412,0.1059616580605506,0.0918768718838691,291.7623596191406,297.1499938964844,293.1499938964844,0.0143920760601758,-779.5452880859375,304.0718078613281,0.6029444932937622,0.050000000745058,0.0479345694184303,291.6862487792969,297.1499938964844,293.1499938964844,0.0723120868206024,-1393.4183349609375,304.0785217285156,0.8113361597061157,0.1281065791845321,0.0861015915870666,291.6930847167969,297.1499938964844,293.1499938964844,0.1318459212779998,-3034.79541015625,304.0614929199219,0.9552679657936096,0.2032866925001144,0.1877578049898147,292.12115478515625,297.1499938964844,293.1499938964844,0.008730512112379,-2877.71875,301.1181030273437,0.6029444932937622,0.050000000745058,0.2273809611797332,290.7015380859375,291.1499938964844,270.4946594238281,269.7364807128906,282.8532409667969,292.1173095703125,290.7098083496094,1.0,0.1646416932344436,1.0,1.0,0.9963124990463256,1.0,-0.769287645816803,0.329802006483078,0.439485639333725,0.1327150166034698,0.0,0.0,0.3187893331050873,18.27859687805176,25.0,29.584192276000977,-6191.01220703125,49.76691436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7032165527344,304.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17786.232421875,18000.0,0.0,0.0,0.0874496921896934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161537259817123,0.2161581218242645,-4.384918611322064e-06,0.0,8.87503192643635e-05,0.0,0.0,8.958276748657227,0.0,0.0,0.0,0.289252907037735,4.0,0.0,1.0
802200,291.7645874023437,297.1499938964844,293.1499938964844,0.0800277441740036,-1708.6796875,304.0733642578125,0.7616441249847412,0.1059616580605506,0.0918768718838691,291.7623596191406,297.1499938964844,293.1499938964844,0.0143920760601758,-779.5452880859375,304.0718078613281,0.6029444932937622,0.050000000745058,0.0479345694184303,291.6862487792969,297.1499938964844,293.1499938964844,0.0723120868206024,-1393.4183349609375,304.0785217285156,0.8113361597061157,0.1281065791845321,0.0861015915870666,291.6930847167969,297.1499938964844,293.1499938964844,0.1318459212779998,-3034.79541015625,304.0614929199219,0.9552679657936096,0.2032866925001144,0.1877578049898147,292.12115478515625,297.1499938964844,293.1499938964844,0.008730512112379,-2877.71875,301.1181030273437,0.6029444932937622,0.050000000745058,0.2273809611797332,290.7015380859375,291.1499938964844,270.4946594238281,269.7364807128906,282.8532409667969,292.1173095703125,290.7098083496094,1.0,0.1646416932344436,1.0,1.0,0.9963124990463256,1.0,-0.769287645816803,0.329802006483078,0.439485639333725,0.1327150166034698,0.0,0.0,0.3187893331050873,18.27859687805176,25.0,29.584192276000977,-6191.01220703125,49.76691436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7032165527344,304.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17786.232421875,18000.0,0.0,0.0,0.0874496921896934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161537259817123,0.2161581218242645,-4.384918611322064e-06,0.0,8.87503192643635e-05,0.0,0.0,8.958276748657227,0.0,0.0,0.0,0.289252907037735,4.0,0.0,1.0
802260,291.8602600097656,297.1499938964844,293.1499938964844,0.0962003469467163,-1970.2442626953125,304.0720520019531,0.8173806667327881,0.1216568350791931,0.1063412502408027,291.7963562011719,297.1499938964844,293.1499938964844,0.0248381830751895,-1028.539306640625,304.1279602050781,0.6767914891242981,0.0731769949197769,0.0636060610413551,291.7688293457031,297.1499938964844,293.1499938964844,0.0881305932998657,-1620.6573486328125,304.0761108398437,0.8701286911964417,0.1484459936618805,0.1005865335464477,291.76837158203125,297.1499938964844,293.1499938964844,0.1311215907335281,-3021.768310546875,304.0956420898437,0.9759150743484496,0.2248572260141372,0.187850221991539,292.16229248046875,297.1499938964844,293.1499938964844,0.009021476842463,-2929.580810546875,301.38116455078125,0.6162628531455994,0.050000000745058,0.2270942330360412,290.7586975097656,291.1499938964844,270.4642944335937,269.71490478515625,282.83837890625,292.158447265625,290.7661437988281,1.0,0.1685611009597778,1.0,1.0,0.9969678521156312,1.0,-0.821425199508667,0.3531509935855865,0.4682742059230804,0.1425044387578964,0.0,0.0,0.3670617341995239,17.233060836791992,28.0,71.71798706054688,-6715.32177734375,55.62289810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7690124511719,304.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.19921875,18000.0,0.0,0.0,0.1044757366180419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621867060661316,0.2621912062168121,-4.499053829931654e-06,0.0,0.0001060295908246,0.0,0.0,11.34701919555664,0.0,0.0,0.0,0.2990760207176208,4.0,0.0,1.0
802320,291.8602600097656,297.1499938964844,293.1499938964844,0.0962003469467163,-1970.2442626953125,304.0720520019531,0.8173806667327881,0.1216568350791931,0.1063412502408027,291.7963562011719,297.1499938964844,293.1499938964844,0.0248381830751895,-1028.539306640625,304.1279602050781,0.6767914891242981,0.0731769949197769,0.0636060610413551,291.7688293457031,297.1499938964844,293.1499938964844,0.0881305932998657,-1620.6573486328125,304.0761108398437,0.8701286911964417,0.1484459936618805,0.1005865335464477,291.76837158203125,297.1499938964844,293.1499938964844,0.1311215907335281,-3021.768310546875,304.0956420898437,0.9759150743484496,0.2248572260141372,0.187850221991539,292.16229248046875,297.1499938964844,293.1499938964844,0.009021476842463,-2929.580810546875,301.38116455078125,0.6162628531455994,0.050000000745058,0.2270942330360412,290.7586975097656,291.1499938964844,270.4642944335937,269.71490478515625,282.83837890625,292.158447265625,290.7661437988281,1.0,0.1685611009597778,1.0,1.0,0.9969678521156312,1.0,-0.821425199508667,0.3531509935855865,0.4682742059230804,0.1425044387578964,0.0,0.0,0.3670617341995239,17.233060836791992,28.0,71.71798706054688,-6715.32177734375,55.62289810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7690124511719,304.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.19921875,18000.0,0.0,0.0,0.1044757366180419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621867060661316,0.2621912062168121,-4.499053829931654e-06,0.0,0.0001060295908246,0.0,0.0,11.34701919555664,0.0,0.0,0.0,0.2990760207176208,4.0,0.0,1.0
802380,291.95196533203125,297.1499938964844,293.1499938964844,0.1107131764292717,-2200.443359375,304.07391357421875,0.8556197285652161,0.1357375979423523,0.1193217113614082,291.8675537109375,297.1499938964844,293.1499938964844,0.0430221557617187,-1353.09765625,304.1054992675781,0.7505529522895813,0.093090645968914,0.0842678099870681,291.8490905761719,297.1499938964844,293.1499938964844,0.1023104563355445,-1825.5185546875,304.0771484375,0.9183008074760436,0.1671682745218277,0.1139182224869728,291.7932434082031,297.1499938964844,293.1499938964844,0.1242106482386589,-2879.976318359375,304.12469482421875,0.9703229069709778,0.2547691464424133,0.1790675520896911,292.20513916015625,297.1499938964844,293.1499938964844,0.0092955734580755,-2974.222900390625,301.62530517578125,0.6221038103103638,0.050000000745058,0.2269711941480636,290.83087158203125,291.1499938964844,270.43463134765625,269.69195556640625,282.8309631347656,292.2013854980469,290.84033203125,1.0,0.1739442050457,1.0,1.0,0.9976231455802916,1.0,-0.8682968020439148,0.3739736974239349,0.4943231046199798,0.1521318554878235,0.0,0.0,0.4050092399120331,17.042573928833008,31.0,93.9555892944336,-7140.7353515625,62.33137893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9810791015625,304.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.98046875,18000.0,0.0,0.0,0.1235157772898674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30594602227211,0.3059506416320801,-4.632293439499335e-06,0.0,0.0001253528171218,0.0,0.0,13.88665008544922,0.0,0.0,0.0,0.3096296191215515,4.0,0.0,1.0
802440,291.95196533203125,297.1499938964844,293.1499938964844,0.1107131764292717,-2200.443359375,304.07391357421875,0.8556197285652161,0.1357375979423523,0.1193217113614082,291.8675537109375,297.1499938964844,293.1499938964844,0.0430221557617187,-1353.09765625,304.1054992675781,0.7505529522895813,0.093090645968914,0.0842678099870681,291.8490905761719,297.1499938964844,293.1499938964844,0.1023104563355445,-1825.5185546875,304.0771484375,0.9183008074760436,0.1671682745218277,0.1139182224869728,291.7932434082031,297.1499938964844,293.1499938964844,0.1242106482386589,-2879.976318359375,304.12469482421875,0.9703229069709778,0.2547691464424133,0.1790675520896911,292.20513916015625,297.1499938964844,293.1499938964844,0.0092955734580755,-2974.222900390625,301.62530517578125,0.6221038103103638,0.050000000745058,0.2269711941480636,290.83087158203125,291.1499938964844,270.43463134765625,269.69195556640625,282.8309631347656,292.2013854980469,290.84033203125,1.0,0.1739442050457,1.0,1.0,0.9976231455802916,1.0,-0.8682968020439148,0.3739736974239349,0.4943231046199798,0.1521318554878235,0.0,0.0,0.4050092399120331,17.042573928833008,31.0,93.9555892944336,-7140.7353515625,62.33137893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9810791015625,304.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.98046875,18000.0,0.0,0.0,0.1235157772898674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30594602227211,0.3059506416320801,-4.632293439499335e-06,0.0,0.0001253528171218,0.0,0.0,13.88665008544922,0.0,0.0,0.0,0.3096296191215515,4.0,0.0,1.0
802500,291.9960632324219,297.1499938964844,293.1499938964844,0.117602102458477,-2307.222900390625,304.0752258300781,0.870750367641449,0.1422522068023681,0.1253248900175094,291.9093017578125,297.1499938964844,293.1499938964844,0.0503231547772884,-1479.63818359375,304.100341796875,0.7746331095695496,0.1011387333273887,0.0923671349883079,291.88800048828125,297.1499938964844,293.1499938964844,0.1091323494911193,-1922.3841552734373,304.0780029296875,0.9390116930007936,0.1759999841451645,0.120202325284481,291.8013000488281,297.1499938964844,293.1499938964844,0.1230897605419159,-2857.614013671875,304.1312561035156,0.9695625901222228,0.2703734338283539,0.1779583692550659,292.2268371582031,297.1499938964844,293.1499938964844,0.0094340201467275,-2997.086181640625,301.73858642578125,0.6228401064872742,0.050000000745058,0.2269555926322937,290.8594055175781,291.1499938964844,270.4200744628906,269.6799011230469,282.82891845703125,292.2231750488281,290.8660888671875,1.0,0.1771119236946106,1.0,1.0,0.997950792312622,1.0,-0.8914141058921814,0.3842583000659942,0.5071557760238647,0.1569982320070266,0.0,0.0,0.4214760363101959,17.197784423828125,31.0,81.48239135742188,-7329.48779296875,66.28303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66162109375,304.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17747.787109375,18000.0,0.0,0.0,0.1333770602941513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258873522281647,0.3258920609951019,-4.701179477706319e-06,0.0,0.000135360751301,0.0,0.0,15.144416809082031,0.0,0.0,0.0,0.3148751556873321,4.0,0.0,1.0
802560,292.0389709472656,297.1499938964844,293.1499938964844,0.1242710277438163,-2409.21435546875,304.0766906738281,0.8835465908050537,0.1484384536743164,0.1310303807258606,291.9517822265625,297.1499938964844,293.1499938964844,0.0567588023841381,-1593.7073974609375,304.09771728515625,0.7946131825447083,0.1085169836878776,0.0996610596776008,291.9261169433594,297.1499938964844,293.1499938964844,0.1158211752772331,-2016.13330078125,304.07891845703125,0.9557958245277404,0.1845013052225113,0.1262530386447906,291.8099670410156,297.1499938964844,293.1499938964844,0.1232984438538551,-2860.69189453125,304.1342468261719,0.969861626625061,0.2857544720172882,0.1783918142318725,292.2487487792969,297.1499938964844,293.1499938964844,0.009573683142662,-3020.401611328125,301.8457946777344,0.6225518584251404,0.050000000745058,0.2269609421491623,290.8807678222656,291.1499938964844,270.4057006835937,269.6674194335937,282.82769775390625,292.2451171875,290.8861083984375,1.0,0.1805627048015594,1.0,1.0,0.9982424974441528,1.0,-0.914803981781006,0.3946493268013,0.5201546549797058,0.1620685011148452,0.0,0.0,0.4372607767581939,17.474870681762695,51.0,68.62797546386719,-7523.001953125,70.64556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.39520263671875,304.1816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17737.869140625,18000.0,0.0,0.0,0.1432937085628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459234833717346,0.345928281545639,-4.773722594109131e-06,0.0,0.0001454248995287,0.0,0.0,16.47213363647461,0.0,0.0,0.0,0.3203640282154083,4.0,0.0,1.0
802620,292.1217041015625,297.1499938964844,293.1499938964844,0.1370716094970703,-2601.652587890625,304.07977294921875,0.8807545900344849,0.1598093211650848,0.1416192799806594,292.0356750488281,297.1499938964844,293.1499938964844,0.0680659413337707,-1801.465087890625,304.09637451171875,0.8047152161598206,0.1218648105859756,0.1128004863858223,292.0002136230469,297.1499938964844,293.1499938964844,0.12891685962677,-2196.608154296875,304.0807800292969,0.9557381868362428,0.2004840672016143,0.1377050876617431,291.8505249023437,297.1499938964844,293.1499938964844,0.1451550126075744,-3266.45751953125,304.1019897460937,0.9845964312553406,0.3115866184234619,0.2044745534658432,292.2941589355469,297.1499938964844,293.1499938964844,0.0098719410598278,-3072.539794921875,302.0393371582031,0.6047535538673401,0.050000000745058,0.2273361682891845,290.90020751953125,291.1499938964844,270.3774719238281,269.6412048339844,282.8212890625,292.2906188964844,290.89862060546875,1.0,0.1956539005041122,1.0,1.0,0.9988258481025696,1.0,-0.9887679815292358,0.4274765849113464,0.5612913966178894,0.1789379566907882,0.0,0.0,0.4686484336853027,20.30999565124512,71.0,15.626330375671388,-8040.5439453125,89.0240249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0014038085937,304.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.509765625,18000.0,0.0,0.0,0.163091704249382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871102929115295,0.3871152102947235,-4.935655852023047e-06,0.0,0.0001655173546168,0.0,0.0,19.426137924194336,0.0,0.0,0.0,0.3323927223682403,4.0,0.0,1.0
802680,292.1217041015625,297.1499938964844,293.1499938964844,0.1370716094970703,-2601.652587890625,304.07977294921875,0.8807545900344849,0.1598093211650848,0.1416192799806594,292.0356750488281,297.1499938964844,293.1499938964844,0.0680659413337707,-1801.465087890625,304.09637451171875,0.8047152161598206,0.1218648105859756,0.1128004863858223,292.0002136230469,297.1499938964844,293.1499938964844,0.12891685962677,-2196.608154296875,304.0807800292969,0.9557381868362428,0.2004840672016143,0.1377050876617431,291.8505249023437,297.1499938964844,293.1499938964844,0.1451550126075744,-3266.45751953125,304.1019897460937,0.9845964312553406,0.3115866184234619,0.2044745534658432,292.2941589355469,297.1499938964844,293.1499938964844,0.0098719410598278,-3072.539794921875,302.0393371582031,0.6047535538673401,0.050000000745058,0.2273361682891845,290.90020751953125,291.1499938964844,270.3774719238281,269.6412048339844,282.8212890625,292.2906188964844,290.89862060546875,1.0,0.1956539005041122,1.0,1.0,0.9988258481025696,1.0,-0.9887679815292358,0.4274765849113464,0.5612913966178894,0.1789379566907882,0.0,0.0,0.4686484336853027,20.30999565124512,71.0,15.626330375671388,-8040.5439453125,89.0240249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0014038085937,304.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.509765625,18000.0,0.0,0.0,0.163091704249382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871102929115295,0.3871152102947235,-4.935655852023047e-06,0.0,0.0001655173546168,0.0,0.0,19.426137924194336,0.0,0.0,0.0,0.3323927223682403,4.0,0.0,1.0
802740,292.2004699707031,297.1499938964844,293.1499938964844,0.1493562161922454,-2782.930908203125,304.0827331542969,0.8542026281356812,0.1698886603116989,0.1511293947696685,292.1167907714844,297.1499938964844,293.1499938964844,0.0780903249979019,-1993.444091796875,304.0975952148437,0.7888514995574951,0.1336450725793838,0.1244978085160255,292.0717468261719,297.1499938964844,293.1499938964844,0.1418437957763672,-2371.461181640625,304.0823059082031,0.9262476563453674,0.2151072174310684,0.1482784450054168,291.94580078125,297.1499938964844,293.1499938964844,0.1875753700733184,-4021.83740234375,304.04705810546875,0.998303234577179,0.3253089189529419,0.2521768510341644,292.3429260253906,297.1499938964844,293.1499938964844,0.0102099562063813,-3136.2548828125,302.1993103027344,0.5699182152748108,0.050000000745058,0.2282024472951889,290.8685607910156,291.1499938964844,270.3500061035156,269.6131286621094,282.814208984375,292.3394470214844,290.8646240234375,1.0,0.2176770269870758,1.0,1.0,0.9994092583656312,1.0,-1.0852019786834717,0.470304399728775,0.614897608757019,0.2025851458311081,0.0,0.0,0.5080273151397705,26.131898880004883,89.0,-33.42470169067383,-8752.16796875,120.76771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7260131835937,303.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17576.412109375,18000.0,0.0,0.0,0.1830164194107055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411832988262176,0.4411884844303131,-5.1666902436409146e-06,0.0,0.0001857384049799,0.0,0.0,23.781396865844727,0.0,0.0,0.0,0.3489421010017395,4.0,0.0,1.0
802800,292.2004699707031,297.1499938964844,293.1499938964844,0.1493562161922454,-2782.930908203125,304.0827331542969,0.8542026281356812,0.1698886603116989,0.1511293947696685,292.1167907714844,297.1499938964844,293.1499938964844,0.0780903249979019,-1993.444091796875,304.0975952148437,0.7888514995574951,0.1336450725793838,0.1244978085160255,292.0717468261719,297.1499938964844,293.1499938964844,0.1418437957763672,-2371.461181640625,304.0823059082031,0.9262476563453674,0.2151072174310684,0.1482784450054168,291.94580078125,297.1499938964844,293.1499938964844,0.1875753700733184,-4021.83740234375,304.04705810546875,0.998303234577179,0.3253089189529419,0.2521768510341644,292.3429260253906,297.1499938964844,293.1499938964844,0.0102099562063813,-3136.2548828125,302.1993103027344,0.5699182152748108,0.050000000745058,0.2282024472951889,290.8685607910156,291.1499938964844,270.3500061035156,269.6131286621094,282.814208984375,292.3394470214844,290.8646240234375,1.0,0.2176770269870758,1.0,1.0,0.9994092583656312,1.0,-1.0852019786834717,0.470304399728775,0.614897608757019,0.2025851458311081,0.0,0.0,0.5080273151397705,26.131898880004883,89.0,-33.42470169067383,-8752.16796875,120.76771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7260131835937,303.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17576.412109375,18000.0,0.0,0.0,0.1830164194107055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411832988262176,0.4411884844303131,-5.1666902436409146e-06,0.0,0.0001857384049799,0.0,0.0,23.781396865844727,0.0,0.0,0.0,0.3489421010017395,4.0,0.0,1.0
