time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.275390625,297.1499938964844,293.1499938964844,0.1606312543153762,-2945.891845703125,304.0863952636719,0.8191784024238586,0.1787510067224502,0.1596478074789047,292.1941833496094,297.1499938964844,293.1499938964844,0.0869338437914848,-2166.455078125,304.1003723144531,0.7609050273895264,0.1441271603107452,0.1349901556968689,292.1408996582031,297.1499938964844,293.1499938964844,0.1540243029594421,-2532.842041015625,304.0845947265625,0.8856998682022095,0.2284014374017715,0.1580080389976501,292.0853271484375,297.1499938964844,293.1499938964844,0.238288938999176,-4879.2412109375,303.9970703125,0.9990000128746032,0.3276066184043884,0.3064416348934173,292.3951416015625,297.1499938964844,293.1499938964844,0.0105569530278444,-3200.411376953125,302.3332824707031,0.5288661122322083,0.050000000745058,0.2296703457832336,290.8396301269531,291.1499938964844,270.323486328125,269.5845031738281,282.8031005859375,292.3918151855469,290.8382873535156,1.0,0.2439822405576706,0.9991567730903624,0.9991567730903624,0.9996455311775208,1.0,-1.1865875720977783,0.5158233642578125,0.6707642078399658,0.2281752675771713,0.0,0.0,0.5515905618667603,35.34904098510742,92.0,-32.097896575927734,-9578.5654296875,166.1659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5012512207031,304.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17429.908203125,18000.0,0.0,0.0,0.2034204602241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108197331428528,0.5108252167701721,-5.527721896214644e-06,0.0,0.0002064459113171,0.0,0.0,30.43693923950196,0.0,0.0,0.0,0.3717465996742248,4.0,0.0,1.0
802920,292.275390625,297.1499938964844,293.1499938964844,0.1606312543153762,-2945.891845703125,304.0863952636719,0.8191784024238586,0.1787510067224502,0.1596478074789047,292.1941833496094,297.1499938964844,293.1499938964844,0.0869338437914848,-2166.455078125,304.1003723144531,0.7609050273895264,0.1441271603107452,0.1349901556968689,292.1408996582031,297.1499938964844,293.1499938964844,0.1540243029594421,-2532.842041015625,304.0845947265625,0.8856998682022095,0.2284014374017715,0.1580080389976501,292.0853271484375,297.1499938964844,293.1499938964844,0.238288938999176,-4879.2412109375,303.9970703125,0.9990000128746032,0.3276066184043884,0.3064416348934173,292.3951416015625,297.1499938964844,293.1499938964844,0.0105569530278444,-3200.411376953125,302.3332824707031,0.5288661122322083,0.050000000745058,0.2296703457832336,290.8396301269531,291.1499938964844,270.323486328125,269.5845031738281,282.8031005859375,292.3918151855469,290.8382873535156,1.0,0.2439822405576706,0.9991567730903624,0.9991567730903624,0.9996455311775208,1.0,-1.1865875720977783,0.5158233642578125,0.6707642078399658,0.2281752675771713,0.0,0.0,0.5515905618667603,35.34904098510742,92.0,-32.097896575927734,-9578.5654296875,166.1659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5012512207031,304.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17429.908203125,18000.0,0.0,0.0,0.2034204602241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108197331428528,0.5108252167701721,-5.527721896214644e-06,0.0,0.0002064459113171,0.0,0.0,30.43693923950196,0.0,0.0,0.0,0.3717465996742248,4.0,0.0,1.0
802980,292.345947265625,297.1499938964844,293.1499938964844,0.1701735407114029,-3080.123291015625,304.091796875,0.7792915105819702,0.1866000294685363,0.1673633754253387,292.2657775878906,297.1499938964844,293.1499938964844,0.0946219488978385,-2316.6005859375,304.1041564941406,0.7312381863594055,0.1538184881210327,0.1448025554418563,292.2069396972656,297.1499938964844,293.1499938964844,0.1645848304033279,-2669.174072265625,304.0888977050781,0.8454869389533997,0.240577757358551,0.1670337319374084,292.2060241699219,297.1499938964844,293.1499938964844,0.2444619983434677,-4965.12255859375,304.0383605957031,0.9469417929649352,0.3299684226512909,0.3119390606880188,292.447509765625,297.1499938964844,293.1499938964844,0.0108891995623707,-3253.89990234375,302.4576416015625,0.4931425750255584,0.050000000745058,0.2319177985191345,290.8799743652344,291.1499938964844,270.2982177734375,269.5567932128906,282.8092041015625,292.4444274902344,290.8902282714844,1.0,0.2654295265674591,0.9983135461807252,0.9983135461807252,0.9998818635940552,1.0,-1.2276655435562134,0.5343247652053833,0.6933407783508301,0.2389131039381027,0.0,0.0,0.5865248441696167,47.94976043701172,80.0,66.69062805175781,-10148.2744140625,205.1647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3480529785156,304.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17412.521484375,18000.0,0.0,0.0,0.2238996177911758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828075408935547,0.582813560962677,-6.000444045639597e-06,0.0,0.0002272296405863,0.0,0.0,38.89043045043945,0.0,0.0,0.0,0.3973587155342102,4.0,0.0,1.0
803040,292.345947265625,297.1499938964844,293.1499938964844,0.1701735407114029,-3080.123291015625,304.091796875,0.7792915105819702,0.1866000294685363,0.1673633754253387,292.2657775878906,297.1499938964844,293.1499938964844,0.0946219488978385,-2316.6005859375,304.1041564941406,0.7312381863594055,0.1538184881210327,0.1448025554418563,292.2069396972656,297.1499938964844,293.1499938964844,0.1645848304033279,-2669.174072265625,304.0888977050781,0.8454869389533997,0.240577757358551,0.1670337319374084,292.2060241699219,297.1499938964844,293.1499938964844,0.2444619983434677,-4965.12255859375,304.0383605957031,0.9469417929649352,0.3299684226512909,0.3119390606880188,292.447509765625,297.1499938964844,293.1499938964844,0.0108891995623707,-3253.89990234375,302.4576416015625,0.4931425750255584,0.050000000745058,0.2319177985191345,290.8799743652344,291.1499938964844,270.2982177734375,269.5567932128906,282.8092041015625,292.4444274902344,290.8902282714844,1.0,0.2654295265674591,0.9983135461807252,0.9983135461807252,0.9998818635940552,1.0,-1.2276655435562134,0.5343247652053833,0.6933407783508301,0.2389131039381027,0.0,0.0,0.5865248441696167,47.94976043701172,80.0,66.69062805175781,-10148.2744140625,205.1647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3480529785156,304.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17412.521484375,18000.0,0.0,0.0,0.2238996177911758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828075408935547,0.582813560962677,-6.000444045639597e-06,0.0,0.0002272296405863,0.0,0.0,38.89043045043945,0.0,0.0,0.0,0.3973587155342102,4.0,0.0,1.0
803100,292.3796081542969,297.1499938964844,293.1499938964844,0.1741107255220413,-3134.280517578125,304.09521484375,0.7717966437339783,0.1901713609695434,0.1708050817251205,292.299560546875,297.1499938964844,293.1499938964844,0.0979636311531066,-2381.11767578125,304.1064147949219,0.7272048592567444,0.1583839952945709,0.1493504047393798,292.2387390136719,297.1499938964844,293.1499938964844,0.1691107004880905,-2726.446533203125,304.091796875,0.839028537273407,0.2462806403636932,0.1712009161710739,292.246826171875,297.1499938964844,293.1499938964844,0.2473141103982925,-5004.6787109375,304.05340576171875,0.9330915808677672,0.3339077234268188,0.315165638923645,292.4724426269531,297.1499938964844,293.1499938964844,0.0110016241669654,-3267.5634765625,302.5195617675781,0.4850961565971374,0.050000000745058,0.2326306253671646,290.92840576171875,291.1499938964844,270.2860717773437,269.54327392578125,282.8116149902344,292.4695739746094,290.937255859375,1.0,0.2724365890026092,0.9978919625282288,0.9978919625282288,1.0,1.0,-1.247103571891785,0.5431497097015381,0.7039538621902466,0.2439062297344207,0.0,0.0,0.5964166522026062,52.04458236694336,80.0,94.00482940673828,-10371.103515625,220.48727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3292236328125,304.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17522.462890625,18000.0,0.0,0.0,0.2337178885936737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077049970626831,0.6077111959457397,-6.205300451256335e-06,0.0,0.0002371939335716,0.0,0.0,42.33464050292969,0.0,0.0,0.0,0.4069361984729767,4.0,0.0,1.0
803160,292.4119567871094,297.1499938964844,293.1499938964844,0.1778457015752792,-3185.439208984375,304.098388671875,0.7696681022644043,0.193581536412239,0.1740208268165588,292.33184814453125,297.1499938964844,293.1499938964844,0.1011914312839508,-2443.175537109375,304.10845947265625,0.7276061177253723,0.1628149151802063,0.1536907106637954,292.2694091796875,297.1499938964844,293.1499938964844,0.1734983921051025,-2781.72412109375,304.0943908691406,0.8379991054534912,0.2517996430397033,0.175175592303276,292.2816162109375,297.1499938964844,293.1499938964844,0.2509510219097137,-5058.66796875,304.0643005371094,0.9280707240104676,0.3385074138641357,0.3192879557609558,292.49609375,297.1499938964844,293.1499938964844,0.0110995601862668,-3278.81103515625,302.5793762207031,0.4805290102958679,0.050000000745058,0.2330528795719146,290.96942138671875,291.1499938964844,270.27423095703125,269.530029296875,282.8133239746094,292.493408203125,290.9769897460937,1.0,0.2775630354881286,0.9972678422927856,0.9972678422927856,1.0,1.0,-1.266399621963501,0.551925778388977,0.7144738435745239,0.2488847523927688,0.0,0.0,0.6043155789375305,54.591285705566406,68.0,101.0794448852539,-10577.0009765625,232.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3536682128906,304.3208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17614.82421875,18000.0,0.0,0.0,0.2430967539548874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271313428878784,0.6271377205848694,-6.371856670739362e-06,0.0,0.0002467122976668,0.0,0.0,45.18125534057617,0.0,0.0,0.0,0.4145968556404114,4.0,0.0,1.0
803220,292.4725341796875,297.1499938964844,293.1499938964844,0.1847375184297561,-3279.152099609375,304.10406494140625,0.7755807638168335,0.1999878734350204,0.1799252182245254,292.3919372558594,297.1499938964844,293.1499938964844,0.1073386296629905,-2560.25634765625,304.1120300292969,0.7369425892829895,0.1713510155677795,0.1618951112031936,292.3271484375,297.1499938964844,293.1499938964844,0.1818471401929855,-2886.110107421875,304.0989990234375,0.8463335633277893,0.2623927891254425,0.182682916522026,292.341552734375,297.1499938964844,293.1499938964844,0.2590215504169464,-5180.83154296875,304.0792236328125,0.9344171285629272,0.3483412563800812,0.3284256160259247,292.5390625,297.1499938964844,293.1499938964844,0.0112560484558343,-3293.965087890625,302.6963806152344,0.4786429405212402,0.050000000745058,0.233226403594017,291.04156494140625,291.1499938964844,270.2516174316406,269.5043029785156,282.8149719238281,292.53680419921875,291.0480651855469,1.0,0.283196359872818,0.996019721031189,0.996019721031189,1.0,1.0,-1.3035244941711426,0.5688586831092834,0.7346658110618591,0.2585120499134063,0.0,0.0,0.6138700246810913,56.09505462646485,56.0,98.67366027832033,-10963.5400390625,250.0937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5227355957031,304.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17769.154296875,18000.0,0.0,0.0,0.2603013217449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537895798683167,0.6537961959838867,-6.614116500713863e-06,0.0,0.0002641727623995,0.0,0.0,49.348541259765625,0.0,0.0,0.0,0.4252693057060241,4.0,0.0,1.0
803280,292.4725341796875,297.1499938964844,293.1499938964844,0.1847375184297561,-3279.152099609375,304.10406494140625,0.7755807638168335,0.1999878734350204,0.1799252182245254,292.3919372558594,297.1499938964844,293.1499938964844,0.1073386296629905,-2560.25634765625,304.1120300292969,0.7369425892829895,0.1713510155677795,0.1618951112031936,292.3271484375,297.1499938964844,293.1499938964844,0.1818471401929855,-2886.110107421875,304.0989990234375,0.8463335633277893,0.2623927891254425,0.182682916522026,292.341552734375,297.1499938964844,293.1499938964844,0.2590215504169464,-5180.83154296875,304.0792236328125,0.9344171285629272,0.3483412563800812,0.3284256160259247,292.5390625,297.1499938964844,293.1499938964844,0.0112560484558343,-3293.965087890625,302.6963806152344,0.4786429405212402,0.050000000745058,0.233226403594017,291.04156494140625,291.1499938964844,270.2516174316406,269.5043029785156,282.8149719238281,292.53680419921875,291.0480651855469,1.0,0.283196359872818,0.996019721031189,0.996019721031189,1.0,1.0,-1.3035244941711426,0.5688586831092834,0.7346658110618591,0.2585120499134063,0.0,0.0,0.6138700246810913,56.09505462646485,56.0,98.67366027832033,-10963.5400390625,250.0937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5227355957031,304.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17769.154296875,18000.0,0.0,0.0,0.2603013217449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537895798683167,0.6537961959838867,-6.614116500713863e-06,0.0,0.0002641727623995,0.0,0.0,49.348541259765625,0.0,0.0,0.0,0.4252693057060241,4.0,0.0,1.0
803340,292.5281982421875,297.1499938964844,293.1499938964844,0.1909369826316833,-3362.723388671875,304.1090393066406,0.7920082211494446,0.2058583050966262,0.1852077543735504,292.4464416503906,297.1499938964844,293.1499938964844,0.1131470203399658,-2669.62939453125,304.114990234375,0.7555738091468811,0.1794946044683456,0.1695726662874221,292.3802490234375,297.1499938964844,293.1499938964844,0.1897310763597488,-2983.798583984375,304.10284423828125,0.8659355640411377,0.2724665999412536,0.1897060722112655,292.3941650390625,297.1499938964844,293.1499938964844,0.2671310901641845,-5304.29443359375,304.0892028808594,0.9556546211242676,0.3581475615501404,0.3375917375087738,292.5765075683594,297.1499938964844,293.1499938964844,0.0113716227933764,-3301.69189453125,302.81170654296875,0.4842329919338226,0.050000000745058,0.2327068746089935,291.1037292480469,291.1499938964844,270.2304382324219,269.47967529296875,282.814697265625,292.5745849609375,291.1090087890625,1.0,0.2841082215309143,0.9947715401649476,0.9947715401649476,1.0,1.0,-1.3378924131393433,0.5845891237258911,0.7533033490180969,0.2674753665924072,0.0,0.0,0.6157611012458801,53.8731689453125,44.0,86.48692321777344,-11310.1123046875,258.5229797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8301086425781,304.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17917.44921875,18000.0,0.0,0.0,0.2751606106758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642275452613831,0.6642342805862427,-6.731195753673092e-06,0.0,0.0002792530576698,0.0,0.0,51.17329025268555,0.0,0.0,0.0,0.4296768009662628,4.0,0.0,1.0
803400,292.5281982421875,297.1499938964844,293.1499938964844,0.1909369826316833,-3362.723388671875,304.1090393066406,0.7920082211494446,0.2058583050966262,0.1852077543735504,292.4464416503906,297.1499938964844,293.1499938964844,0.1131470203399658,-2669.62939453125,304.114990234375,0.7555738091468811,0.1794946044683456,0.1695726662874221,292.3802490234375,297.1499938964844,293.1499938964844,0.1897310763597488,-2983.798583984375,304.10284423828125,0.8659355640411377,0.2724665999412536,0.1897060722112655,292.3941650390625,297.1499938964844,293.1499938964844,0.2671310901641845,-5304.29443359375,304.0892028808594,0.9556546211242676,0.3581475615501404,0.3375917375087738,292.5765075683594,297.1499938964844,293.1499938964844,0.0113716227933764,-3301.69189453125,302.81170654296875,0.4842329919338226,0.050000000745058,0.2327068746089935,291.1037292480469,291.1499938964844,270.2304382324219,269.47967529296875,282.814697265625,292.5745849609375,291.1090087890625,1.0,0.2841082215309143,0.9947715401649476,0.9947715401649476,1.0,1.0,-1.3378924131393433,0.5845891237258911,0.7533033490180969,0.2674753665924072,0.0,0.0,0.6157611012458801,53.8731689453125,44.0,86.48692321777344,-11310.1123046875,258.5229797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8301086425781,304.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17917.44921875,18000.0,0.0,0.0,0.2751606106758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642275452613831,0.6642342805862427,-6.731195753673092e-06,0.0,0.0002792530576698,0.0,0.0,51.17329025268555,0.0,0.0,0.0,0.4296768009662628,4.0,0.0,1.0
803460,292.57965087890625,297.1499938964844,293.1499938964844,0.1965313851833343,-3437.634033203125,304.11334228515625,0.8176455497741699,0.2111749053001403,0.1899005621671676,292.4961242675781,297.1499938964844,293.1499938964844,0.1186896562576294,-2773.019775390625,304.1174011230469,0.7843837738037109,0.1872427612543106,0.1767744272947311,292.4291381835937,297.1499938964844,293.1499938964844,0.1972818672657013,-3076.684326171875,304.10595703125,0.8971835970878601,0.2820508182048797,0.1963062286376953,292.4420471191406,297.1499938964844,293.1499938964844,0.2750100493431091,-5424.3359375,304.0962829589844,0.9854665398597716,0.3675819337368011,0.3463541567325592,292.60894775390625,297.1499938964844,293.1499938964844,0.0114624500274658,-3305.472412109375,302.9256896972656,0.4957905411720276,0.050000000745058,0.2316934019327163,291.1534118652344,291.1499938964844,270.2107238769531,269.45623779296875,282.8128967285156,292.6072998046875,291.1573791503906,1.0,0.2815892398357391,0.9937735795974731,0.9937735795974731,1.0,1.0,-1.369396686553955,0.5990588068962097,0.7703378200531006,0.2757378816604614,0.0,0.0,0.6118512749671936,48.98297119140625,32.0,69.96481323242188,-11617.2080078125,259.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2467346191406,305.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.232421875,18000.0,0.0,0.0,0.2874689400196075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611520648002625,0.6611588001251221,-6.734210273862118e-06,0.0,0.0002917444217018,0.0,0.0,50.85651016235352,0.0,0.0,0.0,0.428743451833725,4.0,0.0,1.0
803520,292.57965087890625,297.1499938964844,293.1499938964844,0.1965313851833343,-3437.634033203125,304.11334228515625,0.8176455497741699,0.2111749053001403,0.1899005621671676,292.4961242675781,297.1499938964844,293.1499938964844,0.1186896562576294,-2773.019775390625,304.1174011230469,0.7843837738037109,0.1872427612543106,0.1767744272947311,292.4291381835937,297.1499938964844,293.1499938964844,0.1972818672657013,-3076.684326171875,304.10595703125,0.8971835970878601,0.2820508182048797,0.1963062286376953,292.4420471191406,297.1499938964844,293.1499938964844,0.2750100493431091,-5424.3359375,304.0962829589844,0.9854665398597716,0.3675819337368011,0.3463541567325592,292.60894775390625,297.1499938964844,293.1499938964844,0.0114624500274658,-3305.472412109375,302.9256896972656,0.4957905411720276,0.050000000745058,0.2316934019327163,291.1534118652344,291.1499938964844,270.2107238769531,269.45623779296875,282.8128967285156,292.6072998046875,291.1573791503906,1.0,0.2815892398357391,0.9937735795974731,0.9937735795974731,1.0,1.0,-1.369396686553955,0.5990588068962097,0.7703378200531006,0.2757378816604614,0.0,0.0,0.6118512749671936,48.98297119140625,32.0,69.96481323242188,-11617.2080078125,259.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2467346191406,305.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.232421875,18000.0,0.0,0.0,0.2874689400196075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611520648002625,0.6611588001251221,-6.734210273862118e-06,0.0,0.0002917444217018,0.0,0.0,50.85651016235352,0.0,0.0,0.0,0.428743451833725,4.0,0.0,1.0
803580,292.62750244140625,297.1499938964844,293.1499938964844,0.2014783769845962,-3503.306640625,304.1173400878906,0.8445677757263184,0.2159151583909988,0.1940754801034927,292.5414428710937,297.1499938964844,293.1499938964844,0.1239617988467216,-2870.3837890625,304.1194763183594,0.81671142578125,0.1946088224649429,0.1836054325103759,292.4740600585937,297.1499938964844,293.1499938964844,0.2044819593429565,-3164.52880859375,304.108642578125,0.9359176754951476,0.2911992371082306,0.2025907635688781,292.4770812988281,297.1499938964844,293.1499938964844,0.2670397162437439,-5286.97998046875,304.12957763671875,0.9990000128746032,0.3783378899097442,0.3378886282444,292.63671875,297.1499938964844,293.1499938964844,0.0115597490221261,-3310.22265625,303.0399475097656,0.5099404454231262,0.050000000745058,0.2306774109601974,291.19842529296875,291.1499938964844,270.19256591796875,269.4340209960937,282.8179626464844,292.6353759765625,291.2048645019531,1.0,0.2759687602519989,0.9927756786346436,0.9927756786346436,1.0,1.0,-1.3787904977798462,0.6032958030700684,0.7754946947097778,0.2783988118171692,0.0,0.0,0.6026379466056824,43.72427749633789,25.0,75.78492736816406,-11795.4970703125,251.3049774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74932861328125,305.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.591796875,18000.0,0.0,0.0,0.2970786988735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475979089736938,0.6476045250892639,-6.649186616414227e-06,0.0,0.0003014971152879,0.0,0.0,48.8974838256836,0.0,0.0,0.0,0.4236513674259186,4.0,0.0,1.0
803640,292.62750244140625,297.1499938964844,293.1499938964844,0.2014783769845962,-3503.306640625,304.1173400878906,0.8445677757263184,0.2159151583909988,0.1940754801034927,292.5414428710937,297.1499938964844,293.1499938964844,0.1239617988467216,-2870.3837890625,304.1194763183594,0.81671142578125,0.1946088224649429,0.1836054325103759,292.4740600585937,297.1499938964844,293.1499938964844,0.2044819593429565,-3164.52880859375,304.108642578125,0.9359176754951476,0.2911992371082306,0.2025907635688781,292.4770812988281,297.1499938964844,293.1499938964844,0.2670397162437439,-5286.97998046875,304.12957763671875,0.9990000128746032,0.3783378899097442,0.3378886282444,292.63671875,297.1499938964844,293.1499938964844,0.0115597490221261,-3310.22265625,303.0399475097656,0.5099404454231262,0.050000000745058,0.2306774109601974,291.19842529296875,291.1499938964844,270.19256591796875,269.4340209960937,282.8179626464844,292.6353759765625,291.2048645019531,1.0,0.2759687602519989,0.9927756786346436,0.9927756786346436,1.0,1.0,-1.3787904977798462,0.6032958030700684,0.7754946947097778,0.2783988118171692,0.0,0.0,0.6026379466056824,43.72427749633789,25.0,75.78492736816406,-11795.4970703125,251.3049774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74932861328125,305.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.591796875,18000.0,0.0,0.0,0.2970786988735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475979089736938,0.6476045250892639,-6.649186616414227e-06,0.0,0.0003014971152879,0.0,0.0,48.8974838256836,0.0,0.0,0.0,0.4236513674259186,4.0,0.0,1.0
803700,292.6502990722656,297.1499938964844,293.1499938964844,0.2034488469362259,-3528.84326171875,304.11968994140625,0.8571456074714661,0.2180560380220413,0.195991039276123,292.5628356933594,297.1499938964844,293.1499938964844,0.1263104975223541,-2913.0595703125,304.1207580566406,0.8305402398109436,0.1981211900711059,0.1869022995233535,292.4953918457031,297.1499938964844,293.1499938964844,0.2076292634010315,-3202.312744140625,304.1104431152344,0.95396089553833,0.2955690920352936,0.2056257873773574,292.4765625,297.1499938964844,293.1499938964844,0.2553342878818512,-5093.89111328125,304.15447998046875,0.9990000128746032,0.3869498372077942,0.3259458839893341,292.6488647460937,297.1499938964844,293.1499938964844,0.0116026634350419,-3309.9150390625,303.09942626953125,0.5166425108909607,0.050000000745058,0.230280801653862,291.23846435546875,291.1499938964844,270.1841125488281,269.42340087890625,282.82342529296875,292.6476135253906,291.2455444335937,1.0,0.2726340591907501,0.992276668548584,0.992276668548584,1.0,1.0,-1.3738781213760376,0.6010057330131531,0.7728724479675293,0.2771267294883728,0.0,0.0,0.5927576422691345,41.52568817138672,25.0,92.13850402832033,-11808.4609375,244.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04083251953125,305.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18242.42578125,18000.0,0.0,0.0,0.300677478313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633367121219635,0.6333736777305603,-6.561519512615632e-06,0.0,0.0003051494131796,0.0,0.0,46.900238037109375,0.0,0.0,0.0,0.4183178544044494,4.0,0.0,1.0
803760,292.6723937988281,297.1499938964844,293.1499938964844,0.2052992880344391,-3552.822265625,304.121826171875,0.8709964752197266,0.220048114657402,0.1977631151676178,292.5834655761719,297.1499938964844,293.1499938964844,0.1286044716835022,-2954.653076171875,304.1219177246094,0.8453057408332825,0.2015043050050735,0.1900743693113327,292.51611328125,297.1499938964844,293.1499938964844,0.2107214629650116,-3239.402099609375,304.11199951171875,0.9715511202812196,0.2997908294200897,0.2085533291101455,292.46661376953125,297.1499938964844,293.1499938964844,0.2431062012910843,-4892.38232421875,304.17584228515625,0.9990000128746032,0.3974239826202392,0.313391238451004,292.65972900390625,297.1499938964844,293.1499938964844,0.0116523886099457,-3311.107421875,303.15948486328125,0.5243183970451355,0.050000000745058,0.2298792898654937,291.2743530273437,291.1499938964844,270.176025390625,269.4131164550781,282.82879638671875,292.6585998535156,291.2799072265625,1.0,0.2689953148365021,0.9918531775474548,0.9918531775474548,1.0,1.0,-1.3677760362625122,0.5981656908988953,0.7696104049682617,0.2755577862262726,0.0,0.0,0.5808297991752625,39.28182601928711,43.0,91.25444793701172,-11781.9228515625,236.60850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36090087890625,305.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18341.130859375,18000.0,0.0,0.0,0.3033773899078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128597855567932,0.612866222858429,-6.42864870314952e-06,0.0,0.0003078895097132,0.0,0.0,44.07456970214844,0.0,0.0,0.0,0.4108017981052398,4.0,0.0,1.0
803820,292.7142639160156,297.1499938964844,293.1499938964844,0.2094074487686157,-3607.19970703125,304.1242980957031,0.8790502548217773,0.2236566841602325,0.2010825723409652,292.6231384277344,297.1499938964844,293.1499938964844,0.1334894001483917,-3043.746337890625,304.1230773925781,0.8568640947341919,0.2078083157539367,0.1961546540260315,292.5560607910156,297.1499938964844,293.1499938964844,0.217473953962326,-3321.06396484375,304.11334228515625,0.9826662540435792,0.3077503144741058,0.2141895443201065,292.44512939453125,297.1499938964844,293.1499938964844,0.2391368597745895,-4830.11376953125,304.17254638671875,0.9990000128746032,0.4191356003284454,0.3100955486297607,292.6783142089844,297.1499938964844,293.1499938964844,0.01185919996351,-3335.82568359375,303.2782897949219,0.5264453887939453,0.050000000745058,0.2297761738300323,291.3014831542969,291.1499938964844,270.16119384765625,269.3935852050781,282.8277587890625,292.67742919921875,291.300048828125,1.0,0.2711555361747741,0.9910061955451964,0.9910061955451964,1.0,1.0,-1.3817261457443235,0.6046183705329895,0.7771077156066895,0.2790867686271667,0.0,0.0,0.5578481554985046,38.9608268737793,61.0,29.61687469482422,-11805.86328125,241.27828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0599975585937,306.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18387.55078125,18000.0,0.0,0.0,0.3061586618423462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667357444763184,0.5667418837547302,-6.108765319368104e-06,0.0,0.0003107121156062,0.0,0.0,37.99406051635742,0.0,0.0,0.0,0.3940761685371399,4.0,0.0,1.0
803880,292.7142639160156,297.1499938964844,293.1499938964844,0.2094074487686157,-3607.19970703125,304.1242980957031,0.8790502548217773,0.2236566841602325,0.2010825723409652,292.6231384277344,297.1499938964844,293.1499938964844,0.1334894001483917,-3043.746337890625,304.1230773925781,0.8568640947341919,0.2078083157539367,0.1961546540260315,292.5560607910156,297.1499938964844,293.1499938964844,0.217473953962326,-3321.06396484375,304.11334228515625,0.9826662540435792,0.3077503144741058,0.2141895443201065,292.44512939453125,297.1499938964844,293.1499938964844,0.2391368597745895,-4830.11376953125,304.17254638671875,0.9990000128746032,0.4191356003284454,0.3100955486297607,292.6783142089844,297.1499938964844,293.1499938964844,0.01185919996351,-3335.82568359375,303.2782897949219,0.5264453887939453,0.050000000745058,0.2297761738300323,291.3014831542969,291.1499938964844,270.16119384765625,269.3935852050781,282.8277587890625,292.67742919921875,291.300048828125,1.0,0.2711555361747741,0.9910061955451964,0.9910061955451964,1.0,1.0,-1.3817261457443235,0.6046183705329895,0.7771077156066895,0.2790867686271667,0.0,0.0,0.5578481554985046,38.9608268737793,61.0,29.61687469482422,-11805.86328125,241.27828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0599975585937,306.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18387.55078125,18000.0,0.0,0.0,0.3061586618423462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667357444763184,0.5667418837547302,-6.108765319368104e-06,0.0,0.0003107121156062,0.0,0.0,37.99406051635742,0.0,0.0,0.0,0.3940761685371399,4.0,0.0,1.0
803940,292.75244140625,297.1499938964844,293.1499938964844,0.2142921388149261,-3673.071044921875,304.12469482421875,0.8685041666030884,0.2269456833600998,0.2041993886232376,292.6609191894531,297.1499938964844,293.1499938964844,0.1387879699468612,-3140.88330078125,304.12322998046875,0.8505289554595947,0.2134981155395507,0.2017842680215835,292.5940246582031,297.1499938964844,293.1499938964844,0.2250907570123672,-3413.7412109375,304.11285400390625,0.9748035669326782,0.3150999546051025,0.2194911837577819,292.4552307128906,297.1499938964844,293.1499938964844,0.2544746696949005,-5085.8720703125,304.1389465332031,0.9990000128746032,0.4350247383117676,0.3263657987117767,292.69451904296875,297.1499938964844,293.1499938964844,0.0121911335736513,-3386.193359375,303.39288330078125,0.5163958668708801,0.050000000745058,0.2302931994199752,291.2630920410156,291.1499938964844,270.1480712890625,269.37548828125,282.8168640136719,292.6937255859375,291.2584533691406,1.0,0.2803908586502075,0.990159273147583,0.990159273147583,1.0,1.0,-1.4187322854995728,0.621729850769043,0.7970024943351746,0.2887662053108215,0.0,0.0,0.5449223518371582,42.35184097290039,79.0,-39.457481384277344,-11993.0771484375,264.2749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7463684082031,306.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18245.93359375,18000.0,0.0,0.0,0.3062573671340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354773998260498,0.5354832410812378,-5.867902018508175e-06,0.0,0.0003108122909907,0.0,0.0,34.05918502807617,0.0,0.0,0.0,0.382620245218277,4.0,0.0,1.0
804000,292.75244140625,297.1499938964844,293.1499938964844,0.2142921388149261,-3673.071044921875,304.12469482421875,0.8685041666030884,0.2269456833600998,0.2041993886232376,292.6609191894531,297.1499938964844,293.1499938964844,0.1387879699468612,-3140.88330078125,304.12322998046875,0.8505289554595947,0.2134981155395507,0.2017842680215835,292.5940246582031,297.1499938964844,293.1499938964844,0.2250907570123672,-3413.7412109375,304.11285400390625,0.9748035669326782,0.3150999546051025,0.2194911837577819,292.4552307128906,297.1499938964844,293.1499938964844,0.2544746696949005,-5085.8720703125,304.1389465332031,0.9990000128746032,0.4350247383117676,0.3263657987117767,292.69451904296875,297.1499938964844,293.1499938964844,0.0121911335736513,-3386.193359375,303.39288330078125,0.5163958668708801,0.050000000745058,0.2302931994199752,291.2630920410156,291.1499938964844,270.1480712890625,269.37548828125,282.8168640136719,292.6937255859375,291.2584533691406,1.0,0.2803908586502075,0.990159273147583,0.990159273147583,1.0,1.0,-1.4187322854995728,0.621729850769043,0.7970024943351746,0.2887662053108215,0.0,0.0,0.5449223518371582,42.35184097290039,79.0,-39.457481384277344,-11993.0771484375,264.2749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7463684082031,306.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18245.93359375,18000.0,0.0,0.0,0.3062573671340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354773998260498,0.5354832410812378,-5.867902018508175e-06,0.0,0.0003108122909907,0.0,0.0,34.05918502807617,0.0,0.0,0.0,0.382620245218277,4.0,0.0,1.0
804060,292.78741455078125,297.1499938964844,293.1499938964844,0.2194165736436844,-3742.200927734375,304.12457275390625,0.8472113013267517,0.2299260348081588,0.2071543484926223,292.6972351074219,297.1499938964844,293.1499938964844,0.1440391540527343,-3236.766357421875,304.1234130859375,0.8332093358039856,0.2185265868902206,0.2069142013788223,292.6303405761719,297.1499938964844,293.1499938964844,0.2328615933656692,-3507.866943359375,304.1122741699219,0.952624261379242,0.3218180239200592,0.2244379520416259,292.5052185058594,297.1499938964844,293.1499938964844,0.2844974100589752,-5572.9365234375,304.0924072265625,0.9990000128746032,0.4425763785839081,0.3571436703205108,292.710693359375,297.1499938964844,293.1499938964844,0.0125989466905593,-3449.556640625,303.5015563964844,0.500209391117096,0.050000000745058,0.2313441187143325,291.1997375488281,291.1499938964844,270.1367492675781,269.35888671875,282.80126953125,292.712890625,291.1943054199219,1.0,0.2951936423778534,0.9892797470092772,0.9892797470092772,1.0,1.0,-1.472577691078186,0.6467406153678894,0.8258370757102966,0.3029356896877289,0.0,0.0,0.5423715114593506,48.91489410400391,97.0,-77.35397338867188,-12341.591796875,303.7693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.315185546875,306.6889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.31640625,18000.0,0.0,0.0,0.3049910366535187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236441493034363,0.5236498713493347,-5.755412985308794e-06,0.0,0.0003095271240454,0.0,0.0,32.534183502197266,0.0,0.0,0.0,0.378037691116333,4.0,0.0,1.0
804120,292.78741455078125,297.1499938964844,293.1499938964844,0.2194165736436844,-3742.200927734375,304.12457275390625,0.8472113013267517,0.2299260348081588,0.2071543484926223,292.6972351074219,297.1499938964844,293.1499938964844,0.1440391540527343,-3236.766357421875,304.1234130859375,0.8332093358039856,0.2185265868902206,0.2069142013788223,292.6303405761719,297.1499938964844,293.1499938964844,0.2328615933656692,-3507.866943359375,304.1122741699219,0.952624261379242,0.3218180239200592,0.2244379520416259,292.5052185058594,297.1499938964844,293.1499938964844,0.2844974100589752,-5572.9365234375,304.0924072265625,0.9990000128746032,0.4425763785839081,0.3571436703205108,292.710693359375,297.1499938964844,293.1499938964844,0.0125989466905593,-3449.556640625,303.5015563964844,0.500209391117096,0.050000000745058,0.2313441187143325,291.1997375488281,291.1499938964844,270.1367492675781,269.35888671875,282.80126953125,292.712890625,291.1943054199219,1.0,0.2951936423778534,0.9892797470092772,0.9892797470092772,1.0,1.0,-1.472577691078186,0.6467406153678894,0.8258370757102966,0.3029356896877289,0.0,0.0,0.5423715114593506,48.91489410400391,97.0,-77.35397338867188,-12341.591796875,303.7693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.315185546875,306.6889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.31640625,18000.0,0.0,0.0,0.3049910366535187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236441493034363,0.5236498713493347,-5.755412985308794e-06,0.0,0.0003095271240454,0.0,0.0,32.534183502197266,0.0,0.0,0.0,0.378037691116333,4.0,0.0,1.0
804180,292.8199157714844,297.1499938964844,293.1499938964844,0.2243181318044662,-3807.874755859375,304.1249084472656,0.8221430778503418,0.232517272233963,0.2098803371191024,292.73211669921875,297.1499938964844,293.1499938964844,0.1489472091197967,-3325.685546875,304.1241149902344,0.8107584118843079,0.2229215502738952,0.2115338146686554,292.664794921875,297.1499938964844,293.1499938964844,0.2403744906187057,-3598.091552734375,304.11236572265625,0.9209361672401428,0.3279996514320373,0.2290680110454559,292.5914001464844,297.1499938964844,293.1499938964844,0.325669527053833,-6221.4794921875,304.0429992675781,0.9990000128746032,0.4415141940116882,0.3982401490211487,292.72821044921875,297.1499938964844,293.1499938964844,0.0130536304786801,-3518.662353515625,303.6018981933594,0.4821144938468933,0.050000000745058,0.2328952997922897,291.13507080078125,291.1499938964844,270.1273193359375,269.3438415527344,282.79229736328125,292.7521057128906,291.1304016113281,1.0,0.3141316473484039,0.9884002804756165,0.9884002804756165,1.0,1.0,-1.5381473302841189,0.6773689389228821,0.8607784509658813,0.3202727437019348,0.0,0.0,0.5487431883811951,58.4114990234375,100.0,-84.99658203125,-12810.51171875,359.3990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693359375,306.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.478515625,18000.0,0.0,0.0,0.3037219941616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529278039932251,0.5292838215827942,-5.75915055378573e-06,0.0,0.00030823922134,0.0,0.0,33.01620864868164,0.0,0.0,0.0,0.3796019554138183,4.0,0.0,1.0
804240,292.8199157714844,297.1499938964844,293.1499938964844,0.2243181318044662,-3807.874755859375,304.1249084472656,0.8221430778503418,0.232517272233963,0.2098803371191024,292.73211669921875,297.1499938964844,293.1499938964844,0.1489472091197967,-3325.685546875,304.1241149902344,0.8107584118843079,0.2229215502738952,0.2115338146686554,292.664794921875,297.1499938964844,293.1499938964844,0.2403744906187057,-3598.091552734375,304.11236572265625,0.9209361672401428,0.3279996514320373,0.2290680110454559,292.5914001464844,297.1499938964844,293.1499938964844,0.325669527053833,-6221.4794921875,304.0429992675781,0.9990000128746032,0.4415141940116882,0.3982401490211487,292.72821044921875,297.1499938964844,293.1499938964844,0.0130536304786801,-3518.662353515625,303.6018981933594,0.4821144938468933,0.050000000745058,0.2328952997922897,291.13507080078125,291.1499938964844,270.1273193359375,269.3438415527344,282.79229736328125,292.7521057128906,291.1304016113281,1.0,0.3141316473484039,0.9884002804756165,0.9884002804756165,1.0,1.0,-1.5381473302841189,0.6773689389228821,0.8607784509658813,0.3202727437019348,0.0,0.0,0.5487431883811951,58.4114990234375,100.0,-84.99658203125,-12810.51171875,359.3990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693359375,306.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.478515625,18000.0,0.0,0.0,0.3037219941616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529278039932251,0.5292838215827942,-5.75915055378573e-06,0.0,0.00030823922134,0.0,0.0,33.01620864868164,0.0,0.0,0.0,0.3796019554138183,4.0,0.0,1.0
804300,292.8353576660156,297.1499938964844,293.1499938964844,0.2265160083770752,-3837.0478515625,304.12548828125,0.8117178678512573,0.2336671203374862,0.2111028879880905,292.74884033203125,297.1499938964844,293.1499938964844,0.1511864364147186,-3365.928466796875,304.124755859375,0.8009266257286072,0.2249304801225662,0.2136424332857132,292.68115234375,297.1499938964844,293.1499938964844,0.2438938021659851,-3639.98828125,304.1128234863281,0.9082903265953064,0.3309324085712433,0.2312499731779098,292.6441345214844,297.1499938964844,293.1499938964844,0.3445415496826172,-6509.8173828125,304.0283508300781,0.9990000128746032,0.4382396638393402,0.4162544310092926,292.7374572753906,297.1499938964844,293.1499938964844,0.0132748205214738,-3550.99755859375,303.6490783691406,0.4737828075885772,0.050000000745058,0.2336593568325042,291.1075744628906,291.1499938964844,270.1233215332031,269.3369445800781,282.7919921875,292.7760925292969,291.1045227050781,1.0,0.3223826885223388,0.9879605174064636,0.9879605174064636,1.0,1.0,-1.5673835277557373,0.6910412907600403,0.876342236995697,0.3281493484973907,0.0,0.0,0.554373025894165,63.05697250366211,100.0,-75.61637878417969,-13047.865234375,386.6869812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011474609375,306.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.47265625,18000.0,0.0,0.0,0.3034411370754242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374362468719482,0.5374420285224915,-5.798193342343438e-06,0.0,0.0003079541784245,0.0,0.0,33.88521957397461,0.0,0.0,0.0,0.3823017477989197,4.0,0.0,1.0
804360,292.85009765625,297.1499938964844,293.1499938964844,0.2283299714326858,-3860.609130859375,304.12664794921875,0.7968764305114746,0.2347599416971206,0.2123362869024276,292.7647705078125,297.1499938964844,293.1499938964844,0.1531292349100113,-3400.28271484375,304.1258239746094,0.787165105342865,0.2268840074539184,0.2157512009143829,292.6967163085937,297.1499938964844,293.1499938964844,0.2469745576381683,-3676.10498046875,304.1139831542969,0.8924011588096619,0.3338149189949035,0.2334645986557006,292.6897888183594,297.1499938964844,293.1499938964844,0.3440796434879303,-6492.896484375,304.0513916015625,0.9827359318733216,0.435665488243103,0.4143237471580505,292.7464599609375,297.1499938964844,293.1499938964844,0.0135058565065264,-3582.304931640625,303.6961975097656,0.4603268504142761,0.050000000745058,0.2347750067710876,291.10186767578125,291.1499938964844,270.11981201171875,269.3304443359375,282.79364013671875,292.7850036621094,291.1041259765625,1.0,0.3293410837650299,0.9871777296066284,0.9871777296066284,1.0,1.0,-1.5730361938476562,0.6936070919036865,0.8794291019439697,0.3298559188842773,0.0,0.0,0.5583536028862,69.13159942626953,103.0,-31.66615104675293,-13185.96484375,405.9418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,307.0982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17860.20703125,18000.0,0.0,0.0,0.3034228682518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466132164001465,0.5466190576553345,-5.853618404216832e-06,0.0,0.0003079356392845,0.0,0.0,34.93598556518555,0.0,0.0,0.0,0.3854128122329712,4.0,0.0,1.0
804420,292.87860107421875,297.1499938964844,293.1499938964844,0.2309188395738601,-3893.304443359375,304.1300964355469,0.7766897678375244,0.236575961112976,0.2144283950328827,292.79541015625,297.1499938964844,293.1499938964844,0.1562810540199279,-3455.10595703125,304.12860107421875,0.7694026231765747,0.2304280251264572,0.2195876687765121,292.72857666015625,297.1499938964844,293.1499938964844,0.251848042011261,-3732.21337890625,304.1178283691406,0.8719403147697449,0.3388380408287048,0.23739555478096,292.7476501464844,297.1499938964844,293.1499938964844,0.3441305458545685,-6479.6044921875,304.08349609375,0.9551544189453124,0.4355315566062927,0.413230687379837,292.7638854980469,297.1499938964844,293.1499938964844,0.0138919707387685,-3629.4072265625,303.7887878417969,0.4408105611801147,0.050000000745058,0.2365890592336654,291.1264343261719,291.1499938964844,270.11431884765625,269.3187255859375,282.8031005859375,292.81427001953125,291.1268920898437,1.0,0.3409030139446258,0.9856120944023132,0.9856120944023132,1.0,1.0,-1.585735321044922,0.6995194554328918,0.8862158060073853,0.33323934674263,0.0,0.0,0.5594729781150818,79.06625366210938,106.0,6.474881172180176,-13317.814453125,439.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,307.1737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.17578125,18000.0,0.0,0.0,0.3037167191505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55250084400177,0.5525067448616028,-5.914317625865806e-06,0.0,0.0003082338662352,0.0,0.0,35.74615859985352,0.0,0.0,0.0,0.387757807970047,4.0,0.0,1.0
804480,292.87860107421875,297.1499938964844,293.1499938964844,0.2309188395738601,-3893.304443359375,304.1300964355469,0.7766897678375244,0.236575961112976,0.2144283950328827,292.79541015625,297.1499938964844,293.1499938964844,0.1562810540199279,-3455.10595703125,304.12860107421875,0.7694026231765747,0.2304280251264572,0.2195876687765121,292.72857666015625,297.1499938964844,293.1499938964844,0.251848042011261,-3732.21337890625,304.1178283691406,0.8719403147697449,0.3388380408287048,0.23739555478096,292.7476501464844,297.1499938964844,293.1499938964844,0.3441305458545685,-6479.6044921875,304.08349609375,0.9551544189453124,0.4355315566062927,0.413230687379837,292.7638854980469,297.1499938964844,293.1499938964844,0.0138919707387685,-3629.4072265625,303.7887878417969,0.4408105611801147,0.050000000745058,0.2365890592336654,291.1264343261719,291.1499938964844,270.11431884765625,269.3187255859375,282.8031005859375,292.81427001953125,291.1268920898437,1.0,0.3409030139446258,0.9856120944023132,0.9856120944023132,1.0,1.0,-1.585735321044922,0.6995194554328918,0.8862158060073853,0.33323934674263,0.0,0.0,0.5594729781150818,79.06625366210938,106.0,6.474881172180176,-13317.814453125,439.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,307.1737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.17578125,18000.0,0.0,0.0,0.3037167191505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55250084400177,0.5525067448616028,-5.914317625865806e-06,0.0,0.0003082338662352,0.0,0.0,35.74615859985352,0.0,0.0,0.0,0.387757807970047,4.0,0.0,1.0
804540,292.905029296875,297.1499938964844,293.1499938964844,0.2333185076713562,-3923.913818359375,304.1327209472656,0.7640106081962585,0.2380875945091247,0.2161233127117157,292.8240051269531,297.1499938964844,293.1499938964844,0.1593066602945327,-3507.939208984375,304.13067626953125,0.758853018283844,0.2336124777793884,0.2229653149843216,292.7593994140625,297.1499938964844,293.1499938964844,0.2564553320407867,-3785.377685546875,304.1208801269531,0.8596286773681641,0.343262255191803,0.2407809793949127,292.7857666015625,297.1499938964844,293.1499938964844,0.3473758697509765,-6520.46533203125,304.1000061035156,0.9369126558303832,0.4379726350307464,0.4154166579246521,292.7796936035156,297.1499938964844,293.1499938964844,0.0142750907689332,-3675.86572265625,303.87896728515625,0.4292549192905426,0.050000000745058,0.2379892915487289,291.1297302246094,291.1499938964844,270.1108703613281,269.30877685546875,282.812255859375,292.8428649902344,291.1298828125,1.0,0.3501822352409363,0.984046459197998,0.984046459197998,1.0,1.0,-1.600195050239563,0.7062614560127258,0.8939335346221924,0.3371091187000274,0.0,0.0,0.5619395971298218,86.82987213134766,109.0,4.991820812225342,-13425.2255859375,468.9895629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,307.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.263671875,18000.0,0.0,0.0,0.3042113780975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568893551826477,0.5568953156471252,-5.944994882156607e-06,0.0,0.0003087358782067,0.0,0.0,36.28343963623047,0.0,0.0,0.0,0.3893797993659973,4.0,0.0,1.0
