time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.905029296875,297.1499938964844,293.1499938964844,0.2333185076713562,-3923.913818359375,304.1327209472656,0.7640106081962585,0.2380875945091247,0.2161233127117157,292.8240051269531,297.1499938964844,293.1499938964844,0.1593066602945327,-3507.939208984375,304.13067626953125,0.758853018283844,0.2336124777793884,0.2229653149843216,292.7593994140625,297.1499938964844,293.1499938964844,0.2564553320407867,-3785.377685546875,304.1208801269531,0.8596286773681641,0.343262255191803,0.2407809793949127,292.7857666015625,297.1499938964844,293.1499938964844,0.3473758697509765,-6520.46533203125,304.1000061035156,0.9369126558303832,0.4379726350307464,0.4154166579246521,292.7796936035156,297.1499938964844,293.1499938964844,0.0142750907689332,-3675.86572265625,303.87896728515625,0.4292549192905426,0.050000000745058,0.2379892915487289,291.1297302246094,291.1499938964844,270.1108703613281,269.30877685546875,282.812255859375,292.8428649902344,291.1298828125,1.0,0.3501822352409363,0.984046459197998,0.984046459197998,1.0,1.0,-1.600195050239563,0.7062614560127258,0.8939335346221924,0.3371091187000274,0.0,0.0,0.5619395971298218,86.82987213134766,109.0,4.991820812225342,-13425.2255859375,468.9895629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,307.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.263671875,18000.0,0.0,0.0,0.3042113780975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568893551826477,0.5568953156471252,-5.944994882156607e-06,0.0,0.0003087358782067,0.0,0.0,36.28343963623047,0.0,0.0,0.0,0.3893797993659973,4.0,0.0,1.0
804660,292.9292907714844,297.1499938964844,293.1499938964844,0.2354163229465484,-3950.65380859375,304.1349792480469,0.7552035450935364,0.2393693029880523,0.2175496369600296,292.8503723144531,297.1499938964844,293.1499938964844,0.1620998382568359,-3556.5986328125,304.1324462890625,0.7519047260284424,0.2365188896656036,0.2260105609893798,292.7885131835937,297.1499938964844,293.1499938964844,0.2606814205646515,-3834.003662109375,304.12353515625,0.8514291644096375,0.3472550213336944,0.2438061386346817,292.8161315917969,297.1499938964844,293.1499938964844,0.3512782752513885,-6573.6357421875,304.11004638671875,0.9244036078453064,0.4410358369350433,0.4184515476226806,292.79412841796875,297.1499938964844,293.1499938964844,0.014645661227405,-3719.188720703125,303.9674072265625,0.4215707778930664,0.050000000745058,0.2391270995140075,291.1288452148437,291.1499938964844,270.10955810546875,269.3006896972656,282.8188781738281,292.8651123046875,291.12872314453125,1.0,0.3578511774539947,0.982949435710907,0.982949435710907,1.0,1.0,-1.6142055988311768,0.712811291217804,0.901394248008728,0.3408776521682739,0.0,0.0,0.5647811889648438,93.18692779541016,112.0,0.1248539984226226,-13523.5419921875,494.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,307.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.35546875,18000.0,0.0,0.0,0.3049708008766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618619918823242,0.5618679523468018,-5.977638465992641e-06,0.0,0.0003095065767411,0.0,0.0,36.88722610473633,0.0,0.0,0.0,0.391171932220459,4.0,0.0,1.0
804720,292.9292907714844,297.1499938964844,293.1499938964844,0.2354163229465484,-3950.65380859375,304.1349792480469,0.7552035450935364,0.2393693029880523,0.2175496369600296,292.8503723144531,297.1499938964844,293.1499938964844,0.1620998382568359,-3556.5986328125,304.1324462890625,0.7519047260284424,0.2365188896656036,0.2260105609893798,292.7885131835937,297.1499938964844,293.1499938964844,0.2606814205646515,-3834.003662109375,304.12353515625,0.8514291644096375,0.3472550213336944,0.2438061386346817,292.8161315917969,297.1499938964844,293.1499938964844,0.3512782752513885,-6573.6357421875,304.11004638671875,0.9244036078453064,0.4410358369350433,0.4184515476226806,292.79412841796875,297.1499938964844,293.1499938964844,0.014645661227405,-3719.188720703125,303.9674072265625,0.4215707778930664,0.050000000745058,0.2391270995140075,291.1288452148437,291.1499938964844,270.10955810546875,269.3006896972656,282.8188781738281,292.8651123046875,291.12872314453125,1.0,0.3578511774539947,0.982949435710907,0.982949435710907,1.0,1.0,-1.6142055988311768,0.712811291217804,0.901394248008728,0.3408776521682739,0.0,0.0,0.5647811889648438,93.18692779541016,112.0,0.1248539984226226,-13523.5419921875,494.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,307.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.35546875,18000.0,0.0,0.0,0.3049708008766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618619918823242,0.5618679523468018,-5.977638465992641e-06,0.0,0.0003095065767411,0.0,0.0,36.88722610473633,0.0,0.0,0.0,0.391171932220459,4.0,0.0,1.0
804780,292.9516296386719,297.1499938964844,293.1499938964844,0.2372042089700698,-3973.36962890625,304.1369934082031,0.7485765218734741,0.2404316365718841,0.2187442630529403,292.87469482421875,297.1499938964844,293.1499938964844,0.1646621525287628,-3601.09033203125,304.134033203125,0.7469483017921448,0.2391739636659622,0.2287778109312057,292.8158569335937,297.1499938964844,293.1499938964844,0.2645311951637268,-3878.139404296875,304.1259155273437,0.8455108404159546,0.3508668541908264,0.2465322613716125,292.84246826171875,297.1499938964844,293.1499938964844,0.3551294207572937,-6627.2431640625,304.11688232421875,0.9153852462768556,0.4441468715667724,0.4215834140777588,292.80743408203125,297.1499938964844,293.1499938964844,0.0150066465139389,-3759.742431640625,304.0539855957031,0.4159952104091644,0.050000000745058,0.2400890439748764,291.126953125,291.1499938964844,270.11041259765625,269.2944641113281,282.8263244628906,292.8863525390625,291.1268615722656,1.0,0.3643653094768524,0.9818524718284608,0.9818524718284608,1.0,1.0,-1.6271506547927856,0.718865692615509,0.9082850217819214,0.3443624377250671,0.0,0.0,0.5679850578308105,98.58636474609376,100.0,-1.7251249551773071,-13615.1123046875,517.4932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,307.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.685546875,18000.0,0.0,0.0,0.3060218095779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677024126052856,0.567708432674408,-6.016173301759409e-06,0.0,0.0003105732321273,0.0,0.0,37.605010986328125,0.0,0.0,0.0,0.3932741284370422,4.0,0.0,1.0
804840,292.9516296386719,297.1499938964844,293.1499938964844,0.2372042089700698,-3973.36962890625,304.1369934082031,0.7485765218734741,0.2404316365718841,0.2187442630529403,292.87469482421875,297.1499938964844,293.1499938964844,0.1646621525287628,-3601.09033203125,304.134033203125,0.7469483017921448,0.2391739636659622,0.2287778109312057,292.8158569335937,297.1499938964844,293.1499938964844,0.2645311951637268,-3878.139404296875,304.1259155273437,0.8455108404159546,0.3508668541908264,0.2465322613716125,292.84246826171875,297.1499938964844,293.1499938964844,0.3551294207572937,-6627.2431640625,304.11688232421875,0.9153852462768556,0.4441468715667724,0.4215834140777588,292.80743408203125,297.1499938964844,293.1499938964844,0.0150066465139389,-3759.742431640625,304.0539855957031,0.4159952104091644,0.050000000745058,0.2400890439748764,291.126953125,291.1499938964844,270.11041259765625,269.2944641113281,282.8263244628906,292.8863525390625,291.1268615722656,1.0,0.3643653094768524,0.9818524718284608,0.9818524718284608,1.0,1.0,-1.6271506547927856,0.718865692615509,0.9082850217819214,0.3443624377250671,0.0,0.0,0.5679850578308105,98.58636474609376,100.0,-1.7251249551773071,-13615.1123046875,517.4932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,307.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.685546875,18000.0,0.0,0.0,0.3060218095779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677024126052856,0.567708432674408,-6.016173301759409e-06,0.0,0.0003105732321273,0.0,0.0,37.605010986328125,0.0,0.0,0.0,0.3932741284370422,4.0,0.0,1.0
804900,292.96209716796875,297.1499938964844,293.1499938964844,0.237887442111969,-3981.923095703125,304.1381225585937,0.7483229041099548,0.2408898323774337,0.2191927134990692,292.8861389160156,297.1499938964844,293.1499938964844,0.1657909303903579,-3620.592529296875,304.1348876953125,0.7474691271781921,0.2404158264398574,0.2299944311380386,292.828857421875,297.1499938964844,293.1499938964844,0.266244500875473,-3897.672119140625,304.127197265625,0.8459922671318054,0.3525468111038208,0.2477420568466186,292.8545837402344,297.1499938964844,293.1499938964844,0.3568909764289856,-6651.82568359375,304.11968994140625,0.9155055284500122,0.4456652998924255,0.4230426847934723,292.8136901855469,297.1499938964844,293.1499938964844,0.0151453651487827,-3773.740478515625,304.0967102050781,0.4154856204986572,0.050000000745058,0.2401832491159439,291.1264343261719,291.1499938964844,270.1116943359375,269.29205322265625,282.8306884765625,292.89654541015625,291.12652587890625,1.0,0.3651773333549499,0.9813039898872375,0.9813039898872375,1.0,1.0,-1.6324689388275146,0.721346914768219,0.9111219644546508,0.3458068370819092,0.0,0.0,0.5696101784706116,99.1992416381836,100.0,-0.9889301657676696,-13654.908203125,522.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91802978515625,307.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.7578125,18000.0,0.0,0.0,0.3066538274288177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707896947860718,0.5707957148551941,-6.037076673237607e-06,0.0,0.0003112146514467,0.0,0.0,37.99054718017578,0.0,0.0,0.0,0.3943929374217987,4.0,0.0,1.0
804960,292.9720458984375,297.1499938964844,293.1499938964844,0.2384327352046966,-3988.651123046875,304.1392822265625,0.7499144673347473,0.2413156628608703,0.2195587456226349,292.8970642089844,297.1499938964844,293.1499938964844,0.1668140441179275,-3638.19677734375,304.1357727050781,0.7498172521591187,0.2416111677885055,0.2311123460531234,292.8413391113281,297.1499938964844,293.1499938964844,0.2678103148937225,-3915.445068359375,304.12847900390625,0.8485679626464844,0.3541629910469055,0.2488634884357452,292.8660583496094,297.1499938964844,293.1499938964844,0.3585105240345001,-6674.390625,304.12225341796875,0.9184003472328186,0.4471528828144073,0.4244228899478912,292.8196105957031,297.1499938964844,293.1499938964844,0.0152547936886549,-3783.45166015625,304.1392517089844,0.4163026809692383,0.050000000745058,0.2400320768356323,291.1272277832031,291.1499938964844,270.1135559082031,269.2901916503906,282.8353576660156,292.9063720703125,291.12744140625,1.0,0.3648720681667328,0.9807370901107788,0.9807370901107788,1.0,1.0,-1.6370731592178345,0.7234933972358704,0.913579761981964,0.347053050994873,0.0,0.0,0.5710552334785461,98.4876480102539,88.0,0.800338864326477,-13689.6123046875,523.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973999023437,307.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.15625,18000.0,0.0,0.0,0.3073450326919555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5737511515617371,0.5737572312355042,-6.057974133000244e-06,0.0,0.0003119161410722,0.0,0.0,38.36698913574219,0.0,0.0,0.0,0.3954734802246094,4.0,0.0,1.0
805020,292.9908447265625,297.1499938964844,293.1499938964844,0.2393922358751297,-4000.715087890625,304.1412048339844,0.760247528553009,0.2420072704553604,0.2199979275465011,292.91778564453125,297.1499938964844,293.1499938964844,0.1687753498554229,-3672.1962890625,304.13720703125,0.7616919875144958,0.2438136637210846,0.233005940914154,292.86474609375,297.1499938964844,293.1499938964844,0.2709492743015289,-3951.3671875,304.13037109375,0.8619781136512756,0.3572335243225097,0.2508517503738403,292.8875732421875,297.1499938964844,293.1499938964844,0.3618484139442444,-6721.76220703125,304.1258544921875,0.9349282383918762,0.4499785304069519,0.4268774390220642,292.8330383300781,297.1499938964844,293.1499938964844,0.017131108790636,-4027.460693359375,304.1455993652344,0.4377383887767792,0.0549983717501163,0.2553960382938385,291.1150817871094,291.1499938964844,270.1189880371094,269.2879333496094,282.83758544921875,292.9255065917969,291.11248779296875,1.0,0.3622957766056061,0.9796034097671508,0.9796034097671508,1.0,1.0,-1.6636395454406738,0.736049473285675,0.9275900721549988,0.3540103733539581,0.0,0.0,0.5759848952293396,92.81769561767578,76.0,-22.58222961425781,-13832.5400390625,524.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,307.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.01171875,18000.0,0.0,0.0,0.3089536726474762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805031061172485,0.5805092453956604,-6.100743121351115e-06,0.0,0.0003135486913379,0.0,0.0,39.20789337158203,0.0,0.0,0.0,0.3979739248752594,4.0,0.0,1.0
805080,292.9908447265625,297.1499938964844,293.1499938964844,0.2393922358751297,-4000.715087890625,304.1412048339844,0.760247528553009,0.2420072704553604,0.2199979275465011,292.91778564453125,297.1499938964844,293.1499938964844,0.1687753498554229,-3672.1962890625,304.13720703125,0.7616919875144958,0.2438136637210846,0.233005940914154,292.86474609375,297.1499938964844,293.1499938964844,0.2709492743015289,-3951.3671875,304.13037109375,0.8619781136512756,0.3572335243225097,0.2508517503738403,292.8875732421875,297.1499938964844,293.1499938964844,0.3618484139442444,-6721.76220703125,304.1258544921875,0.9349282383918762,0.4499785304069519,0.4268774390220642,292.8330383300781,297.1499938964844,293.1499938964844,0.017131108790636,-4027.460693359375,304.1455993652344,0.4377383887767792,0.0549983717501163,0.2553960382938385,291.1150817871094,291.1499938964844,270.1189880371094,269.2879333496094,282.83758544921875,292.9255065917969,291.11248779296875,1.0,0.3622957766056061,0.9796034097671508,0.9796034097671508,1.0,1.0,-1.6636395454406738,0.736049473285675,0.9275900721549988,0.3540103733539581,0.0,0.0,0.5759848952293396,92.81769561767578,76.0,-22.58222961425781,-13832.5400390625,524.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,307.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.01171875,18000.0,0.0,0.0,0.3089536726474762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805031061172485,0.5805092453956604,-6.100743121351115e-06,0.0,0.0003135486913379,0.0,0.0,39.20789337158203,0.0,0.0,0.0,0.3979739248752594,4.0,0.0,1.0
805140,293.00897216796875,297.1499938964844,293.1499938964844,0.2400376349687576,-4008.790283203125,304.1430969238281,0.7759232521057129,0.2423643171787262,0.2200865149497985,292.9372863769531,297.1499938964844,293.1499938964844,0.1705724745988845,-3703.4326171875,304.13848876953125,0.779096782207489,0.2457452118396759,0.234561875462532,292.88604736328125,297.1499938964844,293.1499938964844,0.274055153131485,-3987.011474609375,304.1317749023437,0.8818488121032715,0.3601377010345459,0.2526533305644989,292.9073181152344,297.1499938964844,293.1499938964844,0.365165650844574,-6769.24169921875,304.12841796875,0.9581059813499452,0.4526233673095703,0.4290710389614105,292.85235595703125,297.1499938964844,293.1499938964844,0.019671170040965,-4325.70751953125,304.1429138183594,0.4704728126525879,0.0591233670711517,0.2738883793354034,291.0918273925781,291.1499938964844,270.1268005371094,269.2877502441406,282.84002685546875,292.94464111328125,291.09130859375,1.0,0.3578956425189972,0.9784696698188782,0.9784696698188782,1.0,1.0,-1.6926183700561523,0.7497227191925049,0.9428955912590028,0.3617838025093078,0.0,0.0,0.5856525301933289,84.94577026367188,64.0,-22.400049209594727,-14056.939453125,519.9170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750732421875,307.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.83203125,18000.0,0.0,0.0,0.3113025724887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972723364830017,0.5972785353660583,-6.203223165357485e-06,0.0,0.0003159325278829,0.0,0.0,41.3238639831543,0.0,0.0,0.0,0.40396848320961,4.0,0.0,1.0
805200,293.00897216796875,297.1499938964844,293.1499938964844,0.2400376349687576,-4008.790283203125,304.1430969238281,0.7759232521057129,0.2423643171787262,0.2200865149497985,292.9372863769531,297.1499938964844,293.1499938964844,0.1705724745988845,-3703.4326171875,304.13848876953125,0.779096782207489,0.2457452118396759,0.234561875462532,292.88604736328125,297.1499938964844,293.1499938964844,0.274055153131485,-3987.011474609375,304.1317749023437,0.8818488121032715,0.3601377010345459,0.2526533305644989,292.9073181152344,297.1499938964844,293.1499938964844,0.365165650844574,-6769.24169921875,304.12841796875,0.9581059813499452,0.4526233673095703,0.4290710389614105,292.85235595703125,297.1499938964844,293.1499938964844,0.019671170040965,-4325.70751953125,304.1429138183594,0.4704728126525879,0.0591233670711517,0.2738883793354034,291.0918273925781,291.1499938964844,270.1268005371094,269.2877502441406,282.84002685546875,292.94464111328125,291.09130859375,1.0,0.3578956425189972,0.9784696698188782,0.9784696698188782,1.0,1.0,-1.6926183700561523,0.7497227191925049,0.9428955912590028,0.3617838025093078,0.0,0.0,0.5856525301933289,84.94577026367188,64.0,-22.400049209594727,-14056.939453125,519.9170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750732421875,307.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.83203125,18000.0,0.0,0.0,0.3113025724887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972723364830017,0.5972785353660583,-6.203223165357485e-06,0.0,0.0003159325278829,0.0,0.0,41.3238639831543,0.0,0.0,0.0,0.40396848320961,4.0,0.0,1.0
805260,293.0267944335937,297.1499938964844,293.1499938964844,0.2398257553577423,-4005.29052734375,304.145751953125,0.7956600189208984,0.2423256784677505,0.2197941690683365,292.9560241699219,297.1499938964844,293.1499938964844,0.1718054264783859,-3724.4228515625,304.1402893066406,0.8007345795631409,0.2473344355821609,0.2357831746339798,292.90594482421875,297.1499938964844,293.1499938964844,0.2764939069747925,-4014.5361328125,304.1337890625,0.9068474769592284,0.3627901673316955,0.2542763650417328,292.9258728027344,297.1499938964844,293.1499938964844,0.3676263689994812,-6803.68505859375,304.1315002441406,0.9828837513923644,0.4550083875656128,0.4310132563114166,292.87359619140625,297.1499938964844,293.1499938964844,0.0216965544968843,-4542.33154296875,304.1419372558594,0.4936882257461548,0.0623576492071151,0.2875297367572784,291.0873718261719,291.1499938964844,270.1370849609375,269.28973388671875,282.8465270996094,292.96343994140625,291.08740234375,1.0,0.3518795669078827,0.9771397113800048,0.9771397113800048,1.0,1.0,-1.7143959999084473,0.7599995136260986,0.9543965458869934,0.3676153421401977,0.0,0.0,0.5943773984909058,76.2694320678711,52.0,-9.314610481262209,-14237.4931640625,508.5116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61871337890625,307.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17843.5703125,18000.0,0.0,0.0,0.3144789934158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147146821022034,0.6147210001945496,-6.329952611849876e-06,0.0,0.0003191562136635,0.0,0.0,43.70887756347656,0.0,0.0,0.0,0.410499632358551,4.0,0.0,1.0
805320,293.0267944335937,297.1499938964844,293.1499938964844,0.2398257553577423,-4005.29052734375,304.145751953125,0.7956600189208984,0.2423256784677505,0.2197941690683365,292.9560241699219,297.1499938964844,293.1499938964844,0.1718054264783859,-3724.4228515625,304.1402893066406,0.8007345795631409,0.2473344355821609,0.2357831746339798,292.90594482421875,297.1499938964844,293.1499938964844,0.2764939069747925,-4014.5361328125,304.1337890625,0.9068474769592284,0.3627901673316955,0.2542763650417328,292.9258728027344,297.1499938964844,293.1499938964844,0.3676263689994812,-6803.68505859375,304.1315002441406,0.9828837513923644,0.4550083875656128,0.4310132563114166,292.87359619140625,297.1499938964844,293.1499938964844,0.0216965544968843,-4542.33154296875,304.1419372558594,0.4936882257461548,0.0623576492071151,0.2875297367572784,291.0873718261719,291.1499938964844,270.1370849609375,269.28973388671875,282.8465270996094,292.96343994140625,291.08740234375,1.0,0.3518795669078827,0.9771397113800048,0.9771397113800048,1.0,1.0,-1.7143959999084473,0.7599995136260986,0.9543965458869934,0.3676153421401977,0.0,0.0,0.5943773984909058,76.2694320678711,52.0,-9.314610481262209,-14237.4931640625,508.5116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61871337890625,307.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17843.5703125,18000.0,0.0,0.0,0.3144789934158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147146821022034,0.6147210001945496,-6.329952611849876e-06,0.0,0.0003191562136635,0.0,0.0,43.70887756347656,0.0,0.0,0.0,0.410499632358551,4.0,0.0,1.0
805380,293.04376220703125,297.1499938964844,293.1499938964844,0.2390307635068893,-3994.0703125,304.14849853515625,0.8171207308769226,0.2420019060373306,0.2192322611808776,292.9739074707031,297.1499938964844,293.1499938964844,0.1726133823394775,-3737.829345703125,304.1421813964844,0.8235578536987305,0.2486171871423721,0.2367140352725982,292.92449951171875,297.1499938964844,293.1499938964844,0.2784478664398193,-4036.282470703125,304.13592529296875,0.9379090666770936,0.3652054369449615,0.2557373344898224,292.9405517578125,297.1499938964844,293.1499938964844,0.3613040745258331,-6702.626953125,304.14996337890625,0.9990000128746032,0.4576808214187622,0.4241833984851837,292.8944702148437,297.1499938964844,293.1499938964844,0.0234389547258615,-4716.87109375,304.1417236328125,0.5160041451454163,0.0651225373148918,0.298728197813034,291.0928955078125,291.1499938964844,270.1498413085937,269.2939147949219,282.85986328125,292.9811706542969,291.0948486328125,1.0,0.3442699015140533,0.9758096933364868,0.9758096933364868,1.0,1.0,-1.7218722105026243,0.7634360194206238,0.958436131477356,0.3698120415210724,0.0,0.0,0.6018269062042236,67.8453369140625,40.0,11.160518646240234,-14343.02734375,488.5401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48297119140625,307.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.2265625,18000.0,0.0,0.0,0.3182427883148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310825943946838,0.6310890316963196,-6.456186838477152e-06,0.0,0.0003229759749956,0.0,0.0,46.06230163574219,0.0,0.0,0.0,0.4167447984218597,4.0,0.0,1.0
805440,293.04376220703125,297.1499938964844,293.1499938964844,0.2390307635068893,-3994.0703125,304.14849853515625,0.8171207308769226,0.2420019060373306,0.2192322611808776,292.9739074707031,297.1499938964844,293.1499938964844,0.1726133823394775,-3737.829345703125,304.1421813964844,0.8235578536987305,0.2486171871423721,0.2367140352725982,292.92449951171875,297.1499938964844,293.1499938964844,0.2784478664398193,-4036.282470703125,304.13592529296875,0.9379090666770936,0.3652054369449615,0.2557373344898224,292.9405517578125,297.1499938964844,293.1499938964844,0.3613040745258331,-6702.626953125,304.14996337890625,0.9990000128746032,0.4576808214187622,0.4241833984851837,292.8944702148437,297.1499938964844,293.1499938964844,0.0234389547258615,-4716.87109375,304.1417236328125,0.5160041451454163,0.0651225373148918,0.298728197813034,291.0928955078125,291.1499938964844,270.1498413085937,269.2939147949219,282.85986328125,292.9811706542969,291.0948486328125,1.0,0.3442699015140533,0.9758096933364868,0.9758096933364868,1.0,1.0,-1.7218722105026243,0.7634360194206238,0.958436131477356,0.3698120415210724,0.0,0.0,0.6018269062042236,67.8453369140625,40.0,11.160518646240234,-14343.02734375,488.5401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48297119140625,307.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.2265625,18000.0,0.0,0.0,0.3182427883148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310825943946838,0.6310890316963196,-6.456186838477152e-06,0.0,0.0003229759749956,0.0,0.0,46.06230163574219,0.0,0.0,0.0,0.4167447984218597,4.0,0.0,1.0
805500,293.0519104003906,297.1499938964844,293.1499938964844,0.2381957322359085,-3982.369384765625,304.1502990722656,0.825752854347229,0.2417490631341934,0.218921348452568,292.98248291015625,297.1499938964844,293.1499938964844,0.1726589947938919,-3737.876953125,304.1435241699219,0.833034336566925,0.2491609901189804,0.2371393591165542,292.93328857421875,297.1499938964844,293.1499938964844,0.2788814902305603,-4040.485107421875,304.1376953125,0.9513465762138368,0.3663311302661896,0.2564520239830017,292.9342041015625,297.1499938964844,293.1499938964844,0.3464545905590057,-6473.115234375,304.1769104003906,0.9990000128746032,0.4615668952465057,0.409589946269989,292.9043884277344,297.1499938964844,293.1499938964844,0.0242343768477439,-4792.1572265625,304.14178466796875,0.5268403887748718,0.0664122924208641,0.3040671348571777,291.116455078125,291.1499938964844,270.1571960449219,269.2968444824219,282.8716735839844,292.9881286621094,291.12042236328125,1.0,0.3394726812839508,0.9751446843147278,0.9751446843147278,1.0,1.0,-1.7117475271224976,0.7585882544517517,0.9531592130661012,0.3671368062496185,0.0,0.0,0.6017866134643555,64.37931060791016,40.0,40.48495101928711,-14314.5703125,472.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43341064453125,307.0497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17909.908203125,18000.0,0.0,0.0,0.3201256990432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357018947601318,0.6357083916664124,-6.504313660116168e-06,0.0,0.0003248869033996,0.0,0.0,46.811920166015625,0.0,0.0,0.0,0.4185438156127929,4.0,0.0,1.0
805560,293.0599060058594,297.1499938964844,293.1499938964844,0.2372174561023712,-3968.813720703125,304.1520080566406,0.835526168346405,0.2414182871580124,0.2185318768024444,292.9909973144531,297.1499938964844,293.1499938964844,0.172595277428627,-3736.029296875,304.1448059082031,0.8438405990600586,0.2496152818202972,0.2374758869409561,292.94195556640625,297.1499938964844,293.1499938964844,0.2791827917098999,-4043.18603515625,304.139404296875,0.9655624032020568,0.3673768639564514,0.2571072876453399,292.91650390625,297.1499938964844,293.1499938964844,0.3301175236701965,-6221.091796875,304.2016906738281,0.9990000128746032,0.4677611291408539,0.3936871588230133,292.9139709472656,297.1499938964844,293.1499938964844,0.0249820593744516,-4861.32763671875,304.14190673828125,0.5389947891235352,0.0676375553011894,0.3090736269950866,291.142822265625,291.1499938964844,270.1651916503906,269.3003845214844,282.8851928710937,292.995849609375,291.146240234375,1.0,0.3341333568096161,0.9745467901229858,0.9745467901229858,1.0,1.0,-1.6993904113769531,0.752686083316803,0.9467043876647948,0.3638693690299988,0.0,0.0,0.5996025204658508,60.705448150634766,58.0,54.01656723022461,-14239.3330078125,454.0828247070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40997314453125,307.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.36328125,18000.0,0.0,0.0,0.3218214213848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346942186355591,0.6347007155418396,-6.515639597637346e-06,0.0,0.0003266078128945,0.0,0.0,46.77335357666016,0.0,0.0,0.0,0.4183437526226043,4.0,0.0,1.0
805620,293.0758972167969,297.1499938964844,293.1499938964844,0.23576720058918,-3949.23486328125,304.1536865234375,0.8399297595024109,0.2404619455337524,0.2177004665136337,293.0080871582031,297.1499938964844,293.1499938964844,0.1728621870279312,-3740.040771484375,304.1460266113281,0.8500664234161377,0.2501778304576874,0.2380500137805938,292.9591064453125,297.1499938964844,293.1499938964844,0.2804933488368988,-4057.634765625,304.1406555175781,0.9736166000366212,0.3691681623458862,0.2583720684051513,292.8742980957031,297.1499938964844,293.1499938964844,0.320771723985672,-6083.6416015625,304.1985778808594,0.9990000128746032,0.4822657406330108,0.3856722712516784,292.9324951171875,297.1499938964844,293.1499938964844,0.0266159661114215,-5011.2861328125,304.1418762207031,0.5508332252502441,0.0698634758591651,0.3190669417381286,291.16326904296875,291.1499938964844,270.1831970214844,269.3091735839844,282.9070739746094,293.0228576660156,291.16278076171875,1.0,0.3338460922241211,0.9733508825302124,0.9733508825302124,1.0,1.0,-1.7029496431350708,0.7543970346450806,0.9485526084899902,0.3645676970481872,0.0,0.0,0.595729410648346,59.10454177856445,76.0,22.60615348815918,-14186.0322265625,451.5711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4377746582031,307.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.833984375,18000.0,0.0,0.0,0.3244722783565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265671253204346,0.6265736222267151,-6.468426818173612e-06,0.0,0.0003292981127742,0.0,0.0,45.672977447509766,0.0,0.0,0.0,0.4155223071575165,4.0,0.0,1.0
805680,293.0758972167969,297.1499938964844,293.1499938964844,0.23576720058918,-3949.23486328125,304.1536865234375,0.8399297595024109,0.2404619455337524,0.2177004665136337,293.0080871582031,297.1499938964844,293.1499938964844,0.1728621870279312,-3740.040771484375,304.1460266113281,0.8500664234161377,0.2501778304576874,0.2380500137805938,292.9591064453125,297.1499938964844,293.1499938964844,0.2804933488368988,-4057.634765625,304.1406555175781,0.9736166000366212,0.3691681623458862,0.2583720684051513,292.8742980957031,297.1499938964844,293.1499938964844,0.320771723985672,-6083.6416015625,304.1985778808594,0.9990000128746032,0.4822657406330108,0.3856722712516784,292.9324951171875,297.1499938964844,293.1499938964844,0.0266159661114215,-5011.2861328125,304.1418762207031,0.5508332252502441,0.0698634758591651,0.3190669417381286,291.16326904296875,291.1499938964844,270.1831970214844,269.3091735839844,282.9070739746094,293.0228576660156,291.16278076171875,1.0,0.3338460922241211,0.9733508825302124,0.9733508825302124,1.0,1.0,-1.7029496431350708,0.7543970346450806,0.9485526084899902,0.3645676970481872,0.0,0.0,0.595729410648346,59.10454177856445,76.0,22.60615348815918,-14186.0322265625,451.5711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4377746582031,307.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.833984375,18000.0,0.0,0.0,0.3244722783565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265671253204346,0.6265736222267151,-6.468426818173612e-06,0.0,0.0003292981127742,0.0,0.0,45.672977447509766,0.0,0.0,0.0,0.4155223071575165,4.0,0.0,1.0
805740,293.09130859375,297.1499938964844,293.1499938964844,0.2348066866397857,-3936.86962890625,304.154052734375,0.8307253122329712,0.2392118275165558,0.2167382538318634,293.0248718261719,297.1499938964844,293.1499938964844,0.1735019236803054,-3751.34521484375,304.1462707519531,0.842156171798706,0.2503708004951477,0.2384153455495834,292.9755859375,297.1499938964844,293.1499938964844,0.2825765609741211,-4081.741943359375,304.1402893066406,0.9652836322784424,0.3706659972667694,0.2595337629318237,292.8625183105469,297.1499938964844,293.1499938964844,0.3319989740848541,-6265.97998046875,304.1631164550781,0.9990000128746032,0.4917224645614624,0.3977437019348144,292.94989013671875,297.1499938964844,293.1499938964844,0.0282623935490846,-5186.85888671875,304.141845703125,0.5506288409233093,0.0718424469232559,0.3287601768970489,291.14501953125,291.1499938964844,270.203857421875,269.3203430175781,282.9150390625,293.0406799316406,291.1430358886719,1.0,0.3407427668571472,0.972154974937439,0.972154974937439,1.0,1.0,-1.7297483682632446,0.7671206593513489,0.962627649307251,0.3715667128562927,0.0,0.0,0.5973677635192871,62.20075988769531,94.0,-16.343509674072266,-14310.4228515625,476.83734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4963073730469,307.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.3266154825687408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259963512420654,0.6260027885437012,-6.448746717069298e-06,0.0,0.0003314731875434,0.0,0.0,45.5034408569336,0.0,0.0,0.0,0.4151950776576996,4.0,0.0,1.0
805800,293.09130859375,297.1499938964844,293.1499938964844,0.2348066866397857,-3936.86962890625,304.154052734375,0.8307253122329712,0.2392118275165558,0.2167382538318634,293.0248718261719,297.1499938964844,293.1499938964844,0.1735019236803054,-3751.34521484375,304.1462707519531,0.842156171798706,0.2503708004951477,0.2384153455495834,292.9755859375,297.1499938964844,293.1499938964844,0.2825765609741211,-4081.741943359375,304.1402893066406,0.9652836322784424,0.3706659972667694,0.2595337629318237,292.8625183105469,297.1499938964844,293.1499938964844,0.3319989740848541,-6265.97998046875,304.1631164550781,0.9990000128746032,0.4917224645614624,0.3977437019348144,292.94989013671875,297.1499938964844,293.1499938964844,0.0282623935490846,-5186.85888671875,304.141845703125,0.5506288409233093,0.0718424469232559,0.3287601768970489,291.14501953125,291.1499938964844,270.203857421875,269.3203430175781,282.9150390625,293.0406799316406,291.1430358886719,1.0,0.3407427668571472,0.972154974937439,0.972154974937439,1.0,1.0,-1.7297483682632446,0.7671206593513489,0.962627649307251,0.3715667128562927,0.0,0.0,0.5973677635192871,62.20075988769531,94.0,-16.343509674072266,-14310.4228515625,476.83734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4963073730469,307.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.3266154825687408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259963512420654,0.6260027885437012,-6.448746717069298e-06,0.0,0.0003314731875434,0.0,0.0,45.5034408569336,0.0,0.0,0.0,0.4151950776576996,4.0,0.0,1.0
805860,293.1062316894531,297.1499938964844,293.1499938964844,0.2339549958705902,-3926.2001953125,304.15411376953125,0.8126440644264221,0.2376745641231537,0.2156472355127334,293.0412292480469,297.1499938964844,293.1499938964844,0.174212709069252,-3764.183349609375,304.1463317871094,0.8254019021987915,0.2502235770225525,0.2385885566473007,292.99127197265625,297.1499938964844,293.1499938964844,0.2849553823471069,-4109.45263671875,304.1395568847656,0.9444275498390198,0.3719048500061035,0.2606090009212494,292.893310546875,297.1499938964844,293.1499938964844,0.3585929870605469,-6679.97607421875,304.1142272949219,0.9990000128746032,0.4928526580333709,0.4244793057441711,292.9671936035156,297.1499938964844,293.1499938964844,0.0301023460924625,-5322.44091796875,304.14141845703125,0.5417634844779968,0.0734074413776397,0.3374054431915283,291.1103820800781,291.1499938964844,270.227294921875,269.333984375,282.9131774902344,293.0505676269531,291.10791015625,1.0,0.3530692160129547,0.9709924459457396,0.9709924459457396,1.0,1.0,-1.77241051197052,0.7874244451522827,0.984986126422882,0.3828075230121612,0.0,0.0,0.6048679947853088,69.00483703613281,97.0,-40.79018783569336,-14578.501953125,524.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150146484375,307.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.533203125,18000.0,0.0,0.0,0.3289845585823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363396644592285,0.636346161365509,-6.505084911623271e-06,0.0,0.0003338774840813,0.0,0.0,46.882083892822266,0.0,0.0,0.0,0.41895592212677,4.0,0.0,1.0
805920,293.1062316894531,297.1499938964844,293.1499938964844,0.2339549958705902,-3926.2001953125,304.15411376953125,0.8126440644264221,0.2376745641231537,0.2156472355127334,293.0412292480469,297.1499938964844,293.1499938964844,0.174212709069252,-3764.183349609375,304.1463317871094,0.8254019021987915,0.2502235770225525,0.2385885566473007,292.99127197265625,297.1499938964844,293.1499938964844,0.2849553823471069,-4109.45263671875,304.1395568847656,0.9444275498390198,0.3719048500061035,0.2606090009212494,292.893310546875,297.1499938964844,293.1499938964844,0.3585929870605469,-6679.97607421875,304.1142272949219,0.9990000128746032,0.4928526580333709,0.4244793057441711,292.9671936035156,297.1499938964844,293.1499938964844,0.0301023460924625,-5322.44091796875,304.14141845703125,0.5417634844779968,0.0734074413776397,0.3374054431915283,291.1103820800781,291.1499938964844,270.227294921875,269.333984375,282.9131774902344,293.0505676269531,291.10791015625,1.0,0.3530692160129547,0.9709924459457396,0.9709924459457396,1.0,1.0,-1.77241051197052,0.7874244451522827,0.984986126422882,0.3828075230121612,0.0,0.0,0.6048679947853088,69.00483703613281,97.0,-40.79018783569336,-14578.501953125,524.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150146484375,307.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.533203125,18000.0,0.0,0.0,0.3289845585823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363396644592285,0.636346161365509,-6.505084911623271e-06,0.0,0.0003338774840813,0.0,0.0,46.882083892822266,0.0,0.0,0.0,0.41895592212677,4.0,0.0,1.0
805980,293.12042236328125,297.1499938964844,293.1499938964844,0.2325863987207412,-3908.362548828125,304.1550598144531,0.795822024345398,0.2359030991792678,0.2143199294805526,293.0569152832031,297.1499938964844,293.1499938964844,0.174499049782753,-3769.334716796875,304.1471252441406,0.8108507990837097,0.2497984915971756,0.2384721040725708,293.005859375,297.1499938964844,293.1499938964844,0.2868837714195251,-4131.57177734375,304.1398620605469,0.9256122708320618,0.3729623854160309,0.2615348696708679,292.9557800292969,297.1499938964844,293.1499938964844,0.3837665915489197,-7059.7470703125,304.0848083496094,0.9990000128746032,0.4867291748523712,0.4487987756729126,292.9843139648437,297.1499938964844,293.1499938964844,0.031413298100233,-5436.58203125,304.14208984375,0.5337688326835632,0.0745653510093689,0.3440835177898407,291.0860900878906,291.1499938964844,270.2535705566406,269.35015869140625,282.91455078125,293.05877685546875,291.08551025390625,1.0,0.3635086715221405,0.9698299765586852,0.9698299765586852,1.0,1.0,-1.809017419815064,0.8048401474952698,1.004177212715149,0.3925915956497192,0.0,0.0,0.6153965592384338,75.50445556640625,100.0,-29.294118881225582,-14870.349609375,568.4955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4619140625,307.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17816.509765625,18000.0,0.0,0.0,0.3321399092674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656194269657135,0.6562008857727051,-6.643954748142278e-06,0.0,0.0003370798076502,0.0,0.0,49.78261947631836,0.0,0.0,0.0,0.4264437258243561,4.0,0.0,1.0
806040,293.12042236328125,297.1499938964844,293.1499938964844,0.2325863987207412,-3908.362548828125,304.1550598144531,0.795822024345398,0.2359030991792678,0.2143199294805526,293.0569152832031,297.1499938964844,293.1499938964844,0.174499049782753,-3769.334716796875,304.1471252441406,0.8108507990837097,0.2497984915971756,0.2384721040725708,293.005859375,297.1499938964844,293.1499938964844,0.2868837714195251,-4131.57177734375,304.1398620605469,0.9256122708320618,0.3729623854160309,0.2615348696708679,292.9557800292969,297.1499938964844,293.1499938964844,0.3837665915489197,-7059.7470703125,304.0848083496094,0.9990000128746032,0.4867291748523712,0.4487987756729126,292.9843139648437,297.1499938964844,293.1499938964844,0.031413298100233,-5436.58203125,304.14208984375,0.5337688326835632,0.0745653510093689,0.3440835177898407,291.0860900878906,291.1499938964844,270.2535705566406,269.35015869140625,282.91455078125,293.05877685546875,291.08551025390625,1.0,0.3635086715221405,0.9698299765586852,0.9698299765586852,1.0,1.0,-1.809017419815064,0.8048401474952698,1.004177212715149,0.3925915956497192,0.0,0.0,0.6153965592384338,75.50445556640625,100.0,-29.294118881225582,-14870.349609375,568.4955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4619140625,307.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17816.509765625,18000.0,0.0,0.0,0.3321399092674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656194269657135,0.6562008857727051,-6.643954748142278e-06,0.0,0.0003370798076502,0.0,0.0,49.78261947631836,0.0,0.0,0.0,0.4264437258243561,4.0,0.0,1.0
806100,293.12725830078125,297.1499938964844,293.1499938964844,0.2316657900810241,-3896.177001953125,304.15582275390625,0.7880878448486328,0.2349364906549453,0.2135801911354065,293.06451416015625,297.1499938964844,293.1499938964844,0.1744423508644104,-3768.28857421875,304.1477355957031,0.8038941621780396,0.2494851499795913,0.2383161187171936,293.0127868652344,297.1499938964844,293.1499938964844,0.2876062989234924,-4139.69189453125,304.1404113769531,0.9172573685646056,0.3734274506568908,0.2619521021842956,292.9911804199219,297.1499938964844,293.1499938964844,0.3944080173969269,-7216.21728515625,304.07745361328125,0.9990000128746032,0.4822355806827545,0.458825409412384,292.9926452636719,297.1499938964844,293.1499938964844,0.0319494232535362,-5482.091796875,304.142578125,0.5300801992416382,0.0750306025147438,0.3468376696109772,291.0816650390625,291.1499938964844,270.2677917480469,269.35919189453125,282.9181213378906,293.0643920898437,291.08135986328125,1.0,0.3681707084178924,0.9692487120628356,0.9692487120628356,1.0,1.0,-1.8238242864608765,0.8118765950202942,1.0119476318359375,0.3965946435928345,0.0,0.0,0.620408833026886,78.60517120361328,100.0,-20.646804809570312,-14992.822265625,588.3412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151306152344,307.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17809.17578125,18000.0,0.0,0.0,0.3340299129486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664536595344543,0.666460394859314,-6.724697414028924e-06,0.0,0.0003389978955965,0.0,0.0,51.37725067138672,0.0,0.0,0.0,0.4304500818252563,4.0,0.0,1.0
806160,293.1337585449219,297.1499938964844,293.1499938964844,0.2305463552474975,-3881.122802734375,304.15679931640625,0.7773191928863525,0.233948215842247,0.2128715217113495,293.07177734375,297.1499938964844,293.1499938964844,0.1741997152566909,-3763.744140625,304.1485900878906,0.7936164140701294,0.2491411864757537,0.2381815314292907,293.01934814453125,297.1499938964844,293.1499938964844,0.28803351521492,-4144.16162109375,304.1413879394531,0.9053279161453248,0.3738805949687958,0.2624008059501648,293.0204772949219,297.1499938964844,293.1499938964844,0.3916944861412048,-7168.1923828125,304.0956115722656,0.9881449937820436,0.4784815907478332,0.4554555714130401,293.0004272460937,297.1499938964844,293.1499938964844,0.0324590839445591,-5524.23974609375,304.1430053710937,0.524016797542572,0.0754934623837471,0.3497406840324402,291.0894775390625,291.1499938964844,270.2827453613281,269.368896484375,282.9306945800781,293.0733337402344,291.0922546386719,1.0,0.3719797134399414,0.968410313129425,0.968410313129425,1.0,1.0,-1.8227777481079104,0.8113137483596802,1.01146399974823,0.3963988125324249,0.0,0.0,0.6237970590591431,82.92589569091797,103.0,8.41250228881836,-15041.802734375,601.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3666076660156,307.0467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17821.427734375,18000.0,0.0,0.0,0.336034744977951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760894656181335,0.6760962605476379,-6.80602488500881e-06,0.0,0.0003410325443837,0.0,0.0,52.93621444702149,0.0,0.0,0.0,0.4342175126075744,4.0,0.0,1.0
806220,293.1466064453125,297.1499938964844,293.1499938964844,0.2277193814516067,-3842.953125,304.1592102050781,0.761250913143158,0.2317541241645813,0.2112277597188949,293.0862731933594,297.1499938964844,293.1499938964844,0.1732237786054611,-3745.862060546875,304.1506652832031,0.7783343195915222,0.248186856508255,0.2376397848129272,293.03228759765625,297.1499938964844,293.1499938964844,0.2882428765296936,-4145.48046875,304.14385986328125,0.8893330097198486,0.3745656311511993,0.2631296217441559,293.0539855957031,297.1499938964844,293.1499938964844,0.3875938057899475,-7097.1796875,304.1200561523437,0.9694506525993348,0.4749197661876678,0.4513022303581238,293.0151672363281,297.1499938964844,293.1499938964844,0.0332766138017177,-5590.09765625,304.1439514160156,0.5158392190933228,0.0762924626469612,0.3548210859298706,291.1244201660156,291.1499938964844,270.3148498535156,269.3902893066406,282.9554138183594,293.0906066894531,291.1259765625,1.0,0.3782760798931122,0.9667335748672484,0.9667335748672484,1.0,1.0,-1.8221396207809448,0.8109575510025024,1.0111820697784424,0.3961263000965118,0.0,0.0,0.624597430229187,89.93065643310547,106.0,31.51181030273437,-15055.4267578125,622.3013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3065185546875,307.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.15625,18000.0,0.0,0.0,0.3399106562137604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682931661605835,0.6829385757446289,-6.890472377563128e-06,0.0,0.0003449661016929,0.0,0.0,54.22540664672852,0.0,0.0,0.0,0.4371740221977234,4.0,0.0,1.0
806280,293.1466064453125,297.1499938964844,293.1499938964844,0.2277193814516067,-3842.953125,304.1592102050781,0.761250913143158,0.2317541241645813,0.2112277597188949,293.0862731933594,297.1499938964844,293.1499938964844,0.1732237786054611,-3745.862060546875,304.1506652832031,0.7783343195915222,0.248186856508255,0.2376397848129272,293.03228759765625,297.1499938964844,293.1499938964844,0.2882428765296936,-4145.48046875,304.14385986328125,0.8893330097198486,0.3745656311511993,0.2631296217441559,293.0539855957031,297.1499938964844,293.1499938964844,0.3875938057899475,-7097.1796875,304.1200561523437,0.9694506525993348,0.4749197661876678,0.4513022303581238,293.0151672363281,297.1499938964844,293.1499938964844,0.0332766138017177,-5590.09765625,304.1439514160156,0.5158392190933228,0.0762924626469612,0.3548210859298706,291.1244201660156,291.1499938964844,270.3148498535156,269.3902893066406,282.9554138183594,293.0906066894531,291.1259765625,1.0,0.3782760798931122,0.9667335748672484,0.9667335748672484,1.0,1.0,-1.8221396207809448,0.8109575510025024,1.0111820697784424,0.3961263000965118,0.0,0.0,0.624597430229187,89.93065643310547,106.0,31.51181030273437,-15055.4267578125,622.3013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3065185546875,307.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.15625,18000.0,0.0,0.0,0.3399106562137604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682931661605835,0.6829385757446289,-6.890472377563128e-06,0.0,0.0003449661016929,0.0,0.0,54.22540664672852,0.0,0.0,0.0,0.4371740221977234,4.0,0.0,1.0
