time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1586608886719,297.1499938964844,293.1499938964844,0.2248125374317169,-3803.984130859375,304.1609802246094,0.7494431138038635,0.229391872882843,0.2093560546636581,293.10028076171875,297.1499938964844,293.1499938964844,0.1721398532390594,-3726.4375,304.1522521972656,0.7671464085578918,0.2469580769538879,0.2367633879184723,293.0445251464844,297.1499938964844,293.1499938964844,0.2884965240955353,-4147.68310546875,304.1454772949219,0.878118097782135,0.3750621378421783,0.2636652886867523,293.07244873046875,297.1499938964844,293.1499938964844,0.3861490488052368,-7070.357421875,304.1322326660156,0.9554861783981324,0.4735920429229736,0.44991135597229,293.0285949707031,297.1499938964844,293.1499938964844,0.0339930765330791,-5648.0859375,304.144775390625,0.5104984045028687,0.0769830197095871,0.3590629696846008,291.1456298828125,291.1499938964844,270.3500061035156,269.41436767578125,282.97918701171875,293.10479736328125,291.1469421386719,1.0,0.383358359336853,0.965056836605072,0.965056836605072,1.0,1.0,-1.822906255722046,0.8112717270851135,1.0116344690322876,0.3962296545505523,0.0,0.0,0.6237229704856873,95.48895263671876,109.0,29.72637367248535,-15052.1484375,640.1034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3104858398437,307.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.3432559370994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832988858222961,0.6833057999610901,-6.906168891873676e-06,0.0,0.0003483611508272,0.0,0.0,54.364234924316406,0.0,0.0,0.0,0.4374498724937439,4.0,0.0,1.0
806400,293.1586608886719,297.1499938964844,293.1499938964844,0.2248125374317169,-3803.984130859375,304.1609802246094,0.7494431138038635,0.229391872882843,0.2093560546636581,293.10028076171875,297.1499938964844,293.1499938964844,0.1721398532390594,-3726.4375,304.1522521972656,0.7671464085578918,0.2469580769538879,0.2367633879184723,293.0445251464844,297.1499938964844,293.1499938964844,0.2884965240955353,-4147.68310546875,304.1454772949219,0.878118097782135,0.3750621378421783,0.2636652886867523,293.07244873046875,297.1499938964844,293.1499938964844,0.3861490488052368,-7070.357421875,304.1322326660156,0.9554861783981324,0.4735920429229736,0.44991135597229,293.0285949707031,297.1499938964844,293.1499938964844,0.0339930765330791,-5648.0859375,304.144775390625,0.5104984045028687,0.0769830197095871,0.3590629696846008,291.1456298828125,291.1499938964844,270.3500061035156,269.41436767578125,282.97918701171875,293.10479736328125,291.1469421386719,1.0,0.383358359336853,0.965056836605072,0.965056836605072,1.0,1.0,-1.822906255722046,0.8112717270851135,1.0116344690322876,0.3962296545505523,0.0,0.0,0.6237229704856873,95.48895263671876,109.0,29.72637367248535,-15052.1484375,640.1034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3104858398437,307.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.3432559370994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832988858222961,0.6833057999610901,-6.906168891873676e-06,0.0,0.0003483611508272,0.0,0.0,54.364234924316406,0.0,0.0,0.0,0.4374498724937439,4.0,0.0,1.0
806460,293.17108154296875,297.1499938964844,293.1499938964844,0.2215798199176788,-3760.638671875,304.1627197265625,0.7395262122154236,0.2266602367162704,0.2071969360113144,293.1148376464844,297.1499938964844,293.1499938964844,0.1707525998353958,-3701.796142578125,304.15380859375,0.757761538028717,0.2452692836523056,0.2354979068040847,293.0567626953125,297.1499938964844,293.1499938964844,0.2885555028915405,-4147.759765625,304.1468811035156,0.8691127300262451,0.3752594292163849,0.2640102207660675,293.0862731933594,297.1499938964844,293.1499938964844,0.3852967023849487,-7054.43017578125,304.1394958496094,0.9438371658325196,0.4727554023265838,0.4492765069007873,293.0415954589844,297.1499938964844,293.1499938964844,0.0345425941050052,-5692.18115234375,304.1455993652344,0.5061942934989929,0.077426366508007,0.3623484671115875,291.163818359375,291.1499938964844,270.3886108398437,269.4416809082031,283.0043334960937,293.1180725097656,291.1650390625,1.0,0.3875814378261566,0.963826298713684,0.963826298713684,1.0,1.0,-1.82239294052124,0.8109859228134155,1.0114070177078247,0.3960205912590027,0.0,0.0,0.6206517815589905,100.30945587158205,112.0,26.534818649291992,-15031.212890625,654.6853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3717041015625,307.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.2890625,18000.0,0.0,0.0,0.345895916223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788550019264221,0.6788619160652161,-6.879858119646087e-06,0.0,0.0003510403912514,0.0,0.0,53.699493408203125,0.0,0.0,0.0,0.4357796311378479,4.0,0.0,1.0
806520,293.17108154296875,297.1499938964844,293.1499938964844,0.2215798199176788,-3760.638671875,304.1627197265625,0.7395262122154236,0.2266602367162704,0.2071969360113144,293.1148376464844,297.1499938964844,293.1499938964844,0.1707525998353958,-3701.796142578125,304.15380859375,0.757761538028717,0.2452692836523056,0.2354979068040847,293.0567626953125,297.1499938964844,293.1499938964844,0.2885555028915405,-4147.759765625,304.1468811035156,0.8691127300262451,0.3752594292163849,0.2640102207660675,293.0862731933594,297.1499938964844,293.1499938964844,0.3852967023849487,-7054.43017578125,304.1394958496094,0.9438371658325196,0.4727554023265838,0.4492765069007873,293.0415954589844,297.1499938964844,293.1499938964844,0.0345425941050052,-5692.18115234375,304.1455993652344,0.5061942934989929,0.077426366508007,0.3623484671115875,291.163818359375,291.1499938964844,270.3886108398437,269.4416809082031,283.0043334960937,293.1180725097656,291.1650390625,1.0,0.3875814378261566,0.963826298713684,0.963826298713684,1.0,1.0,-1.82239294052124,0.8109859228134155,1.0114070177078247,0.3960205912590027,0.0,0.0,0.6206517815589905,100.30945587158205,112.0,26.534818649291992,-15031.212890625,654.6853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3717041015625,307.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.2890625,18000.0,0.0,0.0,0.345895916223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788550019264221,0.6788619160652161,-6.879858119646087e-06,0.0,0.0003510403912514,0.0,0.0,53.699493408203125,0.0,0.0,0.0,0.4357796311378479,4.0,0.0,1.0
806580,293.1836242675781,297.1499938964844,293.1499938964844,0.2178673595190048,-3710.738525390625,304.1646728515625,0.7303127646446228,0.2235805541276931,0.204669252038002,293.1300048828125,297.1499938964844,293.1499938964844,0.1689136028289795,-3669.240966796875,304.1556091308594,0.7490363121032715,0.2430854141712188,0.2337216436862945,293.0689697265625,297.1499938964844,293.1499938964844,0.2882758378982544,-4143.9697265625,304.1483764648437,0.8610860705375671,0.3751404583454132,0.2641082406044006,293.0986022949219,297.1499938964844,293.1499938964844,0.3842926025390625,-7037.33984375,304.1446228027344,0.9331523180007936,0.4718630611896515,0.448640376329422,293.05450439453125,297.1499938964844,293.1499938964844,0.0348008833825588,-5712.046875,304.1466369628906,0.5018811225891113,0.0775546580553054,0.3640936315059662,291.1819763183594,291.1499938964844,270.43096923828125,269.47247314453125,283.0323791503906,293.1312255859375,291.1831359863281,1.0,0.3910908997058868,0.962595760822296,0.962595760822296,1.0,1.0,-1.8186761140823364,0.8091689348220825,1.009507179260254,0.3949564695358276,0.0,0.0,0.6151657104492188,104.7759780883789,115.0,25.48658561706543,-14980.34375,665.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4861145019531,307.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.158203125,18000.0,0.0,0.0,0.3476501703262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695102453231812,0.6695170998573303,-6.813943400629796e-06,0.0,0.0003528207307681,0.0,0.0,52.253814697265625,0.0,0.0,0.0,0.4321798384189605,4.0,0.0,1.0
806640,293.1836242675781,297.1499938964844,293.1499938964844,0.2178673595190048,-3710.738525390625,304.1646728515625,0.7303127646446228,0.2235805541276931,0.204669252038002,293.1300048828125,297.1499938964844,293.1499938964844,0.1689136028289795,-3669.240966796875,304.1556091308594,0.7490363121032715,0.2430854141712188,0.2337216436862945,293.0689697265625,297.1499938964844,293.1499938964844,0.2882758378982544,-4143.9697265625,304.1483764648437,0.8610860705375671,0.3751404583454132,0.2641082406044006,293.0986022949219,297.1499938964844,293.1499938964844,0.3842926025390625,-7037.33984375,304.1446228027344,0.9331523180007936,0.4718630611896515,0.448640376329422,293.05450439453125,297.1499938964844,293.1499938964844,0.0348008833825588,-5712.046875,304.1466369628906,0.5018811225891113,0.0775546580553054,0.3640936315059662,291.1819763183594,291.1499938964844,270.43096923828125,269.47247314453125,283.0323791503906,293.1312255859375,291.1831359863281,1.0,0.3910908997058868,0.962595760822296,0.962595760822296,1.0,1.0,-1.8186761140823364,0.8091689348220825,1.009507179260254,0.3949564695358276,0.0,0.0,0.6151657104492188,104.7759780883789,115.0,25.48658561706543,-14980.34375,665.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4861145019531,307.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.158203125,18000.0,0.0,0.0,0.3476501703262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695102453231812,0.6695170998573303,-6.813943400629796e-06,0.0,0.0003528207307681,0.0,0.0,52.253814697265625,0.0,0.0,0.0,0.4321798384189605,4.0,0.0,1.0
806700,293.18963623046875,297.1499938964844,293.1499938964844,0.2159202694892883,-3684.547119140625,304.16552734375,0.7259276509284973,0.2219723910093307,0.2033281177282333,293.13751220703125,297.1499938964844,293.1499938964844,0.1678791046142578,-3650.962158203125,304.1564636230469,0.7449190020561218,0.2418648153543472,0.2326942235231399,293.0749206542969,297.1499938964844,293.1499938964844,0.2880581617355346,-4141.21533203125,304.1490783691406,0.8574087023735046,0.3749995529651642,0.2640916705131531,293.1044006347656,297.1499938964844,293.1499938964844,0.3837293684482574,-7028.19482421875,304.1466064453125,0.9281737804412842,0.4713749289512634,0.4482824504375458,293.0607604980469,297.1499938964844,293.1499938964844,0.0348495617508888,-5715.36767578125,304.14715576171875,0.4997614622116089,0.0775348469614982,0.364529401063919,291.19049072265625,291.1499938964844,270.4534606933594,269.4891052246094,283.0472412109375,293.1375732421875,291.1915588378906,1.0,0.3926258385181427,0.9619804620742798,0.9619804620742798,1.0,1.0,-1.8159061670303345,0.8078253865242004,1.0080808401107788,0.3941791355609894,0.0,0.0,0.6116030216217041,106.88613891601562,115.0,24.41805458068848,-14943.6767578125,670.2507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56201171875,307.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.056640625,18000.0,0.0,0.0,0.3481422960758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630087494850159,0.6630154848098755,-6.766286787751596e-06,0.0,0.0003533201524987,0.0,0.0,51.25131607055664,0.0,0.0,0.0,0.4296747148036957,4.0,0.0,1.0
806760,293.1954345703125,297.1499938964844,293.1499938964844,0.21393883228302,-3657.879150390625,304.16632080078125,0.7216362357139587,0.2203301936388015,0.201951578259468,293.1448669433594,297.1499938964844,293.1499938964844,0.1667907387018203,-3631.7490234375,304.1572570800781,0.7409492135047913,0.2405756413936615,0.2315951287746429,293.0807189941406,297.1499938964844,293.1499938964844,0.2878077626228332,-4138.1142578125,304.1496887207031,0.8539281487464905,0.3748142719268799,0.2640406191349029,293.1099853515625,297.1499938964844,293.1499938964844,0.3831367492675781,-7018.7783203125,304.1483154296875,0.9234360456466676,0.470856249332428,0.4478942155838012,293.0668334960937,297.1499938964844,293.1499938964844,0.0348583720624446,-5715.4462890625,304.1476745605469,0.4976763129234314,0.0774711817502975,0.3647406697273254,291.1983337402344,291.1499938964844,270.476806640625,269.50653076171875,283.06256103515625,293.14373779296875,291.1993408203125,1.0,0.394040048122406,0.9613826870918274,0.9613826870918274,1.0,1.0,-1.812660455703736,0.8062555193901062,1.0064048767089844,0.393274575471878,0.0,0.0,0.6075884699821472,108.92438507080078,118.0,22.95946884155273,-14900.6123046875,674.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,307.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.37890625,18000.0,0.0,0.0,0.3483617305755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655488908290863,0.6554955840110779,-6.710448360536248e-06,0.0,0.0003535428841132,0.0,0.0,50.10215377807617,0.0,0.0,0.0,0.4267807900905609,4.0,0.0,1.0
806820,293.2064208984375,297.1499938964844,293.1499938964844,0.2098991423845291,-3603.44775390625,304.1676025390625,0.713108479976654,0.2169535607099533,0.1991064101457595,293.1591491699219,297.1499938964844,293.1499938964844,0.1644814759492874,-3591.019775390625,304.15869140625,0.7333601117134094,0.2378117144107818,0.2292080968618393,293.0917663574219,297.1499938964844,293.1499938964844,0.2872338593006134,-4131.15966796875,304.1507568359375,0.8474641442298889,0.3743225336074829,0.2638465166091919,293.1205444335937,297.1499938964844,293.1499938964844,0.3818847239017486,-6999.36181640625,304.15093994140625,0.9146692752838136,0.4697254002094269,0.4470241665840149,293.0783996582031,297.1499938964844,293.1499938964844,0.0347778759896755,-5707.68017578125,304.1485595703125,0.4935874938964844,0.0772310495376586,0.3645942211151123,291.2117004394531,291.1499938964844,270.5258178710937,269.5435485839844,283.09442138671875,293.1554870605469,291.21246337890625,1.0,0.3965587615966797,0.9601871371269226,0.9601871371269226,1.0,1.0,-1.8049252033233645,0.8025230765342712,1.0024020671844482,0.3911319971084595,0.0,0.0,0.5984280109405518,112.81632232666016,106.0,19.125015258789062,-14796.7412109375,680.3405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8514099121094,307.3106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.51953125,18000.0,0.0,0.0,0.3479426205158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379165053367615,0.6379230618476868,-6.579247838089941e-06,0.0,0.0003531175316311,0.0,0.0,47.4736557006836,0.0,0.0,0.0,0.4200525283813476,4.0,0.0,1.0
806880,293.2064208984375,297.1499938964844,293.1499938964844,0.2098991423845291,-3603.44775390625,304.1676025390625,0.713108479976654,0.2169535607099533,0.1991064101457595,293.1591491699219,297.1499938964844,293.1499938964844,0.1644814759492874,-3591.019775390625,304.15869140625,0.7333601117134094,0.2378117144107818,0.2292080968618393,293.0917663574219,297.1499938964844,293.1499938964844,0.2872338593006134,-4131.15966796875,304.1507568359375,0.8474641442298889,0.3743225336074829,0.2638465166091919,293.1205444335937,297.1499938964844,293.1499938964844,0.3818847239017486,-6999.36181640625,304.15093994140625,0.9146692752838136,0.4697254002094269,0.4470241665840149,293.0783996582031,297.1499938964844,293.1499938964844,0.0347778759896755,-5707.68017578125,304.1485595703125,0.4935874938964844,0.0772310495376586,0.3645942211151123,291.2117004394531,291.1499938964844,270.5258178710937,269.5435485839844,283.09442138671875,293.1554870605469,291.21246337890625,1.0,0.3965587615966797,0.9601871371269226,0.9601871371269226,1.0,1.0,-1.8049252033233645,0.8025230765342712,1.0024020671844482,0.3911319971084595,0.0,0.0,0.5984280109405518,112.81632232666016,106.0,19.125015258789062,-14796.7412109375,680.3405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8514099121094,307.3106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.51953125,18000.0,0.0,0.0,0.3479426205158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379165053367615,0.6379230618476868,-6.579247838089941e-06,0.0,0.0003531175316311,0.0,0.0,47.4736557006836,0.0,0.0,0.0,0.4200525283813476,4.0,0.0,1.0
806940,293.21630859375,297.1499938964844,293.1499938964844,0.2055540829896927,-3544.663330078125,304.1689758300781,0.7108239531517029,0.2135185301303863,0.1959910988807678,293.17254638671875,297.1499938964844,293.1499938964844,0.161849558353424,-3544.54345703125,304.1601867675781,0.7319972515106201,0.2348571717739105,0.2264167368412017,293.1020202636719,297.1499938964844,293.1499938964844,0.2863833606243133,-4121.0439453125,304.15191650390625,0.8487066626548767,0.3737203776836395,0.2634108960628509,293.1302490234375,297.1499938964844,293.1499938964844,0.3803456127643585,-6975.99609375,304.1531677246094,0.9159218668937684,0.4685042798519134,0.44585120677948,293.0889587402344,297.1499938964844,293.1499938964844,0.0344272777438163,-5677.638671875,304.1496276855469,0.4938940405845642,0.0768999606370925,0.362967848777771,291.2232360839844,291.1499938964844,270.5777893066406,269.583251953125,283.1284484863281,293.1662902832031,291.22393798828125,1.0,0.3936979472637176,0.9589915871620178,0.9589915871620178,1.0,1.0,-1.7939507961273191,0.7972424626350403,0.9967082738876344,0.3881381750106811,0.0,0.0,0.5878967642784119,111.43927001953124,94.0,16.691162109375,-14662.884765625,667.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,307.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18187.4296875,18000.0,0.0,0.0,0.3463557064533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176950335502625,0.6177014708518982,-6.430020675907144e-06,0.0,0.0003515070129651,0.0,0.0,44.56350326538086,0.0,0.0,0.0,0.412390261888504,4.0,0.0,1.0
807000,293.21630859375,297.1499938964844,293.1499938964844,0.2055540829896927,-3544.663330078125,304.1689758300781,0.7108239531517029,0.2135185301303863,0.1959910988807678,293.17254638671875,297.1499938964844,293.1499938964844,0.161849558353424,-3544.54345703125,304.1601867675781,0.7319972515106201,0.2348571717739105,0.2264167368412017,293.1020202636719,297.1499938964844,293.1499938964844,0.2863833606243133,-4121.0439453125,304.15191650390625,0.8487066626548767,0.3737203776836395,0.2634108960628509,293.1302490234375,297.1499938964844,293.1499938964844,0.3803456127643585,-6975.99609375,304.1531677246094,0.9159218668937684,0.4685042798519134,0.44585120677948,293.0889587402344,297.1499938964844,293.1499938964844,0.0344272777438163,-5677.638671875,304.1496276855469,0.4938940405845642,0.0768999606370925,0.362967848777771,291.2232360839844,291.1499938964844,270.5777893066406,269.583251953125,283.1284484863281,293.1662902832031,291.22393798828125,1.0,0.3936979472637176,0.9589915871620178,0.9589915871620178,1.0,1.0,-1.7939507961273191,0.7972424626350403,0.9967082738876344,0.3881381750106811,0.0,0.0,0.5878967642784119,111.43927001953124,94.0,16.691162109375,-14662.884765625,667.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,307.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18187.4296875,18000.0,0.0,0.0,0.3463557064533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176950335502625,0.6177014708518982,-6.430020675907144e-06,0.0,0.0003515070129651,0.0,0.0,44.56350326538086,0.0,0.0,0.0,0.412390261888504,4.0,0.0,1.0
807060,293.2249450683594,297.1499938964844,293.1499938964844,0.2010813653469085,-3483.97509765625,304.17010498046875,0.7133786678314209,0.2100839018821716,0.1927332878112793,293.1849975585937,297.1499938964844,293.1499938964844,0.1590143293142318,-3494.4306640625,304.1614990234375,0.7351179122924805,0.2317653596401214,0.2233428657054901,293.1112976074219,297.1499938964844,293.1499938964844,0.2853886187076568,-4109.36083984375,304.1529235839844,0.8556612133979797,0.3730554580688476,0.2628202736377716,293.1390075683594,297.1499938964844,293.1499938964844,0.3786588311195373,-6950.7646484375,304.1549072265625,0.9245869517326356,0.4672289490699768,0.444477915763855,293.0983581542969,297.1499938964844,293.1499938964844,0.033926535397768,-5635.3017578125,304.15057373046875,0.4975167512893677,0.0765396431088447,0.3604774475097656,291.2320251464844,291.1499938964844,270.63238525390625,269.6254577636719,283.163818359375,293.176025390625,291.232421875,1.0,0.3875736594200134,0.957891047000885,0.957891047000885,1.0,1.0,-1.781000733375549,0.7910303473472595,0.989970326423645,0.3846084773540497,0.0,0.0,0.576332151889801,106.33391571044922,82.0,12.578557014465332,-14501.953125,642.9802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377685546875,307.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18201.34765625,18000.0,0.0,0.0,0.3435761928558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595344603061676,0.5953508615493774,-6.268530796660343e-06,0.0,0.0003486861533019,0.0,0.0,41.49319076538086,0.0,0.0,0.0,0.4040507674217224,4.0,0.0,1.0
807120,293.2249450683594,297.1499938964844,293.1499938964844,0.2010813653469085,-3483.97509765625,304.17010498046875,0.7133786678314209,0.2100839018821716,0.1927332878112793,293.1849975585937,297.1499938964844,293.1499938964844,0.1590143293142318,-3494.4306640625,304.1614990234375,0.7351179122924805,0.2317653596401214,0.2233428657054901,293.1112976074219,297.1499938964844,293.1499938964844,0.2853886187076568,-4109.36083984375,304.1529235839844,0.8556612133979797,0.3730554580688476,0.2628202736377716,293.1390075683594,297.1499938964844,293.1499938964844,0.3786588311195373,-6950.7646484375,304.1549072265625,0.9245869517326356,0.4672289490699768,0.444477915763855,293.0983581542969,297.1499938964844,293.1499938964844,0.033926535397768,-5635.3017578125,304.15057373046875,0.4975167512893677,0.0765396431088447,0.3604774475097656,291.2320251464844,291.1499938964844,270.63238525390625,269.6254577636719,283.163818359375,293.176025390625,291.232421875,1.0,0.3875736594200134,0.957891047000885,0.957891047000885,1.0,1.0,-1.781000733375549,0.7910303473472595,0.989970326423645,0.3846084773540497,0.0,0.0,0.576332151889801,106.33391571044922,82.0,12.578557014465332,-14501.953125,642.9802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377685546875,307.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18201.34765625,18000.0,0.0,0.0,0.3435761928558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595344603061676,0.5953508615493774,-6.268530796660343e-06,0.0,0.0003486861533019,0.0,0.0,41.49319076538086,0.0,0.0,0.0,0.4040507674217224,4.0,0.0,1.0
807180,293.2325744628906,297.1499938964844,293.1499938964844,0.1965638399124145,-3422.487060546875,304.1709289550781,0.7193010449409485,0.2066382020711898,0.1893845647573471,293.1965026855469,297.1499938964844,293.1499938964844,0.1560503542423248,-3441.97412109375,304.16259765625,0.741610050201416,0.2285418510437011,0.2200562506914138,293.1197204589844,297.1499938964844,293.1499938964844,0.2843338847160339,-4097.0927734375,304.1537170410156,0.8671665191650391,0.3723264336585998,0.2621209323406219,293.1469421386719,297.1499938964844,293.1499938964844,0.376924991607666,-6925.1103515625,304.1561584472656,0.9389375448226928,0.4658983945846557,0.4429657161235809,293.106689453125,297.1499938964844,293.1499938964844,0.033345591276884,-5586.43505859375,304.1513671875,0.5037743449211121,0.0761570408940315,0.3574684560298919,291.2370910644531,291.1499938964844,270.6894226074219,269.6698303222656,283.20025634765625,293.184814453125,291.2372436523437,1.0,0.3792272806167602,0.956790566444397,0.956790566444397,1.0,1.0,-1.766765832901001,0.784212052822113,0.982553780078888,0.3807336390018463,0.0,0.0,0.5643489360809326,98.97282409667967,70.0,7.812608242034912,-14322.6748046875,610.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6018371582031,307.6247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18203.01171875,18000.0,0.0,0.0,0.3396548926830292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722802877426147,0.5722864270210266,-6.105373813625192e-06,0.0,0.0003447065246291,0.0,0.0,38.479469299316406,0.0,0.0,0.0,0.3955739140510559,4.0,0.0,1.0
807240,293.2325744628906,297.1499938964844,293.1499938964844,0.1965638399124145,-3422.487060546875,304.1709289550781,0.7193010449409485,0.2066382020711898,0.1893845647573471,293.1965026855469,297.1499938964844,293.1499938964844,0.1560503542423248,-3441.97412109375,304.16259765625,0.741610050201416,0.2285418510437011,0.2200562506914138,293.1197204589844,297.1499938964844,293.1499938964844,0.2843338847160339,-4097.0927734375,304.1537170410156,0.8671665191650391,0.3723264336585998,0.2621209323406219,293.1469421386719,297.1499938964844,293.1499938964844,0.376924991607666,-6925.1103515625,304.1561584472656,0.9389375448226928,0.4658983945846557,0.4429657161235809,293.106689453125,297.1499938964844,293.1499938964844,0.033345591276884,-5586.43505859375,304.1513671875,0.5037743449211121,0.0761570408940315,0.3574684560298919,291.2370910644531,291.1499938964844,270.6894226074219,269.6698303222656,283.20025634765625,293.184814453125,291.2372436523437,1.0,0.3792272806167602,0.956790566444397,0.956790566444397,1.0,1.0,-1.766765832901001,0.784212052822113,0.982553780078888,0.3807336390018463,0.0,0.0,0.5643489360809326,98.97282409667967,70.0,7.812608242034912,-14322.6748046875,610.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6018371582031,307.6247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18203.01171875,18000.0,0.0,0.0,0.3396548926830292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722802877426147,0.5722864270210266,-6.105373813625192e-06,0.0,0.0003447065246291,0.0,0.0,38.479469299316406,0.0,0.0,0.0,0.3955739140510559,4.0,0.0,1.0
807300,293.2360534667969,297.1499938964844,293.1499938964844,0.1942964643239975,-3391.542236328125,304.1712341308594,0.7233209609985352,0.2049078792333603,0.1876833587884903,293.20196533203125,297.1499938964844,293.1499938964844,0.1545281559228897,-3414.994873046875,304.1630859375,0.7460541129112244,0.2268797606229782,0.2183436602354049,293.1236572265625,297.1499938964844,293.1499938964844,0.2837910950183868,-4090.814453125,304.1540222167969,0.8745777606964111,0.3719357550144195,0.2617372572422027,293.150634765625,297.1499938964844,293.1499938964844,0.3760491609573364,-6912.23095703125,304.1566162109375,0.9478514194488524,0.4652104377746582,0.4421668648719787,293.1105041503906,297.1499938964844,293.1499938964844,0.0330338850617408,-5560.25244140625,304.15167236328125,0.5078974366188049,0.075955830514431,0.3558174967765808,291.2383117675781,291.1499938964844,270.71875,269.6927490234375,283.21881103515625,293.1889038085937,291.2383728027344,1.0,0.374437540769577,0.9562403559684752,0.9562403559684752,1.0,1.0,-1.7592648267745972,0.7806227803230286,0.9786420464515686,0.3786933720111847,0.0,0.0,0.5583329200744629,94.725830078125,70.0,5.447989463806152,-14227.5439453125,592.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7337951660156,307.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18200.400390625,18000.0,0.0,0.0,0.3372970521450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607928037643433,0.5607988834381104,-6.025771654094569e-06,0.0,0.0003423136367928,0.0,0.0,37.037254333496094,0.0,0.0,0.0,0.3914056122303009,4.0,0.0,1.0
807360,293.2393493652344,297.1499938964844,293.1499938964844,0.1920257210731506,-3360.488525390625,304.1715087890625,0.7280360460281372,0.2031715363264084,0.1859670281410217,293.2072448730469,297.1499938964844,293.1499938964844,0.1529815644025802,-3387.548828125,304.1635131835937,0.7513357400894165,0.2251839190721511,0.2165888994932174,293.12744140625,297.1499938964844,293.1499938964844,0.2832394242286682,-4084.452392578125,304.154296875,0.8831273317337036,0.371526837348938,0.2613334953784942,293.1541748046875,297.1499938964844,293.1499938964844,0.3751690983772278,-6899.3291015625,304.1570129394531,0.9576547741889954,0.4645065069198608,0.4413430094718933,293.1141357421875,297.1499938964844,293.1499938964844,0.032710712403059,-5533.10595703125,304.1519470214844,0.5127484798431396,0.0757467448711395,0.3540846407413482,291.2388000488281,291.1499938964844,270.7485656738281,269.71612548828125,283.2375793457031,293.1928100585937,291.2387390136719,1.0,0.3693216145038605,0.9557459950447084,0.9557459950447084,1.0,1.0,-1.751542568206787,0.7769321203231812,0.9746105074882508,0.3765959739685058,0.0,0.0,0.5523635149002075,90.21249389648438,58.0,3.20660400390625,-14129.4736328125,573.9137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8636169433594,307.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18195.935546875,18000.0,0.0,0.0,0.3347000479698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494807362556458,0.5494866967201233,-5.948590114712715e-06,0.0,0.0003396779939066,0.0,0.0,35.655029296875,0.0,0.0,0.0,0.3873374462127685,4.0,0.0,1.0
807420,293.2453918457031,297.1499938964844,293.1499938964844,0.1874775439500808,-3298.08203125,304.1719055175781,0.7398986220359802,0.199678748846054,0.1824954748153686,293.2173156738281,297.1499938964844,293.1499938964844,0.1498171836137771,-3331.265869140625,304.1642761230469,0.7647843360900879,0.2216895967721939,0.2129601091146469,293.1345520019531,297.1499938964844,293.1499938964844,0.2821074724197387,-4071.4404296875,304.1547546386719,0.9039201736450196,0.3706519305706024,0.2604702115058899,293.1608581542969,297.1499938964844,293.1499938964844,0.3733933866024017,-6873.3857421875,304.1576232910156,0.9790102243423462,0.4630481600761413,0.4396261274814605,293.12078857421875,297.1499938964844,293.1499938964844,0.0320332162082195,-5476.1162109375,304.1524353027344,0.5250275135040283,0.0753014907240867,0.3503959774971008,291.23779296875,291.1499938964844,270.8096008300781,269.7640991210937,283.275634765625,293.2001342773437,291.2375793457031,1.0,0.3582692742347717,0.9547573328018188,0.9547573328018188,1.0,1.0,-1.735490798950195,0.769268274307251,0.9662225246429444,0.3722392618656158,0.0,0.0,0.540705144405365,80.60530090332031,46.0,-0.6736637949943542,-13925.9833984375,534.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.111083984375,307.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.0234375,18000.0,0.0,0.0,0.3288677334785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276930928230286,0.5276988744735718,-5.803657131764339e-06,0.0,0.0003337589441798,0.0,0.0,33.098114013671875,0.0,0.0,0.0,0.3796100318431854,4.0,0.0,1.0
807480,293.2453918457031,297.1499938964844,293.1499938964844,0.1874775439500808,-3298.08203125,304.1719055175781,0.7398986220359802,0.199678748846054,0.1824954748153686,293.2173156738281,297.1499938964844,293.1499938964844,0.1498171836137771,-3331.265869140625,304.1642761230469,0.7647843360900879,0.2216895967721939,0.2129601091146469,293.1345520019531,297.1499938964844,293.1499938964844,0.2821074724197387,-4071.4404296875,304.1547546386719,0.9039201736450196,0.3706519305706024,0.2604702115058899,293.1608581542969,297.1499938964844,293.1499938964844,0.3733933866024017,-6873.3857421875,304.1576232910156,0.9790102243423462,0.4630481600761413,0.4396261274814605,293.12078857421875,297.1499938964844,293.1499938964844,0.0320332162082195,-5476.1162109375,304.1524353027344,0.5250275135040283,0.0753014907240867,0.3503959774971008,291.23779296875,291.1499938964844,270.8096008300781,269.7640991210937,283.275634765625,293.2001342773437,291.2375793457031,1.0,0.3582692742347717,0.9547573328018188,0.9547573328018188,1.0,1.0,-1.735490798950195,0.769268274307251,0.9662225246429444,0.3722392618656158,0.0,0.0,0.540705144405365,80.60530090332031,46.0,-0.6736637949943542,-13925.9833984375,534.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.111083984375,307.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.0234375,18000.0,0.0,0.0,0.3288677334785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276930928230286,0.5276988744735718,-5.803657131764339e-06,0.0,0.0003337589441798,0.0,0.0,33.098114013671875,0.0,0.0,0.0,0.3796100318431854,4.0,0.0,1.0
807540,293.2508239746094,297.1499938964844,293.1499938964844,0.1829295456409454,-3235.374755859375,304.17218017578125,0.7557271122932434,0.196162924170494,0.1789882630109787,293.2267761230469,297.1499938964844,293.1499938964844,0.1465635001659393,-3273.1845703125,304.1649475097656,0.7825601100921631,0.2180629819631576,0.2091902494430542,293.14117431640625,297.1499938964844,293.1499938964844,0.2809342443943023,-4057.98828125,304.1551208496094,0.9325786232948304,0.3697036802768707,0.2595447599887848,293.16680908203125,297.1499938964844,293.1499938964844,0.3702919483184814,-6827.1474609375,304.1606140136719,0.9990000128746032,0.4615587592124939,0.4364721477031708,293.1268005371094,297.1499938964844,293.1499938964844,0.0313238427042961,-5416.21240234375,304.1528015136719,0.5412512421607971,0.0748203843832016,0.3464769721031189,291.2348937988281,291.1499938964844,270.8722229003906,269.8135070800781,283.3151550292969,293.2068786621094,291.23468017578125,1.0,0.3462587594985962,0.9537686705589294,0.9537686705589294,1.0,1.0,-1.717113971710205,0.7604777812957764,0.9566362500190736,0.3673699200153351,0.0,0.0,0.5295725464820862,70.6535873413086,34.0,-2.842806339263916,-13708.779296875,493.8178405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3341064453125,307.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.1484375,18000.0,0.0,0.0,0.3223324120044708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073637962341309,0.5073694586753845,-5.673294708685717e-06,0.0,0.0003271264431532,0.0,0.0,30.835649490356445,0.0,0.0,0.0,0.3725348114967346,4.0,0.0,1.0
807600,293.2508239746094,297.1499938964844,293.1499938964844,0.1829295456409454,-3235.374755859375,304.17218017578125,0.7557271122932434,0.196162924170494,0.1789882630109787,293.2267761230469,297.1499938964844,293.1499938964844,0.1465635001659393,-3273.1845703125,304.1649475097656,0.7825601100921631,0.2180629819631576,0.2091902494430542,293.14117431640625,297.1499938964844,293.1499938964844,0.2809342443943023,-4057.98828125,304.1551208496094,0.9325786232948304,0.3697036802768707,0.2595447599887848,293.16680908203125,297.1499938964844,293.1499938964844,0.3702919483184814,-6827.1474609375,304.1606140136719,0.9990000128746032,0.4615587592124939,0.4364721477031708,293.1268005371094,297.1499938964844,293.1499938964844,0.0313238427042961,-5416.21240234375,304.1528015136719,0.5412512421607971,0.0748203843832016,0.3464769721031189,291.2348937988281,291.1499938964844,270.8722229003906,269.8135070800781,283.3151550292969,293.2068786621094,291.23468017578125,1.0,0.3462587594985962,0.9537686705589294,0.9537686705589294,1.0,1.0,-1.717113971710205,0.7604777812957764,0.9566362500190736,0.3673699200153351,0.0,0.0,0.5295725464820862,70.6535873413086,34.0,-2.842806339263916,-13708.779296875,493.8178405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3341064453125,307.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.1484375,18000.0,0.0,0.0,0.3223324120044708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073637962341309,0.5073694586753845,-5.673294708685717e-06,0.0,0.0003271264431532,0.0,0.0,30.835649490356445,0.0,0.0,0.0,0.3725348114967346,4.0,0.0,1.0
807660,293.2555847167969,297.1499938964844,293.1499938964844,0.1781166940927505,-3168.0869140625,304.1728210449219,0.7689552903175354,0.1926445066928863,0.1755899339914322,293.2355041503906,297.1499938964844,293.1499938964844,0.1429570466279983,-3207.87890625,304.1659851074219,0.7970746159553528,0.214350089430809,0.2054483145475387,293.1471862792969,297.1499938964844,293.1499938964844,0.2790709733963012,-4035.983642578125,304.15655517578125,0.9567751884460448,0.3687090277671814,0.2586734890937805,293.1466369628906,297.1499938964844,293.1499938964844,0.3404276072978973,-6370.01708984375,304.206787109375,0.9990000128746032,0.4651317000389099,0.4066805839538574,293.1319274902344,297.1499938964844,293.1499938964844,0.0306029357016086,-5352.7861328125,304.153076171875,0.5553752779960632,0.0743687003850936,0.3431621789932251,291.2619323730469,291.1499938964844,270.9361877441406,269.8640441894531,283.3666381835937,293.21075439453125,291.2640686035156,1.0,0.3321815431118011,0.9528664350509644,0.9528664350509644,1.0,1.0,-1.6677387952804563,0.7370169162750244,0.930721879005432,0.3542488217353821,0.0,0.0,0.513310968875885,62.80802917480469,37.0,31.3127670288086,-13324.4951171875,441.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.549560546875,307.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.5625,18000.0,0.0,0.0,0.3150171339511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833551049232483,0.4833606481552124,-5.540932306757895e-06,0.0,0.000319702347042,0.0,0.0,28.378910064697266,0.0,0.0,0.0,0.3644729256629944,4.0,0.0,1.0
807720,293.2555847167969,297.1499938964844,293.1499938964844,0.1781166940927505,-3168.0869140625,304.1728210449219,0.7689552903175354,0.1926445066928863,0.1755899339914322,293.2355041503906,297.1499938964844,293.1499938964844,0.1429570466279983,-3207.87890625,304.1659851074219,0.7970746159553528,0.214350089430809,0.2054483145475387,293.1471862792969,297.1499938964844,293.1499938964844,0.2790709733963012,-4035.983642578125,304.15655517578125,0.9567751884460448,0.3687090277671814,0.2586734890937805,293.1466369628906,297.1499938964844,293.1499938964844,0.3404276072978973,-6370.01708984375,304.206787109375,0.9990000128746032,0.4651317000389099,0.4066805839538574,293.1319274902344,297.1499938964844,293.1499938964844,0.0306029357016086,-5352.7861328125,304.153076171875,0.5553752779960632,0.0743687003850936,0.3431621789932251,291.2619323730469,291.1499938964844,270.9361877441406,269.8640441894531,283.3666381835937,293.21075439453125,291.2640686035156,1.0,0.3321815431118011,0.9528664350509644,0.9528664350509644,1.0,1.0,-1.6677387952804563,0.7370169162750244,0.930721879005432,0.3542488217353821,0.0,0.0,0.513310968875885,62.80802917480469,37.0,31.3127670288086,-13324.4951171875,441.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.549560546875,307.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.5625,18000.0,0.0,0.0,0.3150171339511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833551049232483,0.4833606481552124,-5.540932306757895e-06,0.0,0.000319702347042,0.0,0.0,28.378910064697266,0.0,0.0,0.0,0.3644729256629944,4.0,0.0,1.0
807780,293.26043701171875,297.1499938964844,293.1499938964844,0.1735584288835525,-3104.35400390625,304.1727905273437,0.7777852416038513,0.1889852285385131,0.1721721887588501,293.2442932128906,297.1499938964844,293.1499938964844,0.1395088285207748,-3145.52978515625,304.1663818359375,0.8065605759620667,0.2104013413190841,0.2016033381223678,293.1534118652344,297.1499938964844,293.1499938964844,0.2775666415691376,-4018.59130859375,304.1568298339844,0.9730017781257628,0.367517739534378,0.2577508389949798,293.0987854003906,297.1499938964844,293.1499938964844,0.3187460303306579,-6041.55712890625,304.22320556640625,0.9990000128746032,0.4748961925506592,0.3855137825012207,293.13677978515625,297.1499938964844,293.1499938964844,0.0300121810287237,-5299.7724609375,304.15301513671875,0.5656300187110901,0.0738410875201225,0.3400247395038605,291.2729187011719,291.1499938964844,271.0011901855469,269.9154968261719,283.41802978515625,293.2218322753906,291.27264404296875,1.0,0.3222857117652893,0.9519641995429992,0.9519641995429992,1.0,1.0,-1.6287834644317627,0.718619167804718,0.9101642370224,0.3437005579471588,0.0,0.0,0.4957430958747864,57.52827835083008,55.0,12.783509254455566,-12904.1337890625,404.66741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7976379394531,308.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18224.3046875,18000.0,0.0,0.0,0.3064500689506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534341096878052,0.4534395039081573,-5.3776184358866885e-06,0.0,0.0003110078687313,0.0,0.0,25.489233016967773,0.0,0.0,0.0,0.3547771871089935,4.0,0.0,1.0
807840,293.26043701171875,297.1499938964844,293.1499938964844,0.1735584288835525,-3104.35400390625,304.1727905273437,0.7777852416038513,0.1889852285385131,0.1721721887588501,293.2442932128906,297.1499938964844,293.1499938964844,0.1395088285207748,-3145.52978515625,304.1663818359375,0.8065605759620667,0.2104013413190841,0.2016033381223678,293.1534118652344,297.1499938964844,293.1499938964844,0.2775666415691376,-4018.59130859375,304.1568298339844,0.9730017781257628,0.367517739534378,0.2577508389949798,293.0987854003906,297.1499938964844,293.1499938964844,0.3187460303306579,-6041.55712890625,304.22320556640625,0.9990000128746032,0.4748961925506592,0.3855137825012207,293.13677978515625,297.1499938964844,293.1499938964844,0.0300121810287237,-5299.7724609375,304.15301513671875,0.5656300187110901,0.0738410875201225,0.3400247395038605,291.2729187011719,291.1499938964844,271.0011901855469,269.9154968261719,283.41802978515625,293.2218322753906,291.27264404296875,1.0,0.3222857117652893,0.9519641995429992,0.9519641995429992,1.0,1.0,-1.6287834644317627,0.718619167804718,0.9101642370224,0.3437005579471588,0.0,0.0,0.4957430958747864,57.52827835083008,55.0,12.783509254455566,-12904.1337890625,404.66741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7976379394531,308.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18224.3046875,18000.0,0.0,0.0,0.3064500689506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534341096878052,0.4534395039081573,-5.3776184358866885e-06,0.0,0.0003110078687313,0.0,0.0,25.489233016967773,0.0,0.0,0.0,0.3547771871089935,4.0,0.0,1.0
807900,293.26287841796875,297.1499938964844,293.1499938964844,0.1714438647031784,-3074.842041015625,304.1724853515625,0.7768501043319702,0.1871067285537719,0.170487180352211,293.2487487792969,297.1499938964844,293.1499938964844,0.1378934532403946,-3116.40625,304.16632080078125,0.805641233921051,0.2083370685577392,0.1996674388647079,293.1565856933594,297.1499938964844,293.1499938964844,0.2770456373691559,-4012.76025390625,304.1565246582031,0.9743882417678832,0.3668504357337951,0.2572925388813019,293.0765075683594,297.1499938964844,293.1499938964844,0.3158332407474518,-6001.6455078125,304.2149963378906,0.9990000128746032,0.4799289107322693,0.3830947279930115,293.1390380859375,297.1499938964844,293.1499938964844,0.0297891367226839,-5281.400390625,304.1528625488281,0.5662074685096741,0.073568545281887,0.338731974363327,291.26904296875,291.1499938964844,271.0340270996094,269.94146728515625,283.44207763671875,293.2319030761719,291.2673645019531,1.0,0.3208592534065246,0.9515131115913392,0.9515131115913392,1.0,1.0,-1.61941659450531,0.7142252326011658,0.9051913022994996,0.3410558998584747,0.0,0.0,0.4881472587585449,56.83921813964844,55.0,-3.115814685821533,-12746.1982421875,397.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9225769042969,308.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18205.439453125,18000.0,0.0,0.0,0.3017789423465729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440432608127594,0.440437912940979,-5.30506713403156e-06,0.0,0.0003062672622036,0.0,0.0,24.28278160095215,0.0,0.0,0.0,0.3505545258522033,4.0,0.0,1.0
807960,293.2652893066406,297.1499938964844,293.1499938964844,0.1695064455270767,-3047.96142578125,304.1719055175781,0.7722601890563965,0.1851996332406997,0.1688118875026703,293.2531433105469,297.1499938964844,293.1499938964844,0.1364146769046783,-3089.93798828125,304.1660461425781,0.8008447289466858,0.2062187641859054,0.1977171003818512,293.1597900390625,297.1499938964844,293.1499938964844,0.2768198251724243,-4010.57666015625,304.1557312011719,0.9714778661727904,0.3661407828330993,0.2568316161632538,293.0623779296875,297.1499938964844,293.1499938964844,0.3184345662593841,-6047.630859375,304.1983642578125,0.9990000128746032,0.4836419224739074,0.3860291242599487,293.1412353515625,297.1499938964844,293.1499938964844,0.0296238027513027,-5270.263671875,304.15264892578125,0.5636444687843323,0.0732740610837936,0.3375813364982605,291.2528991699219,291.1499938964844,271.0670166015625,269.96759033203125,283.4612121582031,293.2382202148437,291.249755859375,1.0,0.3213390111923218,0.9512565732002258,0.9512565732002258,1.0,1.0,-1.616645574569702,0.7129337787628174,0.9037118554115297,0.3402256369590759,0.0,0.0,0.4828485548496246,57.384159088134766,73.0,-26.27441596984864,-12633.63671875,397.6429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0350646972656,308.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18169.24609375,18000.0,0.0,0.0,0.2969928085803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298426806926727,0.4298479259014129,-5.2430241339607164e-06,0.0,0.0003014099493157,0.0,0.0,23.313270568847656,0.0,0.0,0.0,0.3471204340457916,4.0,0.0,1.0
808020,293.27008056640625,297.1499938964844,293.1499938964844,0.1658323407173156,-2996.98046875,304.1707458496094,0.7555285692214966,0.1813093721866607,0.165490984916687,293.2618713378906,297.1499938964844,293.1499938964844,0.133569061756134,-3039.0537109375,304.1654357910156,0.7828476428985596,0.201837807893753,0.1937800049781799,293.16607666015625,297.1499938964844,293.1499938964844,0.2766764461994171,-4009.90478515625,304.1540832519531,0.9551342129707336,0.3646168112754822,0.2559094130992889,293.0653686523437,297.1499938964844,293.1499938964844,0.3362737596035003,-6333.2216796875,304.1521911621094,0.9990000128746032,0.4853484332561493,0.404271125793457,293.14605712890625,297.1499938964844,293.1499938964844,0.0292783230543136,-5251.8466796875,304.1523742675781,0.5513477325439453,0.0725218281149864,0.3352057635784149,291.207275390625,291.1499938964844,271.1333923339844,270.0200500488281,283.4896240234375,293.24383544921875,291.20361328125,1.0,0.3271416425704956,0.950743556022644,0.950743556022644,1.0,1.0,-1.6258636713027954,0.717305064201355,0.9085585474967957,0.3425061702728271,0.0,0.0,0.4781902730464935,61.415340423583984,91.0,-54.42833709716797,-12555.2548828125,413.8290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18182373046875,308.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.40234375,18000.0,0.0,0.0,0.2876492142677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186921119689941,0.4186972677707672,-5.167024937691167e-06,0.0,0.0002919273974839,0.0,0.0,22.27615547180176,0.0,0.0,0.0,0.3433313965797424,4.0,0.0,1.0
