time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.27008056640625,297.1499938964844,293.1499938964844,0.1658323407173156,-2996.98046875,304.1707458496094,0.7555285692214966,0.1813093721866607,0.165490984916687,293.2618713378906,297.1499938964844,293.1499938964844,0.133569061756134,-3039.0537109375,304.1654357910156,0.7828476428985596,0.201837807893753,0.1937800049781799,293.16607666015625,297.1499938964844,293.1499938964844,0.2766764461994171,-4009.90478515625,304.1540832519531,0.9551342129707336,0.3646168112754822,0.2559094130992889,293.0653686523437,297.1499938964844,293.1499938964844,0.3362737596035003,-6333.2216796875,304.1521911621094,0.9990000128746032,0.4853484332561493,0.404271125793457,293.14605712890625,297.1499938964844,293.1499938964844,0.0292783230543136,-5251.8466796875,304.1523742675781,0.5513477325439453,0.0725218281149864,0.3352057635784149,291.207275390625,291.1499938964844,271.1333923339844,270.0200500488281,283.4896240234375,293.24383544921875,291.20361328125,1.0,0.3271416425704956,0.950743556022644,0.950743556022644,1.0,1.0,-1.6258636713027954,0.717305064201355,0.9085585474967957,0.3425061702728271,0.0,0.0,0.4781902730464935,61.415340423583984,91.0,-54.42833709716797,-12555.2548828125,413.8290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18182373046875,308.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.40234375,18000.0,0.0,0.0,0.2876492142677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186921119689941,0.4186972677707672,-5.167024937691167e-06,0.0,0.0002919273974839,0.0,0.0,22.27615547180176,0.0,0.0,0.0,0.3433313965797424,4.0,0.0,1.0
808140,293.2748413085937,297.1499938964844,293.1499938964844,0.1622513532638549,-2947.0673828125,304.1697998046875,0.7333093881607056,0.1773003190755844,0.1621857732534408,293.2704772949219,297.1499938964844,293.1499938964844,0.1307300180196762,-2988.099609375,304.1650390625,0.7582221627235413,0.1972589790821075,0.1897816061973571,293.1722412109375,297.1499938964844,293.1499938964844,0.2766799330711365,-4010.901611328125,304.1527099609375,0.927330195903778,0.3629585206508636,0.2549838423728943,293.11212158203125,297.1499938964844,293.1499938964844,0.3678199052810669,-6821.20556640625,304.09881591796875,0.9990000128746032,0.478102445602417,0.4354800581932068,293.15203857421875,297.1499938964844,293.1499938964844,0.0285664666444063,-5222.34814453125,304.1527404785156,0.5325366854667664,0.0714098513126373,0.3319881856441498,291.15582275390625,291.1499938964844,271.20001220703125,270.0726318359375,283.5045471191406,293.23583984375,291.152099609375,1.0,0.3380555212497711,0.9502304792404176,0.9502304792404176,1.0,1.0,-1.649583339691162,0.7285207509994507,0.9210625290870668,0.3486646711826324,0.0,0.0,0.4808148443698883,68.89311218261719,94.0,-66.95941925048828,-12620.0146484375,448.1449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1775207519531,307.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.2795189023017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418814867734909,0.4188200235366821,-5.148420768819051e-06,0.0,0.0002836761705111,0.0,0.0,22.213623046875,0.0,0.0,0.0,0.3431025147438049,4.0,0.0,1.0
808200,293.2748413085937,297.1499938964844,293.1499938964844,0.1622513532638549,-2947.0673828125,304.1697998046875,0.7333093881607056,0.1773003190755844,0.1621857732534408,293.2704772949219,297.1499938964844,293.1499938964844,0.1307300180196762,-2988.099609375,304.1650390625,0.7582221627235413,0.1972589790821075,0.1897816061973571,293.1722412109375,297.1499938964844,293.1499938964844,0.2766799330711365,-4010.901611328125,304.1527099609375,0.927330195903778,0.3629585206508636,0.2549838423728943,293.11212158203125,297.1499938964844,293.1499938964844,0.3678199052810669,-6821.20556640625,304.09881591796875,0.9990000128746032,0.478102445602417,0.4354800581932068,293.15203857421875,297.1499938964844,293.1499938964844,0.0285664666444063,-5222.34814453125,304.1527404785156,0.5325366854667664,0.0714098513126373,0.3319881856441498,291.15582275390625,291.1499938964844,271.20001220703125,270.0726318359375,283.5045471191406,293.23583984375,291.152099609375,1.0,0.3380555212497711,0.9502304792404176,0.9502304792404176,1.0,1.0,-1.649583339691162,0.7285207509994507,0.9210625290870668,0.3486646711826324,0.0,0.0,0.4808148443698883,68.89311218261719,94.0,-66.95941925048828,-12620.0146484375,448.1449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1775207519531,307.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.2795189023017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418814867734909,0.4188200235366821,-5.148420768819051e-06,0.0,0.0002836761705111,0.0,0.0,22.213623046875,0.0,0.0,0.0,0.3431025147438049,4.0,0.0,1.0
808260,293.27911376953125,297.1499938964844,293.1499938964844,0.1582821905612945,-2890.6103515625,304.1698608398437,0.709741473197937,0.1732746809720993,0.1589071452617645,293.2784423828125,297.1499938964844,293.1499938964844,0.127458855509758,-2928.17041015625,304.16552734375,0.733637273311615,0.1925877034664154,0.1857379674911499,293.1777648925781,297.1499938964844,293.1499938964844,0.2758773863315582,-4001.725830078125,304.1532592773437,0.8982781767845154,0.3612717986106872,0.2540741264820099,293.17974853515625,297.1499938964844,293.1499938964844,0.3772845566272735,-6961.9609375,304.1036682128906,0.9838655591011048,0.4653052687644958,0.4441351890563965,293.1583557128906,297.1499938964844,293.1499938964844,0.0280211791396141,-5162.7353515625,304.1527404785156,0.5128761529922485,0.0700770169496536,0.3278002738952636,291.1364440917969,291.1499938964844,271.2666320800781,270.1250915527344,283.5388488769531,293.23895263671875,291.1398010253906,1.0,0.3460952937602997,0.9491063952445984,0.9491063952445984,1.0,1.0,-1.6440913677215576,0.7257856726646423,0.91830575466156,0.3474850654602051,0.0,0.0,0.4849961996078491,77.87645721435547,97.0,-12.495858192443848,-12628.044921875,470.3824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0123291015625,307.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.716796875,18000.0,0.0,0.0,0.2733490765094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265173375606537,0.4265225231647491,-5.177470484341029e-06,0.0,0.0002774145686998,0.0,0.0,22.835350036621094,0.0,0.0,0.0,0.3452943861484527,4.0,0.0,1.0
808320,293.27911376953125,297.1499938964844,293.1499938964844,0.1582821905612945,-2890.6103515625,304.1698608398437,0.709741473197937,0.1732746809720993,0.1589071452617645,293.2784423828125,297.1499938964844,293.1499938964844,0.127458855509758,-2928.17041015625,304.16552734375,0.733637273311615,0.1925877034664154,0.1857379674911499,293.1777648925781,297.1499938964844,293.1499938964844,0.2758773863315582,-4001.725830078125,304.1532592773437,0.8982781767845154,0.3612717986106872,0.2540741264820099,293.17974853515625,297.1499938964844,293.1499938964844,0.3772845566272735,-6961.9609375,304.1036682128906,0.9838655591011048,0.4653052687644958,0.4441351890563965,293.1583557128906,297.1499938964844,293.1499938964844,0.0280211791396141,-5162.7353515625,304.1527404785156,0.5128761529922485,0.0700770169496536,0.3278002738952636,291.1364440917969,291.1499938964844,271.2666320800781,270.1250915527344,283.5388488769531,293.23895263671875,291.1398010253906,1.0,0.3460952937602997,0.9491063952445984,0.9491063952445984,1.0,1.0,-1.6440913677215576,0.7257856726646423,0.91830575466156,0.3474850654602051,0.0,0.0,0.4849961996078491,77.87645721435547,97.0,-12.495858192443848,-12628.044921875,470.3824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0123291015625,307.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.716796875,18000.0,0.0,0.0,0.2733490765094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265173375606537,0.4265225231647491,-5.177470484341029e-06,0.0,0.0002774145686998,0.0,0.0,22.835350036621094,0.0,0.0,0.0,0.3452943861484527,4.0,0.0,1.0
808380,293.28326416015625,297.1499938964844,293.1499938964844,0.1537665128707885,-2825.239990234375,304.1707458496094,0.687744140625,0.1691584587097168,0.1555672436952591,293.2862854003906,297.1499938964844,293.1499938964844,0.1236433759331703,-2857.043212890625,304.16668701171875,0.7130871415138245,0.1877487599849701,0.1815639585256576,293.1833801269531,297.1499938964844,293.1499938964844,0.273966372013092,-3978.995849609375,304.1553039550781,0.8765512704849243,0.3594319522380829,0.2530854046344757,293.211669921875,297.1499938964844,293.1499938964844,0.3705752193927765,-6846.16943359375,304.1299133300781,0.957177758216858,0.4580220878124237,0.4362951815128326,293.1642150878906,297.1499938964844,293.1499938964844,0.0273605734109878,-5081.0810546875,304.1529235839844,0.4977173507213592,0.0686744004487991,0.3232428431510925,291.16314697265625,291.1499938964844,271.3329772949219,270.1771545410156,283.5841369628906,293.2494201660156,291.1634216308594,1.0,0.3513611555099487,0.9479823112487792,0.9479823112487792,1.0,1.0,-1.6200004816055298,0.7144174575805664,0.9055830240249634,0.3408897519111633,0.0,0.0,0.4808816015720367,86.04777526855469,100.0,11.777107238769531,-12392.365234375,478.5032043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7958679199219,307.78125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.005859375,18000.0,0.0,0.0,0.2685015201568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223627746105194,0.4223679602146148,-5.174219950276893e-06,0.0,0.0002724949154071,0.0,0.0,22.546363830566406,0.0,0.0,0.0,0.3442552089691162,4.0,0.0,1.0
808440,293.28326416015625,297.1499938964844,293.1499938964844,0.1537665128707885,-2825.239990234375,304.1707458496094,0.687744140625,0.1691584587097168,0.1555672436952591,293.2862854003906,297.1499938964844,293.1499938964844,0.1236433759331703,-2857.043212890625,304.16668701171875,0.7130871415138245,0.1877487599849701,0.1815639585256576,293.1833801269531,297.1499938964844,293.1499938964844,0.273966372013092,-3978.995849609375,304.1553039550781,0.8765512704849243,0.3594319522380829,0.2530854046344757,293.211669921875,297.1499938964844,293.1499938964844,0.3705752193927765,-6846.16943359375,304.1299133300781,0.957177758216858,0.4580220878124237,0.4362951815128326,293.1642150878906,297.1499938964844,293.1499938964844,0.0273605734109878,-5081.0810546875,304.1529235839844,0.4977173507213592,0.0686744004487991,0.3232428431510925,291.16314697265625,291.1499938964844,271.3329772949219,270.1771545410156,283.5841369628906,293.2494201660156,291.1634216308594,1.0,0.3513611555099487,0.9479823112487792,0.9479823112487792,1.0,1.0,-1.6200004816055298,0.7144174575805664,0.9055830240249634,0.3408897519111633,0.0,0.0,0.4808816015720367,86.04777526855469,100.0,11.777107238769531,-12392.365234375,478.5032043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7958679199219,307.78125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.005859375,18000.0,0.0,0.0,0.2685015201568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223627746105194,0.4223679602146148,-5.174219950276893e-06,0.0,0.0002724949154071,0.0,0.0,22.546363830566406,0.0,0.0,0.0,0.3442552089691162,4.0,0.0,1.0
808500,293.2851867675781,297.1499938964844,293.1499938964844,0.1515694707632064,-2793.4296875,304.17095947265625,0.6788590550422668,0.1670949459075927,0.153848797082901,293.2900695800781,297.1499938964844,293.1499938964844,0.1217670515179634,-2822.072509765625,304.16705322265625,0.703891396522522,0.1852750331163406,0.1793840080499649,293.1861267089844,297.1499938964844,293.1499938964844,0.2731433510780334,-3969.363525390625,304.15582275390625,0.868427574634552,0.3584704101085663,0.252529501914978,293.2196350097656,297.1499938964844,293.1499938964844,0.3683925867080688,-6810.95947265625,304.1374816894531,0.9464389085769652,0.4556719064712524,0.433916300535202,293.1669616699219,297.1499938964844,293.1499938964844,0.0269807707518339,-5040.0107421875,304.153076171875,0.4918645620346069,0.0679585412144661,0.3207094967365265,291.1664733886719,291.1499938964844,271.365966796875,270.2029724121094,283.6057434082031,293.25341796875,291.16705322265625,1.0,0.3533466160297394,0.947420299053192,0.947420299053192,1.0,1.0,-1.6087543964385986,0.7091044187545776,0.899649977684021,0.3378522992134094,0.0,0.0,0.4794609248638153,89.39303588867188,100.0,12.023181915283203,-12280.322265625,481.0233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6940612792969,307.7080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.609375,18000.0,0.0,0.0,0.266331672668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202606976032257,0.4202658534049988,-5.164301001059357e-06,0.0,0.0002702927740756,0.0,0.0,22.369325637817383,0.0,0.0,0.0,0.3436099886894226,4.0,0.0,1.0
808560,293.28692626953125,297.1499938964844,293.1499938964844,0.1493590921163559,-2761.311279296875,304.1711730957031,0.6709922552108765,0.165040448307991,0.1521212011575698,293.29376220703125,297.1499938964844,293.1499938964844,0.1198545098304748,-2786.300048828125,304.1674194335937,0.6954208016395569,0.182778313755989,0.1771633625030517,293.18878173828125,297.1499938964844,293.1499938964844,0.2722671329975128,-3959.107177734375,304.1563720703125,0.8615195751190186,0.3574936985969543,0.2519496977329254,293.2251281738281,297.1499938964844,293.1499938964844,0.3665692508220672,-6781.869140625,304.14306640625,0.9370986819267272,0.4537079334259033,0.4320223033428192,293.16949462890625,297.1499938964844,293.1499938964844,0.0264979470521211,-4997.3994140625,304.1534118652344,0.4866246879100799,0.0672440379858017,0.318097323179245,291.1707763671875,291.1499938964844,271.3988037109375,270.2286071777344,283.62664794921875,293.2567749023437,291.1712646484375,1.0,0.355019599199295,0.947024941444397,0.947024941444397,1.0,1.0,-1.5979076623916626,0.7039896249771118,0.8939180970191956,0.3349308669567108,0.0,0.0,0.4776375591754913,92.37167358398438,103.0,11.719552040100098,-12167.48046875,482.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5964660644531,307.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3984375,18000.0,0.0,0.0,0.2643185257911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178291857242584,0.4178343415260315,-5.153568054083735e-06,0.0,0.0002682497142814,0.0,0.0,22.16832160949707,0.0,0.0,0.0,0.3428595960140228,4.0,0.0,1.0
808620,293.2899169921875,297.1499938964844,293.1499938964844,0.1450011134147644,-2697.7509765625,304.1713562011719,0.6574898958206177,0.1609638333320617,0.1486629247665405,293.3006896972656,297.1499938964844,293.1499938964844,0.1160158663988113,-2714.22705078125,304.1679992675781,0.6803232431411743,0.1777310669422149,0.1726336330175399,293.1937255859375,297.1499938964844,293.1499938964844,0.2705356478691101,-3938.939697265625,304.1571044921875,0.8501906394958496,0.3555063009262085,0.2507398128509521,293.2323608398437,297.1499938964844,293.1499938964844,0.3635467886924743,-6734.54443359375,304.1502990722656,0.9215908050537108,0.4503325223922729,0.4289211332798004,293.1740417480469,297.1499938964844,293.1499938964844,0.02557441778481,-4911.9921875,304.15380859375,0.4768755435943603,0.0658260881900787,0.3127602040767669,291.17547607421875,291.1499938964844,271.4638366699219,270.2791442871094,283.6672058105469,293.2621765136719,291.1756896972656,1.0,0.3576512932777405,0.9462342858314514,0.9462342858314514,1.0,1.0,-1.5767338275909424,0.6940175294876099,0.8827162384986877,0.3292348384857178,0.0,0.0,0.4738876819610595,97.52690887451172,106.0,7.646946907043457,-11943.8271484375,484.1415710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4197082519531,307.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.75390625,18000.0,0.0,0.0,0.2606644928455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123209416866302,0.4123260676860809,-5.128318662173115e-06,0.0,0.0002645413042046,0.0,0.0,21.71321678161621,0.0,0.0,0.0,0.3411685228347778,4.0,0.0,1.0
808680,293.2899169921875,297.1499938964844,293.1499938964844,0.1450011134147644,-2697.7509765625,304.1713562011719,0.6574898958206177,0.1609638333320617,0.1486629247665405,293.3006896972656,297.1499938964844,293.1499938964844,0.1160158663988113,-2714.22705078125,304.1679992675781,0.6803232431411743,0.1777310669422149,0.1726336330175399,293.1937255859375,297.1499938964844,293.1499938964844,0.2705356478691101,-3938.939697265625,304.1571044921875,0.8501906394958496,0.3555063009262085,0.2507398128509521,293.2323608398437,297.1499938964844,293.1499938964844,0.3635467886924743,-6734.54443359375,304.1502990722656,0.9215908050537108,0.4503325223922729,0.4289211332798004,293.1740417480469,297.1499938964844,293.1499938964844,0.02557441778481,-4911.9921875,304.15380859375,0.4768755435943603,0.0658260881900787,0.3127602040767669,291.17547607421875,291.1499938964844,271.4638366699219,270.2791442871094,283.6672058105469,293.2621765136719,291.1756896972656,1.0,0.3576512932777405,0.9462342858314514,0.9462342858314514,1.0,1.0,-1.5767338275909424,0.6940175294876099,0.8827162384986877,0.3292348384857178,0.0,0.0,0.4738876819610595,97.52690887451172,106.0,7.646946907043457,-11943.8271484375,484.1415710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4197082519531,307.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.75390625,18000.0,0.0,0.0,0.2606644928455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123209416866302,0.4123260676860809,-5.128318662173115e-06,0.0,0.0002645413042046,0.0,0.0,21.71321678161621,0.0,0.0,0.0,0.3411685228347778,4.0,0.0,1.0
808740,293.2923583984375,297.1499938964844,293.1499938964844,0.1406881809234619,-2634.436279296875,304.1714172363281,0.6460695862770081,0.1569215953350067,0.1452113091945648,293.3070678710937,297.1499938964844,293.1499938964844,0.1121328845620155,-2640.833984375,304.1684875488281,0.666985809803009,0.1726155877113342,0.168010413646698,293.1982421875,297.1499938964844,293.1499938964844,0.2687471508979797,-3918.133544921875,304.15771484375,0.8410032987594604,0.3534779548645019,0.2494792342185974,293.2373046875,297.1499938964844,293.1499938964844,0.3607428967952728,-6691.59423828125,304.1548156738281,0.909256398677826,0.4472443759441376,0.4261672496795654,293.177978515625,297.1499938964844,293.1499938964844,0.0246558897197246,-4825.41357421875,304.154052734375,0.4666727185249328,0.0644172579050064,0.3073346316814422,291.1794128417969,291.1499938964844,271.5277709960937,270.3285522460937,283.7066345214844,293.2666015625,291.1796569824219,1.0,0.3596036434173584,0.9454436898231506,0.9454436898231506,1.0,1.0,-1.555706262588501,0.6841311454772949,0.8715750575065613,0.3235862553119659,0.0,0.0,0.4697013199329376,101.94884490966795,94.0,6.189216613769531,-11727.8046875,483.5721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2713317871094,307.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.74609375,18000.0,0.0,0.0,0.257377952337265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063707888126373,0.4063758850097656,-5.101114766148385e-06,0.0,0.0002612058888189,0.0,0.0,21.227758407592773,0.0,0.0,0.0,0.3393373191356659,4.0,0.0,1.0
808800,293.2923583984375,297.1499938964844,293.1499938964844,0.1406881809234619,-2634.436279296875,304.1714172363281,0.6460695862770081,0.1569215953350067,0.1452113091945648,293.3070678710937,297.1499938964844,293.1499938964844,0.1121328845620155,-2640.833984375,304.1684875488281,0.666985809803009,0.1726155877113342,0.168010413646698,293.1982421875,297.1499938964844,293.1499938964844,0.2687471508979797,-3918.133544921875,304.15771484375,0.8410032987594604,0.3534779548645019,0.2494792342185974,293.2373046875,297.1499938964844,293.1499938964844,0.3607428967952728,-6691.59423828125,304.1548156738281,0.909256398677826,0.4472443759441376,0.4261672496795654,293.177978515625,297.1499938964844,293.1499938964844,0.0246558897197246,-4825.41357421875,304.154052734375,0.4666727185249328,0.0644172579050064,0.3073346316814422,291.1794128417969,291.1499938964844,271.5277709960937,270.3285522460937,283.7066345214844,293.2666015625,291.1796569824219,1.0,0.3596036434173584,0.9454436898231506,0.9454436898231506,1.0,1.0,-1.555706262588501,0.6841311454772949,0.8715750575065613,0.3235862553119659,0.0,0.0,0.4697013199329376,101.94884490966795,94.0,6.189216613769531,-11727.8046875,483.5721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2713317871094,307.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.74609375,18000.0,0.0,0.0,0.257377952337265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063707888126373,0.4063758850097656,-5.101114766148385e-06,0.0,0.0002612058888189,0.0,0.0,21.227758407592773,0.0,0.0,0.0,0.3393373191356659,4.0,0.0,1.0
808860,293.2945861816406,297.1499938964844,293.1499938964844,0.1361594647169113,-2567.3681640625,304.1718444824219,0.6412420868873596,0.1528666764497757,0.1415646523237228,293.31329345703125,297.1499938964844,293.1499938964844,0.1080188602209091,-2562.4208984375,304.169189453125,0.6606776714324951,0.1673799455165863,0.1630849242210388,293.2022705078125,297.1499938964844,293.1499938964844,0.2666988968849182,-3894.212646484375,304.1585693359375,0.8400870561599731,0.3514382541179657,0.248049795627594,293.2410888671875,297.1499938964844,293.1499938964844,0.3577205538749695,-6645.87255859375,304.1582336425781,0.907800555229187,0.444264143705368,0.4233322739601135,293.1812744140625,297.1499938964844,293.1499938964844,0.0236098542809486,-4724.337890625,304.1544494628906,0.4618668556213379,0.0630396530032157,0.3010209798812866,291.18505859375,291.1499938964844,271.59039306640625,270.37652587890625,283.7458801269531,293.2705078125,291.1855773925781,1.0,0.3559171855449676,0.9448007345199584,0.9448007345199584,1.0,1.0,-1.532716989517212,0.6733461618423462,0.859370768070221,0.3174444437026977,0.0,0.0,0.4646959900856018,101.12213134765624,82.0,8.296825408935547,-11507.7412109375,468.08685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.155029296875,307.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.82421875,18000.0,0.0,0.0,0.2543000876903534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995333909988403,0.3995384573936462,-5.071026407676982e-06,0.0,0.0002580822620075,0.0,0.0,20.6816463470459,0.0,0.0,0.0,0.33725106716156,4.0,0.0,1.0
808920,293.2945861816406,297.1499938964844,293.1499938964844,0.1361594647169113,-2567.3681640625,304.1718444824219,0.6412420868873596,0.1528666764497757,0.1415646523237228,293.31329345703125,297.1499938964844,293.1499938964844,0.1080188602209091,-2562.4208984375,304.169189453125,0.6606776714324951,0.1673799455165863,0.1630849242210388,293.2022705078125,297.1499938964844,293.1499938964844,0.2666988968849182,-3894.212646484375,304.1585693359375,0.8400870561599731,0.3514382541179657,0.248049795627594,293.2410888671875,297.1499938964844,293.1499938964844,0.3577205538749695,-6645.87255859375,304.1582336425781,0.907800555229187,0.444264143705368,0.4233322739601135,293.1812744140625,297.1499938964844,293.1499938964844,0.0236098542809486,-4724.337890625,304.1544494628906,0.4618668556213379,0.0630396530032157,0.3010209798812866,291.18505859375,291.1499938964844,271.59039306640625,270.37652587890625,283.7458801269531,293.2705078125,291.1855773925781,1.0,0.3559171855449676,0.9448007345199584,0.9448007345199584,1.0,1.0,-1.532716989517212,0.6733461618423462,0.859370768070221,0.3174444437026977,0.0,0.0,0.4646959900856018,101.12213134765624,82.0,8.296825408935547,-11507.7412109375,468.08685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.155029296875,307.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.82421875,18000.0,0.0,0.0,0.2543000876903534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995333909988403,0.3995384573936462,-5.071026407676982e-06,0.0,0.0002580822620075,0.0,0.0,20.6816463470459,0.0,0.0,0.0,0.33725106716156,4.0,0.0,1.0
808980,293.29638671875,297.1499938964844,293.1499938964844,0.131486713886261,-2497.5966796875,304.17236328125,0.6407780647277832,0.1488375216722488,0.137779414653778,293.3192749023437,297.1499938964844,293.1499938964844,0.103705771267414,-2479.510986328125,304.16998291015625,0.6589726209640503,0.1620293408632278,0.1578865200281143,293.2056884765625,297.1499938964844,293.1499938964844,0.2644876837730407,-3868.359130859375,304.1593933105469,0.8450724482536316,0.3494225144386291,0.2465249150991439,293.2440185546875,297.1499938964844,293.1499938964844,0.3545198738574981,-6597.833984375,304.1607971191406,0.9138739705085754,0.4413561820983886,0.4204240143299103,293.183837890625,297.1499938964844,293.1499938964844,0.0225209258496761,-4616.01416015625,304.15478515625,0.4624543786048889,0.0617252252995967,0.2942759096622467,291.1923217773437,291.1499938964844,271.65142822265625,270.4228820800781,283.7845764160156,293.27398681640625,291.1928100585937,1.0,0.3487206399440765,0.9441577792167664,0.9441577792167664,1.0,1.0,-1.5085126161575315,0.6620188355445862,0.8464938402175903,0.3109817802906036,0.0,0.0,0.4585660696029663,96.5416488647461,70.0,9.58107566833496,-11279.41015625,442.6268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,307.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.90625,18000.0,0.0,0.0,0.2512387037277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911928832530975,0.391197919845581,-5.0355283747194335e-06,0.0,0.0002549753407947,0.0,0.0,20.030309677124023,0.0,0.0,0.0,0.3347346186637878,4.0,0.0,1.0
809040,293.29638671875,297.1499938964844,293.1499938964844,0.131486713886261,-2497.5966796875,304.17236328125,0.6407780647277832,0.1488375216722488,0.137779414653778,293.3192749023437,297.1499938964844,293.1499938964844,0.103705771267414,-2479.510986328125,304.16998291015625,0.6589726209640503,0.1620293408632278,0.1578865200281143,293.2056884765625,297.1499938964844,293.1499938964844,0.2644876837730407,-3868.359130859375,304.1593933105469,0.8450724482536316,0.3494225144386291,0.2465249150991439,293.2440185546875,297.1499938964844,293.1499938964844,0.3545198738574981,-6597.833984375,304.1607971191406,0.9138739705085754,0.4413561820983886,0.4204240143299103,293.183837890625,297.1499938964844,293.1499938964844,0.0225209258496761,-4616.01416015625,304.15478515625,0.4624543786048889,0.0617252252995967,0.2942759096622467,291.1923217773437,291.1499938964844,271.65142822265625,270.4228820800781,283.7845764160156,293.27398681640625,291.1928100585937,1.0,0.3487206399440765,0.9441577792167664,0.9441577792167664,1.0,1.0,-1.5085126161575315,0.6620188355445862,0.8464938402175903,0.3109817802906036,0.0,0.0,0.4585660696029663,96.5416488647461,70.0,9.58107566833496,-11279.41015625,442.6268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,307.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.90625,18000.0,0.0,0.0,0.2512387037277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911928832530975,0.391197919845581,-5.0355283747194335e-06,0.0,0.0002549753407947,0.0,0.0,20.030309677124023,0.0,0.0,0.0,0.3347346186637878,4.0,0.0,1.0
809100,293.2969970703125,297.1499938964844,293.1499938964844,0.1291576474905014,-2462.6220703125,304.1725158691406,0.6418120861053467,0.1468620002269745,0.1358807533979416,293.322021484375,297.1499938964844,293.1499938964844,0.1015186309814453,-2437.203125,304.1703186035156,0.6594076156616211,0.1593421995639801,0.1552308946847915,293.2071838378906,297.1499938964844,293.1499938964844,0.2633545994758606,-3855.113037109375,304.1597595214844,0.8493319153785706,0.3484234809875488,0.2457413971424102,293.2452697753906,297.1499938964844,293.1499938964844,0.3528889715671539,-6573.4638671875,304.16180419921875,0.9192700386047364,0.4399228394031524,0.4189536869525909,293.1849060058594,297.1499938964844,293.1499938964844,0.0219781324267387,-4560.7412109375,304.1549072265625,0.4643486142158508,0.0610901303589344,0.290829449892044,291.19586181640625,291.1499938964844,271.6812438964844,270.4453430175781,283.80352783203125,293.27545166015625,291.19635009765625,1.0,0.3441504538059234,0.943836271762848,0.943836271762848,1.0,1.0,-1.496201753616333,0.6562674045562744,0.8399343490600586,0.3076984584331512,0.0,0.0,0.4551506042480469,93.30992889404295,70.0,9.743754386901855,-11164.259765625,427.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,307.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.146484375,18000.0,0.0,0.0,0.2496618181467056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865622282028198,0.3865672349929809,-5.0159264901594725e-06,0.0,0.0002533750084694,0.0,0.0,19.673946380615234,0.0,0.0,0.0,0.333340972661972,4.0,0.0,1.0
809160,293.29742431640625,297.1499938964844,293.1499938964844,0.1268487274646759,-2427.817626953125,304.172607421875,0.6436125040054321,0.1449144929647445,0.1339901685714721,293.3246154785156,297.1499938964844,293.1499938964844,0.0993259474635124,-2394.60498046875,304.1706237792969,0.6606047749519348,0.1566543281078338,0.1525547057390213,293.20855712890625,297.1499938964844,293.1499938964844,0.2622107267379761,-3841.74267578125,304.1600646972656,0.8546952605247498,0.3474292457103729,0.2449481636285781,293.2463684082031,297.1499938964844,293.1499938964844,0.3512465357780456,-6548.974609375,304.1626281738281,0.926132082939148,0.4385004639625549,0.4174765348434448,293.1858215332031,297.1499938964844,293.1499938964844,0.0214411951601505,-4505.15234375,304.1549987792969,0.4670436680316925,0.06046799197793,0.2873590588569641,291.1993103027344,291.1499938964844,271.7105712890625,270.4673156738281,283.8221435546875,293.2767944335937,291.1997985839844,1.0,0.3390749096870422,0.943562924861908,0.943562924861908,1.0,1.0,-1.4838273525238037,0.6504948139190674,0.8333325386047363,0.3044029176235199,0.0,0.0,0.4515162408351898,89.62301635742188,58.0,9.615787506103516,-11048.8212890625,411.6860961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0355834960937,307.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.97265625,18000.0,0.0,0.0,0.2480320632457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816574215888977,0.3816623985767364,-4.995335530111333e-06,0.0,0.0002517210086807,0.0,0.0,19.30084228515625,0.0,0.0,0.0,0.3318690955638885,4.0,0.0,1.0
809220,293.2978515625,297.1499938964844,293.1499938964844,0.1223068535327911,-2358.958251953125,304.1726379394531,0.6495032906532288,0.141096293926239,0.1302429139614105,293.3293151855469,297.1499938964844,293.1499938964844,0.0949408262968063,-2308.955810546875,304.1710510253906,0.6652278900146484,0.1512799859046936,0.1471627503633499,293.21099853515625,297.1499938964844,293.1499938964844,0.2599119246006012,-3814.8779296875,304.1605224609375,0.8688227534294128,0.3454524874687195,0.2433412075042724,293.24822998046875,297.1499938964844,293.1499938964844,0.3479534983634949,-6499.9951171875,304.1639099121094,0.9438318610191344,0.4356823563575744,0.4145096838474273,293.18731689453125,297.1499938964844,293.1499938964844,0.0203929990530014,-4393.80517578125,304.1550598144531,0.4741562902927398,0.0592564009130001,0.280387669801712,291.2054748535156,291.1499938964844,271.7676086425781,270.5096130371094,283.8583984375,293.2790222167969,291.20587158203125,1.0,0.3276918828487396,0.9430161714553832,0.9430161714553832,1.0,1.0,-1.4589958190917969,0.6389316320419312,0.8200641870498657,0.2977997958660126,0.0,0.0,0.4436952769756317,81.25066375732422,46.0,8.649859428405762,-10818.0947265625,377.9526977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0303649902344,307.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.267578125,18000.0,0.0,0.0,0.2445611506700515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711765110492706,0.371181458234787,-4.951783012074884e-06,0.0,0.000248198484769,0.0,0.0,18.51788902282715,0.0,0.0,0.0,0.3287604451179504,4.0,0.0,1.0
809280,293.2978515625,297.1499938964844,293.1499938964844,0.1223068535327911,-2358.958251953125,304.1726379394531,0.6495032906532288,0.141096293926239,0.1302429139614105,293.3293151855469,297.1499938964844,293.1499938964844,0.0949408262968063,-2308.955810546875,304.1710510253906,0.6652278900146484,0.1512799859046936,0.1471627503633499,293.21099853515625,297.1499938964844,293.1499938964844,0.2599119246006012,-3814.8779296875,304.1605224609375,0.8688227534294128,0.3454524874687195,0.2433412075042724,293.24822998046875,297.1499938964844,293.1499938964844,0.3479534983634949,-6499.9951171875,304.1639099121094,0.9438318610191344,0.4356823563575744,0.4145096838474273,293.18731689453125,297.1499938964844,293.1499938964844,0.0203929990530014,-4393.80517578125,304.1550598144531,0.4741562902927398,0.0592564009130001,0.280387669801712,291.2054748535156,291.1499938964844,271.7676086425781,270.5096130371094,283.8583984375,293.2790222167969,291.20587158203125,1.0,0.3276918828487396,0.9430161714553832,0.9430161714553832,1.0,1.0,-1.4589958190917969,0.6389316320419312,0.8200641870498657,0.2977997958660126,0.0,0.0,0.4436952769756317,81.25066375732422,46.0,8.649859428405762,-10818.0947265625,377.9526977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0303649902344,307.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.267578125,18000.0,0.0,0.0,0.2445611506700515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711765110492706,0.371181458234787,-4.951783012074884e-06,0.0,0.000248198484769,0.0,0.0,18.51788902282715,0.0,0.0,0.0,0.3287604451179504,4.0,0.0,1.0
809340,293.2977600097656,297.1499938964844,293.1499938964844,0.1178732067346572,-2291.2060546875,304.1724853515625,0.6587955951690674,0.1373683363199234,0.1265459656715393,293.3334045410156,297.1499938964844,293.1499938964844,0.0905549228191375,-2222.983642578125,304.1713256835937,0.6730613708496094,0.1459047943353653,0.1417348980903625,293.2130432128906,297.1499938964844,293.1499938964844,0.257615178823471,-3788.0380859375,304.16082763671875,0.8879989385604858,0.3434871435165405,0.2417168319225311,293.24969482421875,297.1499938964844,293.1499938964844,0.3446700870990753,-6451.26220703125,304.16473388671875,0.9656854271888732,0.4328914284706116,0.4115349650382995,293.1884460449219,297.1499938964844,293.1499938964844,0.0193852391093969,-4282.83544921875,304.1550598144531,0.4830049276351928,0.0580785050988197,0.2734124362468719,291.2105407714844,291.1499938964844,271.8222351074219,270.54949951171875,283.89324951171875,293.2807922363281,291.2108459472656,1.0,0.314984530210495,0.9424694776535034,0.9424694776535034,1.0,1.0,-1.4341468811035156,0.6273880004882812,0.8067588806152344,0.2912066280841827,0.0,0.0,0.4352688193321228,71.98644256591797,34.0,7.225188732147217,-10588.693359375,343.0497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.054931640625,307.0293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.2407516837120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600606322288513,0.3600655496120453,-4.906532012682874e-06,0.0,0.000244332361035,0.0,0.0,17.709314346313477,0.0,0.0,0.0,0.3255261182785034,4.0,0.0,1.0
809400,293.2977600097656,297.1499938964844,293.1499938964844,0.1178732067346572,-2291.2060546875,304.1724853515625,0.6587955951690674,0.1373683363199234,0.1265459656715393,293.3334045410156,297.1499938964844,293.1499938964844,0.0905549228191375,-2222.983642578125,304.1713256835937,0.6730613708496094,0.1459047943353653,0.1417348980903625,293.2130432128906,297.1499938964844,293.1499938964844,0.257615178823471,-3788.0380859375,304.16082763671875,0.8879989385604858,0.3434871435165405,0.2417168319225311,293.24969482421875,297.1499938964844,293.1499938964844,0.3446700870990753,-6451.26220703125,304.16473388671875,0.9656854271888732,0.4328914284706116,0.4115349650382995,293.1884460449219,297.1499938964844,293.1499938964844,0.0193852391093969,-4282.83544921875,304.1550598144531,0.4830049276351928,0.0580785050988197,0.2734124362468719,291.2105407714844,291.1499938964844,271.8222351074219,270.54949951171875,283.89324951171875,293.2807922363281,291.2108459472656,1.0,0.314984530210495,0.9424694776535034,0.9424694776535034,1.0,1.0,-1.4341468811035156,0.6273880004882812,0.8067588806152344,0.2912066280841827,0.0,0.0,0.4352688193321228,71.98644256591797,34.0,7.225188732147217,-10588.693359375,343.0497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.054931640625,307.0293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.2407516837120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600606322288513,0.3600655496120453,-4.906532012682874e-06,0.0,0.000244332361035,0.0,0.0,17.709314346313477,0.0,0.0,0.0,0.3255261182785034,4.0,0.0,1.0
809460,293.2972717285156,297.1499938964844,293.1499938964844,0.1135514378547668,-2224.6259765625,304.17218017578125,0.6724289059638977,0.133718729019165,0.1229017227888107,293.3370361328125,297.1499938964844,293.1499938964844,0.086159162223339,-2136.864013671875,304.1715393066406,0.6848552823066711,0.1405231207609176,0.1362809538841247,293.21484375,297.1499938964844,293.1499938964844,0.2553346157073974,-3761.380859375,304.1610412597656,0.9137802124023438,0.3415264785289764,0.2400815188884735,293.2509155273437,297.1499938964844,293.1499938964844,0.3414162397384643,-6403.01953125,304.16522216796875,0.9896182417869568,0.4301199913024902,0.4085591733455658,293.1893310546875,297.1499938964844,293.1499938964844,0.0184210762381553,-4172.61572265625,304.15496826171875,0.4940225780010223,0.0569241121411323,0.2664545774459839,291.21435546875,291.1499938964844,271.8741760253906,270.58673095703125,283.9265441894531,293.2821960449219,291.2145080566406,1.0,0.3012062311172485,0.9420233964920044,0.9420233964920044,1.0,1.0,-1.4093366861343384,0.615894079208374,0.7934426665306091,0.2846437394618988,0.0,0.0,0.4264187812805176,62.20575714111328,25.0,5.401706695556641,-10360.4931640625,308.0119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021423339844,307.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.15625,18000.0,0.0,0.0,0.2365700602531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486038744449615,0.3486087322235107,-4.861078195972368e-06,0.0,0.0002400885277893,0.0,0.0,16.899377822875977,0.0,0.0,0.0,0.3222641348838806,4.0,0.0,1.0
809520,293.2972717285156,297.1499938964844,293.1499938964844,0.1135514378547668,-2224.6259765625,304.17218017578125,0.6724289059638977,0.133718729019165,0.1229017227888107,293.3370361328125,297.1499938964844,293.1499938964844,0.086159162223339,-2136.864013671875,304.1715393066406,0.6848552823066711,0.1405231207609176,0.1362809538841247,293.21484375,297.1499938964844,293.1499938964844,0.2553346157073974,-3761.380859375,304.1610412597656,0.9137802124023438,0.3415264785289764,0.2400815188884735,293.2509155273437,297.1499938964844,293.1499938964844,0.3414162397384643,-6403.01953125,304.16522216796875,0.9896182417869568,0.4301199913024902,0.4085591733455658,293.1893310546875,297.1499938964844,293.1499938964844,0.0184210762381553,-4172.61572265625,304.15496826171875,0.4940225780010223,0.0569241121411323,0.2664545774459839,291.21435546875,291.1499938964844,271.8741760253906,270.58673095703125,283.9265441894531,293.2821960449219,291.2145080566406,1.0,0.3012062311172485,0.9420233964920044,0.9420233964920044,1.0,1.0,-1.4093366861343384,0.615894079208374,0.7934426665306091,0.2846437394618988,0.0,0.0,0.4264187812805176,62.20575714111328,25.0,5.401706695556641,-10360.4931640625,308.0119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021423339844,307.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.15625,18000.0,0.0,0.0,0.2365700602531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486038744449615,0.3486087322235107,-4.861078195972368e-06,0.0,0.0002400885277893,0.0,0.0,16.899377822875977,0.0,0.0,0.0,0.3222641348838806,4.0,0.0,1.0
809580,293.29644775390625,297.1499938964844,293.1499938964844,0.1093703210353851,-2159.560791015625,304.1717529296875,0.6854263544082642,0.1301539540290832,0.1194042116403579,293.34014892578125,297.1499938964844,293.1499938964844,0.0817529261112213,-2050.778076171875,304.1717224121094,0.6953339576721191,0.1351539939641952,0.1309075653553009,293.21630859375,297.1499938964844,293.1499938964844,0.252965897321701,-3733.506591796875,304.16131591796875,0.9411238431930542,0.3395850956439972,0.238512709736824,293.2449035644531,297.1499938964844,293.1499938964844,0.3251404464244842,-6151.11767578125,304.1890563964844,0.9990000128746032,0.4287287294864654,0.3920950293540954,293.1898803710937,297.1499938964844,293.1499938964844,0.0175457280129194,-4067.994384765625,304.15478515625,0.504480242729187,0.0558153316378593,0.2600139677524566,291.2247009277344,291.1499938964844,271.9231872558594,270.6210632324219,283.9634704589844,293.2820739746094,291.2279357910156,1.0,0.2871431410312652,0.94157737493515,0.94157737493515,1.0,1.0,-1.3693222999572754,0.5973812937736511,0.7719410061836243,0.2742472290992737,0.0,0.0,0.4161179959774017,54.13576126098633,25.0,24.19525718688965,-10086.482421875,271.8158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16766357421875,307.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.47265625,18000.0,0.0,0.0,0.2319832295179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366811871528625,0.3366859853267669,-4.816513865080196e-06,0.0,0.0002354334865231,0.0,0.0,16.085468292236328,0.0,0.0,0.0,0.3189471364021301,4.0,0.0,1.0
809640,293.29644775390625,297.1499938964844,293.1499938964844,0.1093703210353851,-2159.560791015625,304.1717529296875,0.6854263544082642,0.1301539540290832,0.1194042116403579,293.34014892578125,297.1499938964844,293.1499938964844,0.0817529261112213,-2050.778076171875,304.1717224121094,0.6953339576721191,0.1351539939641952,0.1309075653553009,293.21630859375,297.1499938964844,293.1499938964844,0.252965897321701,-3733.506591796875,304.16131591796875,0.9411238431930542,0.3395850956439972,0.238512709736824,293.2449035644531,297.1499938964844,293.1499938964844,0.3251404464244842,-6151.11767578125,304.1890563964844,0.9990000128746032,0.4287287294864654,0.3920950293540954,293.1898803710937,297.1499938964844,293.1499938964844,0.0175457280129194,-4067.994384765625,304.15478515625,0.504480242729187,0.0558153316378593,0.2600139677524566,291.2247009277344,291.1499938964844,271.9231872558594,270.6210632324219,283.9634704589844,293.2820739746094,291.2279357910156,1.0,0.2871431410312652,0.94157737493515,0.94157737493515,1.0,1.0,-1.3693222999572754,0.5973812937736511,0.7719410061836243,0.2742472290992737,0.0,0.0,0.4161179959774017,54.13576126098633,25.0,24.19525718688965,-10086.482421875,271.8158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16766357421875,307.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.47265625,18000.0,0.0,0.0,0.2319832295179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366811871528625,0.3366859853267669,-4.816513865080196e-06,0.0,0.0002354334865231,0.0,0.0,16.085468292236328,0.0,0.0,0.0,0.3189471364021301,4.0,0.0,1.0
809700,293.2961120605469,297.1499938964844,293.1499938964844,0.1072447225451469,-2126.0546875,304.1716613769531,0.6895264387130737,0.1283659636974334,0.1177158579230308,293.3416442871094,297.1499938964844,293.1499938964844,0.0794707238674163,-2006.2088623046875,304.1719055175781,0.6979563236236572,0.132446750998497,0.128266230225563,293.2171325683594,297.1499938964844,293.1499938964844,0.2514970898628235,-3715.933837890625,304.16192626953125,0.9509807229042052,0.3385874927043915,0.2377604395151138,293.2298583984375,297.1499938964844,293.1499938964844,0.3128345906734466,-5960.75927734375,304.2041931152344,0.9990000128746032,0.4304729700088501,0.3801355063915252,293.1900939941406,297.1499938964844,293.1499938964844,0.0171337947249412,-4016.17138671875,304.1546630859375,0.508171796798706,0.0552705116569995,0.2571167945861816,291.24542236328125,291.1499938964844,271.946533203125,270.6370544433594,283.9814147949219,293.2798767089844,291.24853515625,1.0,0.281097412109375,0.9413543343544006,0.9413543343544006,1.0,1.0,-1.3453843593597412,0.5863810181617737,0.7590033411979675,0.267941415309906,0.0,0.0,0.4076836109161377,51.27641296386719,25.0,37.53261184692383,-9912.6142578125,255.5555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.215087890625,306.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.009765625,18000.0,0.0,0.0,0.2294283360242843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279639780521393,0.3279687762260437,-4.789929334947374e-06,0.0,0.0002328405971638,0.0,0.0,15.520933151245115,0.0,0.0,0.0,0.3166485428810119,4.0,0.0,1.0
809760,293.2958374023437,297.1499938964844,293.1499938964844,0.1051929518580436,-2093.675537109375,304.17144775390625,0.6928001046180725,0.1265693604946136,0.1160279139876365,293.3432006835937,297.1499938964844,293.1499938964844,0.0772258341312408,-1962.6998291015625,304.1719970703125,0.6996499300003052,0.1297146081924438,0.1256125271320343,293.2179870605469,297.1499938964844,293.1499938964844,0.2501775324344635,-3700.2724609375,304.16217041015625,0.959388554096222,0.3375654220581054,0.236997902393341,293.2103881835937,297.1499938964844,293.1499938964844,0.3021533191204071,-5795.92724609375,304.21368408203125,0.9990000128746032,0.4332802295684814,0.3697363436222076,293.1902770996094,297.1499938964844,293.1499938964844,0.0167520064860582,-3967.73388671875,304.1545104980469,0.5113520622253418,0.0547252893447876,0.2542801797389984,291.2593688964844,291.1499938964844,271.9690246582031,270.6522521972656,283.9984741210937,293.2782897949219,291.2609558105469,1.0,0.2755886018276214,0.9412372708320618,0.9412372708320618,1.0,1.0,-1.3233662843704224,0.5762850642204285,0.7470812201499939,0.2621791064739227,0.0,0.0,0.398950845003128,48.8398666381836,28.0,33.706058502197266,-9723.142578125,241.47303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2750244140625,306.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18122.6328125,18000.0,0.0,0.0,0.2266401946544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176966905593872,0.3177014291286468,-4.756853286380647e-06,0.0,0.0002300109772477,0.0,0.0,14.863277435302734,0.0,0.0,0.0,0.3140081167221069,4.0,0.0,1.0
