time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.2953491210937,297.1499938964844,293.1499938964844,0.1014075055718422,-2033.9888916015625,304.1706237792969,0.695688784122467,0.1229731440544128,0.1126918196678161,293.3463134765625,297.1499938964844,293.1499938964844,0.0729112699627876,-1880.259033203125,304.171875,0.6990571022033691,0.124189905822277,0.1202947944402694,293.21978759765625,297.1499938964844,293.1499938964844,0.2482180148363113,-3677.546875,304.1613464355469,0.9705901741981506,0.3354772627353668,0.2354732453823089,293.16729736328125,297.1499938964844,293.1499938964844,0.2871784567832947,-5567.07470703125,304.21697998046875,0.9990000128746032,0.4404886662960052,0.3549312651157379,293.19073486328125,297.1499938964844,293.1499938964844,0.0160857439041137,-3883.2353515625,304.15411376953125,0.515069305896759,0.0536141879856586,0.248783454298973,291.255859375,291.1499938964844,272.0113830566406,270.6800231933594,284.0321044921875,293.2817077636719,291.2552795410156,1.0,0.2671695649623871,0.9410030841827391,0.9410030841827391,1.0,1.0,-1.2867732048034668,0.5595664381980896,0.727206826210022,0.2526175081729889,0.0,0.0,0.3847064673900604,45.40026092529297,46.0,2.899765729904175,-9372.3369140625,220.28990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4333801269531,306.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.3359375,18000.0,0.0,0.0,0.2202526479959488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299744039773941,0.2997487187385559,-4.691624326369492e-06,0.0,0.0002235284482594,0.0,0.0,13.725448608398438,0.0,0.0,0.0,0.309375524520874,4.0,0.0,1.0
809880,293.2953491210937,297.1499938964844,293.1499938964844,0.1014075055718422,-2033.9888916015625,304.1706237792969,0.695688784122467,0.1229731440544128,0.1126918196678161,293.3463134765625,297.1499938964844,293.1499938964844,0.0729112699627876,-1880.259033203125,304.171875,0.6990571022033691,0.124189905822277,0.1202947944402694,293.21978759765625,297.1499938964844,293.1499938964844,0.2482180148363113,-3677.546875,304.1613464355469,0.9705901741981506,0.3354772627353668,0.2354732453823089,293.16729736328125,297.1499938964844,293.1499938964844,0.2871784567832947,-5567.07470703125,304.21697998046875,0.9990000128746032,0.4404886662960052,0.3549312651157379,293.19073486328125,297.1499938964844,293.1499938964844,0.0160857439041137,-3883.2353515625,304.15411376953125,0.515069305896759,0.0536141879856586,0.248783454298973,291.255859375,291.1499938964844,272.0113830566406,270.6800231933594,284.0321044921875,293.2817077636719,291.2552795410156,1.0,0.2671695649623871,0.9410030841827391,0.9410030841827391,1.0,1.0,-1.2867732048034668,0.5595664381980896,0.727206826210022,0.2526175081729889,0.0,0.0,0.3847064673900604,45.40026092529297,46.0,2.899765729904175,-9372.3369140625,220.28990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4333801269531,306.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.3359375,18000.0,0.0,0.0,0.2202526479959488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299744039773941,0.2997487187385559,-4.691624326369492e-06,0.0,0.0002235284482594,0.0,0.0,13.725448608398438,0.0,0.0,0.0,0.309375524520874,4.0,0.0,1.0
809940,293.29510498046875,297.1499938964844,293.1499938964844,0.0978766903281211,-1978.04345703125,304.16961669921875,0.6853955388069153,0.1193411871790885,0.1094752922654151,293.3495483398437,297.1499938964844,293.1499938964844,0.0686636641621589,-1800.359375,304.171630859375,0.6848688125610352,0.1185602694749832,0.115034207701683,293.2218017578125,297.1499938964844,293.1499938964844,0.2466070502996444,-3659.10888671875,304.16021728515625,0.9644538164138794,0.333305686712265,0.2340065240859985,293.13995361328125,297.1499938964844,293.1499938964844,0.290784478187561,-5633.62939453125,304.18780517578125,0.9990000128746032,0.4456615447998047,0.3595361113548279,293.1913452148437,297.1499938964844,293.1499938964844,0.0155242821201682,-3810.820068359375,304.1536865234375,0.5086760520935059,0.0524569675326347,0.2438324093818664,291.2404479980469,291.1499938964844,272.04998779296875,270.70416259765625,284.0574951171875,293.28924560546875,291.23651123046875,1.0,0.2673034071922302,0.9407688975334167,0.9407688975334167,1.0,1.0,-1.2744072675704956,0.5539646744728088,0.7204425930976868,0.2492811381816864,0.0,0.0,0.3731906414031982,46.08650970458984,64.0,-28.00802230834961,-9159.6181640625,217.3726959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5907897949219,306.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.494140625,18000.0,0.0,0.0,0.2132196128368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856942117214203,0.2856988608837127,-4.641313353204168e-06,0.0,0.0002163907920476,0.0,0.0,12.866449356079102,0.0,0.0,0.0,0.3058309853076935,4.0,0.0,1.0
810000,293.29510498046875,297.1499938964844,293.1499938964844,0.0978766903281211,-1978.04345703125,304.16961669921875,0.6853955388069153,0.1193411871790885,0.1094752922654151,293.3495483398437,297.1499938964844,293.1499938964844,0.0686636641621589,-1800.359375,304.171630859375,0.6848688125610352,0.1185602694749832,0.115034207701683,293.2218017578125,297.1499938964844,293.1499938964844,0.2466070502996444,-3659.10888671875,304.16021728515625,0.9644538164138794,0.333305686712265,0.2340065240859985,293.13995361328125,297.1499938964844,293.1499938964844,0.290784478187561,-5633.62939453125,304.18780517578125,0.9990000128746032,0.4456615447998047,0.3595361113548279,293.1913452148437,297.1499938964844,293.1499938964844,0.0155242821201682,-3810.820068359375,304.1536865234375,0.5086760520935059,0.0524569675326347,0.2438324093818664,291.2404479980469,291.1499938964844,272.04998779296875,270.70416259765625,284.0574951171875,293.28924560546875,291.23651123046875,1.0,0.2673034071922302,0.9407688975334167,0.9407688975334167,1.0,1.0,-1.2744072675704956,0.5539646744728088,0.7204425930976868,0.2492811381816864,0.0,0.0,0.3731906414031982,46.08650970458984,64.0,-28.00802230834961,-9159.6181640625,217.3726959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5907897949219,306.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.494140625,18000.0,0.0,0.0,0.2132196128368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856942117214203,0.2856988608837127,-4.641313353204168e-06,0.0,0.0002163907920476,0.0,0.0,12.866449356079102,0.0,0.0,0.0,0.3058309853076935,4.0,0.0,1.0
810060,293.2943115234375,297.1499938964844,293.1499938964844,0.0947687402367591,-1928.9677734375,304.1682434082031,0.6652049422264099,0.1158254146575927,0.1064279153943061,293.35205078125,297.1499938964844,293.1499938964844,0.0646404027938842,-1726.267578125,304.171142578125,0.6607174873352051,0.1129975318908691,0.1098980233073234,293.2230834960937,297.1499938964844,293.1499938964844,0.2458025813102722,-3650.720458984375,304.1581420898437,0.943013310432434,0.3312193155288696,0.2326458692550659,293.1513977050781,297.1499938964844,293.1499938964844,0.3111282885074615,-5961.58349609375,304.1410827636719,0.9990000128746032,0.4436798393726349,0.3804379999637604,293.1918029785156,297.1499938964844,293.1499938964844,0.0150859942659735,-3755.473876953125,304.1531677246094,0.4950796365737915,0.0513162910938262,0.2394136488437652,291.193115234375,291.1499938964844,272.086669921875,270.7260131835937,284.0680847167969,293.28515625,291.1883850097656,1.0,0.2740953862667084,0.9405739307403564,0.9405739307403564,1.0,1.0,-1.2827285528182983,0.5577766299247742,0.7249518632888794,0.2513481676578522,0.0,0.0,0.3705109059810638,50.343505859375,67.0,-57.52239227294922,-9115.6435546875,229.6342163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6846008300781,306.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.05859375,18000.0,0.0,0.0,0.2062982469797134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801387012004852,0.2801433205604553,-4.612558768712916e-06,0.0,0.0002093664952553,0.0,0.0,12.511247634887695,0.0,0.0,0.0,0.304307222366333,4.0,0.0,1.0
810120,293.2943115234375,297.1499938964844,293.1499938964844,0.0947687402367591,-1928.9677734375,304.1682434082031,0.6652049422264099,0.1158254146575927,0.1064279153943061,293.35205078125,297.1499938964844,293.1499938964844,0.0646404027938842,-1726.267578125,304.171142578125,0.6607174873352051,0.1129975318908691,0.1098980233073234,293.2230834960937,297.1499938964844,293.1499938964844,0.2458025813102722,-3650.720458984375,304.1581420898437,0.943013310432434,0.3312193155288696,0.2326458692550659,293.1513977050781,297.1499938964844,293.1499938964844,0.3111282885074615,-5961.58349609375,304.1410827636719,0.9990000128746032,0.4436798393726349,0.3804379999637604,293.1918029785156,297.1499938964844,293.1499938964844,0.0150859942659735,-3755.473876953125,304.1531677246094,0.4950796365737915,0.0513162910938262,0.2394136488437652,291.193115234375,291.1499938964844,272.086669921875,270.7260131835937,284.0680847167969,293.28515625,291.1883850097656,1.0,0.2740953862667084,0.9405739307403564,0.9405739307403564,1.0,1.0,-1.2827285528182983,0.5577766299247742,0.7249518632888794,0.2513481676578522,0.0,0.0,0.3705109059810638,50.343505859375,67.0,-57.52239227294922,-9115.6435546875,229.6342163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6846008300781,306.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.05859375,18000.0,0.0,0.0,0.2062982469797134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801387012004852,0.2801433205604553,-4.612558768712916e-06,0.0,0.0002093664952553,0.0,0.0,12.511247634887695,0.0,0.0,0.0,0.304307222366333,4.0,0.0,1.0
810180,293.2927551269531,297.1499938964844,293.1499938964844,0.0917781218886375,-1881.4356689453125,304.16717529296875,0.6477748155593872,0.1124847829341888,0.1035497412085533,293.3534240722656,297.1499938964844,293.1499938964844,0.0606021024286747,-1652.9130859375,304.1708374023437,0.639737069606781,0.1075994297862052,0.1049230024218559,293.2234802246094,297.1499938964844,293.1499938964844,0.2449547499418258,-3641.4951171875,304.1568908691406,0.922674000263214,0.3292863965034485,0.2314014136791229,293.1948547363281,297.1499938964844,293.1499938964844,0.3313419818878174,-6277.6494140625,304.11090087890625,0.9990000128746032,0.4348799288272857,0.4003469049930572,293.1920471191406,297.1499938964844,293.1499938964844,0.0146638071164488,-3700.18212890625,304.15283203125,0.4829535484313965,0.0502101704478263,0.235204666852951,291.1539611816406,291.1499938964844,272.1233215332031,270.74713134765625,284.07769775390625,293.2784729003906,291.15185546875,1.0,0.280107170343399,0.9403789043426514,0.9403789043426514,1.0,1.0,-1.2906582355499268,0.5613771080970764,0.7292810678482056,0.2534231543540954,0.0,0.0,0.3729534447193146,54.61887741088867,70.0,-46.8940544128418,-9149.0234375,241.9374389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6623229980469,306.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.2003868967294693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816302180290222,0.2816348373889923,-4.608983999787597e-06,0.0,0.0002033672353718,0.0,0.0,12.577306747436523,0.0,0.0,0.0,0.3045064508914947,4.0,0.0,1.0
810240,293.2927551269531,297.1499938964844,293.1499938964844,0.0917781218886375,-1881.4356689453125,304.16717529296875,0.6477748155593872,0.1124847829341888,0.1035497412085533,293.3534240722656,297.1499938964844,293.1499938964844,0.0606021024286747,-1652.9130859375,304.1708374023437,0.639737069606781,0.1075994297862052,0.1049230024218559,293.2234802246094,297.1499938964844,293.1499938964844,0.2449547499418258,-3641.4951171875,304.1568908691406,0.922674000263214,0.3292863965034485,0.2314014136791229,293.1948547363281,297.1499938964844,293.1499938964844,0.3313419818878174,-6277.6494140625,304.11090087890625,0.9990000128746032,0.4348799288272857,0.4003469049930572,293.1920471191406,297.1499938964844,293.1499938964844,0.0146638071164488,-3700.18212890625,304.15283203125,0.4829535484313965,0.0502101704478263,0.235204666852951,291.1539611816406,291.1499938964844,272.1233215332031,270.74713134765625,284.07769775390625,293.2784729003906,291.15185546875,1.0,0.280107170343399,0.9403789043426514,0.9403789043426514,1.0,1.0,-1.2906582355499268,0.5613771080970764,0.7292810678482056,0.2534231543540954,0.0,0.0,0.3729534447193146,54.61887741088867,70.0,-46.8940544128418,-9149.0234375,241.9374389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6623229980469,306.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.2003868967294693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816302180290222,0.2816348373889923,-4.608983999787597e-06,0.0,0.0002033672353718,0.0,0.0,12.577306747436523,0.0,0.0,0.0,0.3045064508914947,4.0,0.0,1.0
810300,293.2918701171875,297.1499938964844,293.1499938964844,0.0902581959962844,-1857.1048583984373,304.16680908203125,0.6401691436767578,0.1108511835336685,0.1021472662687301,293.3538818359375,297.1499938964844,293.1499938964844,0.0585220865905284,-1615.4593505859375,304.1708374023437,0.6304313540458679,0.1049307882785797,0.1024694740772247,293.2235717773437,297.1499938964844,293.1499938964844,0.244360938668251,-3634.660400390625,304.1567077636719,0.9137206077575684,0.3283411860466003,0.230798527598381,293.2218017578125,297.1499938964844,293.1499938964844,0.3401113450527191,-6411.443359375,304.1021728515625,0.9990000128746032,0.4290153682231903,0.4088111817836761,293.1921081542969,297.1499938964844,293.1499938964844,0.0144806774333119,-3676.030517578125,304.1480407714844,0.4773979485034942,0.050000000745058,0.2336241006851196,291.14410400390625,291.1499938964844,272.14166259765625,270.7574157714844,284.0853881835937,293.2796936035156,291.1424255371094,1.0,0.2829289734363556,0.9402813911437988,0.9402813911437988,1.0,1.0,-1.293629765510559,0.5627250671386719,0.7309046387672424,0.2542040348052978,0.0,0.0,0.3743514716625213,56.65989303588867,70.0,-37.13108444213867,-9159.3017578125,247.5395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6079406738281,306.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.76953125,18000.0,0.0,0.0,0.197957843542099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829869985580444,0.2829916179180145,-4.611954864230938e-06,0.0,0.0002009020390687,0.0,0.0,12.65339469909668,0.0,0.0,0.0,0.3048064112663269,4.0,0.0,1.0
810360,293.2908630371094,297.1499938964844,293.1499938964844,0.0887588262557983,-1832.994140625,304.1664733886719,0.6308692693710327,0.1092529073357582,0.1008132025599479,293.3541564941406,297.1499938964844,293.1499938964844,0.0564318969845771,-1578.0330810546875,304.1708374023437,0.619255006313324,0.1022950038313865,0.1000838354229927,293.2235107421875,297.1499938964844,293.1499938964844,0.243654653429985,-3626.33154296875,304.15679931640625,0.9020324945449828,0.3274222612380981,0.2302416861057281,293.2435913085937,297.1499938964844,293.1499938964844,0.3363822698593139,-6349.52734375,304.1177062988281,0.988471746444702,0.4238177239894867,0.4043384790420532,293.1923217773437,297.1499938964844,293.1499938964844,0.0144938789308071,-3679.0087890625,304.1396484375,0.4707560241222381,0.050000000745058,0.2339463829994201,291.14117431640625,291.1499938964844,272.1600036621094,270.7675170898437,284.0994873046875,293.2835998535156,291.14276123046875,1.0,0.2852945625782013,0.9399650692939758,0.9399650692939758,1.0,1.0,-1.2834646701812744,0.5580472946166992,0.7254173755645752,0.2516462504863739,0.0,0.0,0.3753249645233154,59.57944488525391,73.0,-12.17172622680664,-9128.6884765625,250.0715484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5329284667969,306.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.005859375,18000.0,0.0,0.0,0.1958650350570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844448685646057,0.2844494879245758,-4.616062597051496e-06,0.0,0.0001987780997296,0.0,0.0,12.737719535827637,0.0,0.0,0.0,0.3051404058933258,4.0,0.0,1.0
810420,293.2891540527344,297.1499938964844,293.1499938964844,0.0855829343199729,-1781.6309814453125,304.1662902832031,0.615146279335022,0.1060292869806289,0.0981204211711883,293.3548583984375,297.1499938964844,293.1499938964844,0.0520342029631137,-1499.974365234375,304.1712341308594,0.5974985957145691,0.0969792753458023,0.0952768474817276,293.2236328125,297.1499938964844,293.1499938964844,0.2417114973068237,-3602.9443359375,304.1577453613281,0.8845096230506897,0.3255351185798645,0.2290931642055511,293.2626647949219,297.1499938964844,293.1499938964844,0.329819768667221,-6242.76953125,304.138916015625,0.9680898785591124,0.417532742023468,0.3975137770175934,293.1939392089844,297.1499938964844,293.1499938964844,0.0145163461565971,-3682.917724609375,304.11981201171875,0.4586296677589416,0.050000000745058,0.2349250018596649,291.16162109375,291.1499938964844,272.1966552734375,270.78729248046875,284.124755859375,293.288818359375,291.1620483398437,1.0,0.2893593609333038,0.9393323659896852,0.9393323659896852,1.0,1.0,-1.2660645246505735,0.5501028895378113,0.7159616351127625,0.2471125274896621,0.0,0.0,0.3722162246704101,64.58032989501953,76.0,10.2247314453125,-8992.2578125,254.2669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35919189453125,306.7495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1924160271883011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825132310390472,0.2825178503990173,-4.616430487658363e-06,0.0,0.0001952778111444,0.0,0.0,12.64092254638672,0.0,0.0,0.0,0.3047729134559631,4.0,0.0,1.0
810480,293.2891540527344,297.1499938964844,293.1499938964844,0.0855829343199729,-1781.6309814453125,304.1662902832031,0.615146279335022,0.1060292869806289,0.0981204211711883,293.3548583984375,297.1499938964844,293.1499938964844,0.0520342029631137,-1499.974365234375,304.1712341308594,0.5974985957145691,0.0969792753458023,0.0952768474817276,293.2236328125,297.1499938964844,293.1499938964844,0.2417114973068237,-3602.9443359375,304.1577453613281,0.8845096230506897,0.3255351185798645,0.2290931642055511,293.2626647949219,297.1499938964844,293.1499938964844,0.329819768667221,-6242.76953125,304.138916015625,0.9680898785591124,0.417532742023468,0.3975137770175934,293.1939392089844,297.1499938964844,293.1499938964844,0.0145163461565971,-3682.917724609375,304.11981201171875,0.4586296677589416,0.050000000745058,0.2349250018596649,291.16162109375,291.1499938964844,272.1966552734375,270.78729248046875,284.124755859375,293.288818359375,291.1620483398437,1.0,0.2893593609333038,0.9393323659896852,0.9393323659896852,1.0,1.0,-1.2660645246505735,0.5501028895378113,0.7159616351127625,0.2471125274896621,0.0,0.0,0.3722162246704101,64.58032989501953,76.0,10.2247314453125,-8992.2578125,254.2669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35919189453125,306.7495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1924160271883011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825132310390472,0.2825178503990173,-4.616430487658363e-06,0.0,0.0001952778111444,0.0,0.0,12.64092254638672,0.0,0.0,0.0,0.3047729134559631,4.0,0.0,1.0
810540,293.2875366210937,297.1499938964844,293.1499938964844,0.082501120865345,-1732.1634521484375,304.1659851074219,0.6003240346908569,0.1028307229280471,0.0954059958457946,293.35565185546875,297.1499938964844,293.1499938964844,0.0476193688809871,-1423.0777587890625,304.1715087890625,0.5762551426887512,0.0916317924857139,0.0903993099927902,293.2237854003906,297.1499938964844,293.1499938964844,0.2401054203510284,-3583.925048828125,304.1578369140625,0.8709347248077393,0.3236396014690399,0.2279046028852462,293.2681579589844,297.1499938964844,293.1499938964844,0.3261946439743042,-6184.74072265625,304.14849853515625,0.95122092962265,0.4135532677173614,0.3935715556144714,293.1962890625,297.1499938964844,293.1499938964844,0.014544048346579,-3689.272216796875,304.0975646972656,0.4491108655929565,0.050000000745058,0.2357632219791412,291.1630859375,291.1499938964844,272.2333374023437,270.80645751953125,284.1470642089844,293.29071044921875,291.1632385253906,1.0,0.2928310632705688,0.9386997222900392,0.9386997222900392,1.0,1.0,-1.2517980337142944,0.5435923337936401,0.7082056999206543,0.2434147745370865,0.0,0.0,0.3703591525554657,68.8377914428711,79.0,4.99742603302002,-8861.07421875,257.9179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1866760253906,306.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.97265625,18000.0,0.0,0.0,0.1896528452634811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802444994449615,0.2802491188049316,-4.609243205777602e-06,0.0,0.0001924735261127,0.0,0.0,12.50815486907959,0.0,0.0,0.0,0.3042368590831756,4.0,0.0,1.0
810600,293.2875366210937,297.1499938964844,293.1499938964844,0.082501120865345,-1732.1634521484375,304.1659851074219,0.6003240346908569,0.1028307229280471,0.0954059958457946,293.35565185546875,297.1499938964844,293.1499938964844,0.0476193688809871,-1423.0777587890625,304.1715087890625,0.5762551426887512,0.0916317924857139,0.0903993099927902,293.2237854003906,297.1499938964844,293.1499938964844,0.2401054203510284,-3583.925048828125,304.1578369140625,0.8709347248077393,0.3236396014690399,0.2279046028852462,293.2681579589844,297.1499938964844,293.1499938964844,0.3261946439743042,-6184.74072265625,304.14849853515625,0.95122092962265,0.4135532677173614,0.3935715556144714,293.1962890625,297.1499938964844,293.1499938964844,0.014544048346579,-3689.272216796875,304.0975646972656,0.4491108655929565,0.050000000745058,0.2357632219791412,291.1630859375,291.1499938964844,272.2333374023437,270.80645751953125,284.1470642089844,293.29071044921875,291.1632385253906,1.0,0.2928310632705688,0.9386997222900392,0.9386997222900392,1.0,1.0,-1.2517980337142944,0.5435923337936401,0.7082056999206543,0.2434147745370865,0.0,0.0,0.3703591525554657,68.8377914428711,79.0,4.99742603302002,-8861.07421875,257.9179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1866760253906,306.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.97265625,18000.0,0.0,0.0,0.1896528452634811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802444994449615,0.2802491188049316,-4.609243205777602e-06,0.0,0.0001924735261127,0.0,0.0,12.50815486907959,0.0,0.0,0.0,0.3042368590831756,4.0,0.0,1.0
810660,293.2858581542969,297.1499938964844,293.1499938964844,0.079439103603363,-1683.234130859375,304.165771484375,0.5861900448799133,0.0996868461370468,0.0927201882004737,293.3563232421875,297.1499938964844,293.1499938964844,0.0431297421455383,-1345.8382568359375,304.1718139648437,0.5554504990577698,0.0862853303551673,0.0854990109801292,293.22381591796875,297.1499938964844,293.1499938964844,0.2384972721338272,-3564.860107421875,304.15789794921875,0.8596453070640564,0.3217607736587524,0.2267131358385086,293.26934814453125,297.1499938964844,293.1499938964844,0.3232989907264709,-6139.30029296875,304.1537475585937,0.9363941550254822,0.4103097021579742,0.3905616104602813,293.1988830566406,297.1499938964844,293.1499938964844,0.0145595278590917,-3694.033935546875,304.0741271972656,0.4415580630302429,0.050000000745058,0.2365222722291946,291.1644592285156,291.1499938964844,272.2699890136719,270.8251037597656,284.1680603027344,293.291259765625,291.1643981933594,1.0,0.2958963811397552,0.9383834600448608,0.9383834600448608,1.0,1.0,-1.2385597229003906,0.5375661849975586,0.700993537902832,0.2400116920471191,0.0,0.0,0.3683146238327026,72.69087219238281,82.0,2.237884759902954,-8738.0625,260.9927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.020751953125,306.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.216796875,18000.0,0.0,0.0,0.1875014156103134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781190872192383,0.278123676776886,-4.602839453582419e-06,0.0,0.0001902900985442,0.0,0.0,12.385157585144045,0.0,0.0,0.0,0.3037297129631042,4.0,0.0,1.0
810720,293.2858581542969,297.1499938964844,293.1499938964844,0.079439103603363,-1683.234130859375,304.165771484375,0.5861900448799133,0.0996868461370468,0.0927201882004737,293.3563232421875,297.1499938964844,293.1499938964844,0.0431297421455383,-1345.8382568359375,304.1718139648437,0.5554504990577698,0.0862853303551673,0.0854990109801292,293.22381591796875,297.1499938964844,293.1499938964844,0.2384972721338272,-3564.860107421875,304.15789794921875,0.8596453070640564,0.3217607736587524,0.2267131358385086,293.26934814453125,297.1499938964844,293.1499938964844,0.3232989907264709,-6139.30029296875,304.1537475585937,0.9363941550254822,0.4103097021579742,0.3905616104602813,293.1988830566406,297.1499938964844,293.1499938964844,0.0145595278590917,-3694.033935546875,304.0741271972656,0.4415580630302429,0.050000000745058,0.2365222722291946,291.1644592285156,291.1499938964844,272.2699890136719,270.8251037597656,284.1680603027344,293.291259765625,291.1643981933594,1.0,0.2958963811397552,0.9383834600448608,0.9383834600448608,1.0,1.0,-1.2385597229003906,0.5375661849975586,0.700993537902832,0.2400116920471191,0.0,0.0,0.3683146238327026,72.69087219238281,82.0,2.237884759902954,-8738.0625,260.9927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.020751953125,306.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.216796875,18000.0,0.0,0.0,0.1875014156103134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781190872192383,0.278123676776886,-4.602839453582419e-06,0.0,0.0001902900985442,0.0,0.0,12.385157585144045,0.0,0.0,0.0,0.3037297129631042,4.0,0.0,1.0
810780,293.2840576171875,297.1499938964844,293.1499938964844,0.0764185190200805,-1635.279296875,304.1655578613281,0.5726335644721985,0.0966078713536262,0.0900811403989791,293.3568115234375,297.1499938964844,293.1499938964844,0.0386263094842433,-1268.7735595703125,304.17205810546875,0.5353911519050598,0.0809583961963653,0.080603078007698,293.2237548828125,297.1499938964844,293.1499938964844,0.2369203120470047,-3546.164794921875,304.15789794921875,0.8498874306678772,0.319902241230011,0.2255277931690216,293.2691650390625,297.1499938964844,293.1499938964844,0.3206385970115661,-6098.1884765625,304.1568908691406,0.9231073260307312,0.4073230922222137,0.3878590762615204,293.20147705078125,297.1499938964844,293.1499938964844,0.0145685169845819,-3698.05908203125,304.0498046875,0.4352945685386657,0.050000000745058,0.2372325807809829,291.1646423339844,291.1499938964844,272.3066711425781,270.84326171875,284.1886291503906,293.2913513183594,291.1646728515625,1.0,0.2986727952957153,0.9380672574043274,0.9380672574043274,1.0,1.0,-1.2257007360458374,0.5317183136940002,0.6939824819564819,0.2367233484983444,0.0,0.0,0.366357147693634,76.29191589355469,70.0,1.1609561443328855,-8622.357421875,263.58856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86920166015625,306.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.1858440488576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276069164276123,0.2760737538337707,-4.596543476509396e-06,0.0,0.0001886080717667,0.0,0.0,12.2667236328125,0.0,0.0,0.0,0.3032411932945251,4.0,0.0,1.0
810840,293.2840576171875,297.1499938964844,293.1499938964844,0.0764185190200805,-1635.279296875,304.1655578613281,0.5726335644721985,0.0966078713536262,0.0900811403989791,293.3568115234375,297.1499938964844,293.1499938964844,0.0386263094842433,-1268.7735595703125,304.17205810546875,0.5353911519050598,0.0809583961963653,0.080603078007698,293.2237548828125,297.1499938964844,293.1499938964844,0.2369203120470047,-3546.164794921875,304.15789794921875,0.8498874306678772,0.319902241230011,0.2255277931690216,293.2691650390625,297.1499938964844,293.1499938964844,0.3206385970115661,-6098.1884765625,304.1568908691406,0.9231073260307312,0.4073230922222137,0.3878590762615204,293.20147705078125,297.1499938964844,293.1499938964844,0.0145685169845819,-3698.05908203125,304.0498046875,0.4352945685386657,0.050000000745058,0.2372325807809829,291.1646423339844,291.1499938964844,272.3066711425781,270.84326171875,284.1886291503906,293.2913513183594,291.1646728515625,1.0,0.2986727952957153,0.9380672574043274,0.9380672574043274,1.0,1.0,-1.2257007360458374,0.5317183136940002,0.6939824819564819,0.2367233484983444,0.0,0.0,0.366357147693634,76.29191589355469,70.0,1.1609561443328855,-8622.357421875,263.58856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86920166015625,306.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.1858440488576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276069164276123,0.2760737538337707,-4.596543476509396e-06,0.0,0.0001886080717667,0.0,0.0,12.2667236328125,0.0,0.0,0.0,0.3032411932945251,4.0,0.0,1.0
810900,293.2830810546875,297.1499938964844,293.1499938964844,0.0748561918735504,-1610.593505859375,304.1655578613281,0.5686745047569275,0.0951040014624595,0.0887254104018211,293.3569641113281,297.1499938964844,293.1499938964844,0.0363312326371669,-1229.3236083984375,304.1722106933594,0.5281586647033691,0.0783104673027992,0.0781002566218376,293.2236633300781,297.1499938964844,293.1499938964844,0.2360702455043792,-3536.039794921875,304.15802001953125,0.8486075401306152,0.3189897835254669,0.224894568324089,293.2688293457031,297.1499938964844,293.1499938964844,0.3192623555660248,-6077.0400390625,304.1581420898437,0.92117840051651,0.4058826863765716,0.3864988684654236,293.2027282714844,297.1499938964844,293.1499938964844,0.0145379034802317,-3695.052978515625,304.0375366210937,0.4349126815795898,0.050000000745058,0.237278863787651,291.1653137207031,291.1499938964844,272.32501220703125,270.8522033691406,284.1990051269531,293.2912902832031,291.1654968261719,1.0,0.2977827489376068,0.9379091858863832,0.9379091858863832,1.0,1.0,-1.2187327146530151,0.5285502672195435,0.6901824474334717,0.2349546104669571,0.0,0.0,0.3652727007865906,76.43692016601562,70.0,2.109575033187866,-8564.6669921875,261.21221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80047607421875,306.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.103515625,18000.0,0.0,0.0,0.1851624995470047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749986052513122,0.2750031948089599,-4.593424364429666e-06,0.0,0.0001879163901321,0.0,0.0,12.205486297607422,0.0,0.0,0.0,0.3029887080192566,4.0,0.0,1.0
810960,293.28192138671875,297.1499938964844,293.1499938964844,0.0732701420783996,-1585.6370849609375,304.1656188964844,0.5665956139564514,0.0936425924301147,0.087360955774784,293.3569641113281,297.1499938964844,293.1499938964844,0.0340282693505287,-1189.3642578125,304.17236328125,0.5226200819015503,0.0756856873631477,0.0755714476108551,293.2234191894531,297.1499938964844,293.1499938964844,0.235176220536232,-3525.359130859375,304.1581726074219,0.8496055006980896,0.3181031048297882,0.224244013428688,293.268310546875,297.1499938964844,293.1499938964844,0.3178343772888183,-6055.13818359375,304.15924072265625,0.9222506284713744,0.4044768214225769,0.385127454996109,293.203857421875,297.1499938964844,293.1499938964844,0.0144835095852613,-3688.551025390625,304.0253601074219,0.4362543225288391,0.050000000745058,0.2371188104152679,291.16705322265625,291.1499938964844,272.34332275390625,270.86102294921875,284.2094421386719,293.29107666015625,291.1674499511719,1.0,0.2958125472068786,0.9377526640892028,0.9377526640892028,1.0,1.0,-1.2114404439926147,0.5252386331558228,0.686201810836792,0.2331043183803558,0.0,0.0,0.3639642894268036,75.4762954711914,58.0,3.928411245346069,-8505.6904296875,256.4504699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377319335937,306.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.49609375,18000.0,0.0,0.0,0.1845532059669494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273776113986969,0.2737807035446167,-4.590090611600317e-06,0.0,0.0001872980501502,0.0,0.0,12.136282920837402,0.0,0.0,0.0,0.3027041852474212,4.0,0.0,1.0
811020,293.2792358398437,297.1499938964844,293.1499938964844,0.0700986161828041,-1536.140869140625,304.1656799316406,0.5666339993476868,0.0908457115292549,0.0846611410379409,293.3565979003906,297.1499938964844,293.1499938964844,0.0295212995260953,-1108.87109375,304.17242431640625,0.5149356722831726,0.070516362786293,0.0704967528581619,293.2226257324219,297.1499938964844,293.1499938964844,0.2333444058895111,-3503.439697265625,304.15850830078125,0.8567118048667908,0.3164006769657135,0.2229281365871429,293.2669372558594,297.1499938964844,293.1499938964844,0.3149210810661316,-6010.58837890625,304.1610107421875,0.9310600161552428,0.4017586708068847,0.3823866248130798,293.205810546875,297.1499938964844,293.1499938964844,0.0143296038731932,-3668.801025390625,304.0014953613281,0.4429537951946258,0.050000000745058,0.2363761514425277,291.17193603515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2302551269531,293.29034423828125,291.1723937988281,1.0,0.2892269790172577,0.9374396204948424,0.9374396204948424,1.0,1.0,-1.1963480710983276,0.518391489982605,0.6779565811157227,0.2292907834053039,0.0,0.0,0.3607190549373626,71.29460906982422,46.0,6.209400177001953,-8383.0087890625,242.275619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63348388671875,306.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73828125,18000.0,0.0,0.0,0.1834628283977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270677238702774,0.2706817984580993,-4.581877874443308e-06,0.0,0.0001861914497567,0.0,0.0,11.962172508239746,0.0,0.0,0.0,0.3019939959049225,4.0,0.0,1.0
811080,293.2792358398437,297.1499938964844,293.1499938964844,0.0700986161828041,-1536.140869140625,304.1656799316406,0.5666339993476868,0.0908457115292549,0.0846611410379409,293.3565979003906,297.1499938964844,293.1499938964844,0.0295212995260953,-1108.87109375,304.17242431640625,0.5149356722831726,0.070516362786293,0.0704967528581619,293.2226257324219,297.1499938964844,293.1499938964844,0.2333444058895111,-3503.439697265625,304.15850830078125,0.8567118048667908,0.3164006769657135,0.2229281365871429,293.2669372558594,297.1499938964844,293.1499938964844,0.3149210810661316,-6010.58837890625,304.1610107421875,0.9310600161552428,0.4017586708068847,0.3823866248130798,293.205810546875,297.1499938964844,293.1499938964844,0.0143296038731932,-3668.801025390625,304.0014953613281,0.4429537951946258,0.050000000745058,0.2363761514425277,291.17193603515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2302551269531,293.29034423828125,291.1723937988281,1.0,0.2892269790172577,0.9374396204948424,0.9374396204948424,1.0,1.0,-1.1963480710983276,0.518391489982605,0.6779565811157227,0.2292907834053039,0.0,0.0,0.3607190549373626,71.29460906982422,46.0,6.209400177001953,-8383.0087890625,242.275619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63348388671875,306.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73828125,18000.0,0.0,0.0,0.1834628283977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270677238702774,0.2706817984580993,-4.581877874443308e-06,0.0,0.0001861914497567,0.0,0.0,11.962172508239746,0.0,0.0,0.0,0.3019939959049225,4.0,0.0,1.0
811140,293.276123046875,297.1499938964844,293.1499938964844,0.0669577717781066,-1487.7626953125,304.16571044921875,0.5716137290000916,0.0882054269313812,0.0820240899920463,293.355712890625,297.1499938964844,293.1499938964844,0.0252905506640672,-1029.0865478515625,304.17193603515625,0.5107759833335876,0.0654609724879264,0.0654423907399177,293.2215576171875,297.1499938964844,293.1499938964844,0.2314986884593963,-3481.330810546875,304.15875244140625,0.8702086806297302,0.3147792816162109,0.2216083258390426,293.2651672363281,297.1499938964844,293.1499938964844,0.3119946420192718,-5965.97265625,304.1622009277344,0.9475621581077576,0.3991532027721405,0.379669576883316,293.2072448730469,297.1499938964844,293.1499938964844,0.0141362631693482,-3642.9228515625,303.9783935546875,0.45506751537323,0.050000000745058,0.2352279424667358,291.17724609375,291.1499938964844,272.4166564941406,270.8954772949219,284.2509155273437,293.2891845703125,291.1777648925781,1.0,0.2799115478992462,0.937126636505127,0.937126636505127,1.0,1.0,-1.180891990661621,0.5113877058029175,0.6695042848587036,0.2254100888967514,0.0,0.0,0.3567325174808502,64.9461669921875,34.0,7.270261287689209,-8257.7314453125,223.92727661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.60546875,18000.0,0.0,0.0,0.1824129372835159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668467164039612,0.2668512761592865,-4.571563749777852e-06,0.0,0.0001851259439717,0.0,0.0,11.747982025146484,0.0,0.0,0.0,0.3011196851730346,4.0,0.0,1.0
811200,293.276123046875,297.1499938964844,293.1499938964844,0.0669577717781066,-1487.7626953125,304.16571044921875,0.5716137290000916,0.0882054269313812,0.0820240899920463,293.355712890625,297.1499938964844,293.1499938964844,0.0252905506640672,-1029.0865478515625,304.17193603515625,0.5107759833335876,0.0654609724879264,0.0654423907399177,293.2215576171875,297.1499938964844,293.1499938964844,0.2314986884593963,-3481.330810546875,304.15875244140625,0.8702086806297302,0.3147792816162109,0.2216083258390426,293.2651672363281,297.1499938964844,293.1499938964844,0.3119946420192718,-5965.97265625,304.1622009277344,0.9475621581077576,0.3991532027721405,0.379669576883316,293.2072448730469,297.1499938964844,293.1499938964844,0.0141362631693482,-3642.9228515625,303.9783935546875,0.45506751537323,0.050000000745058,0.2352279424667358,291.17724609375,291.1499938964844,272.4166564941406,270.8954772949219,284.2509155273437,293.2891845703125,291.1777648925781,1.0,0.2799115478992462,0.937126636505127,0.937126636505127,1.0,1.0,-1.180891990661621,0.5113877058029175,0.6695042848587036,0.2254100888967514,0.0,0.0,0.3567325174808502,64.9461669921875,34.0,7.270261287689209,-8257.7314453125,223.92727661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.60546875,18000.0,0.0,0.0,0.1824129372835159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668467164039612,0.2668512761592865,-4.571563749777852e-06,0.0,0.0001851259439717,0.0,0.0,11.747982025146484,0.0,0.0,0.0,0.3011196851730346,4.0,0.0,1.0
811260,293.2726745605469,297.1499938964844,293.1499938964844,0.0638647601008415,-1440.829833984375,304.1656188964844,0.5813845992088318,0.0857064723968505,0.0794652923941612,293.3543701171875,297.1499938964844,293.1499938964844,0.0214694831520319,-950.0133666992188,304.1709899902344,0.5097033381462097,0.060521624982357,0.0604428797960281,293.22027587890625,297.1499938964844,293.1499938964844,0.229664072394371,-3459.33740234375,304.15887451171875,0.890546441078186,0.3132241666316986,0.2202964872121811,293.2631225585937,297.1499938964844,293.1499938964844,0.3090943396091461,-5921.83544921875,304.1629638671875,0.9700006246566772,0.3966469466686249,0.376993864774704,293.20819091796875,297.1499938964844,293.1499938964844,0.0139211397618055,-3613.33642578125,303.9561462402344,0.4721473157405853,0.050000000745058,0.2338194698095321,291.1826171875,291.1499938964844,272.4533386230469,270.91229248046875,284.2713928222656,293.28765869140625,291.18310546875,1.0,0.2685475051403045,0.936882257461548,0.936882257461548,1.0,1.0,-1.1653426885604858,0.5043513178825378,0.660991370677948,0.221536636352539,0.0,0.0,0.3520213961601257,57.21052932739258,25.0,7.370642185211182,-8131.04345703125,203.22792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5200500488281,306.1130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.095703125,18000.0,0.0,0.0,0.1812672615051269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623274326324463,0.2623319923877716,-4.559361059364164e-06,0.0,0.0001839632313931,0.0,0.0,11.49721622467041,0.0,0.0,0.0,0.3000958859920501,4.0,0.0,1.0
811320,293.2726745605469,297.1499938964844,293.1499938964844,0.0638647601008415,-1440.829833984375,304.1656188964844,0.5813845992088318,0.0857064723968505,0.0794652923941612,293.3543701171875,297.1499938964844,293.1499938964844,0.0214694831520319,-950.0133666992188,304.1709899902344,0.5097033381462097,0.060521624982357,0.0604428797960281,293.22027587890625,297.1499938964844,293.1499938964844,0.229664072394371,-3459.33740234375,304.15887451171875,0.890546441078186,0.3132241666316986,0.2202964872121811,293.2631225585937,297.1499938964844,293.1499938964844,0.3090943396091461,-5921.83544921875,304.1629638671875,0.9700006246566772,0.3966469466686249,0.376993864774704,293.20819091796875,297.1499938964844,293.1499938964844,0.0139211397618055,-3613.33642578125,303.9561462402344,0.4721473157405853,0.050000000745058,0.2338194698095321,291.1826171875,291.1499938964844,272.4533386230469,270.91229248046875,284.2713928222656,293.28765869140625,291.18310546875,1.0,0.2685475051403045,0.936882257461548,0.936882257461548,1.0,1.0,-1.1653426885604858,0.5043513178825378,0.660991370677948,0.221536636352539,0.0,0.0,0.3520213961601257,57.21052932739258,25.0,7.370642185211182,-8131.04345703125,203.22792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5200500488281,306.1130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.095703125,18000.0,0.0,0.0,0.1812672615051269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623274326324463,0.2623319923877716,-4.559361059364164e-06,0.0,0.0001839632313931,0.0,0.0,11.49721622467041,0.0,0.0,0.0,0.3000958859920501,4.0,0.0,1.0
811380,293.2690734863281,297.1499938964844,293.1499938964844,0.0608584508299827,-1395.9534912109375,304.1654052734375,0.594401478767395,0.0833268538117408,0.077015034854412,293.3526611328125,297.1499938964844,293.1499938964844,0.0181364528834819,-872.5953369140625,304.1695251464844,0.5104265213012695,0.0556910745799541,0.0555435605347156,293.21893310546875,297.1499938964844,293.1499938964844,0.2278881669044494,-3438.048828125,304.15887451171875,0.9170655608177184,0.3117185533046722,0.219018816947937,293.2609558105469,297.1499938964844,293.1499938964844,0.3062811493873596,-5879.091796875,304.163330078125,0.9932321310043336,0.3942238092422485,0.3743956685066223,293.2087707519531,297.1499938964844,293.1499938964844,0.0137101020663976,-3583.858154296875,303.9345703125,0.4877999722957611,0.050000000745058,0.2323873341083526,291.1872863769531,291.1499938964844,272.489990234375,270.9289245605469,284.2916259765625,293.2859191894531,291.1876525878906,1.0,0.2566699087619781,0.9366378784179688,0.9366378784179688,1.0,1.0,-1.1501494646072388,0.4974818527698517,0.6526675224304199,0.217782437801361,0.0,0.0,0.3467258512973785,49.35689163208008,25.0,6.433190822601318,-8005.1357421875,182.9134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,306.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.65625,18000.0,0.0,0.0,0.179926112294197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572587430477142,0.2572632730007171,-4.545635874819709e-06,0.0,0.0001826021325541,0.0,0.0,11.218450546264648,0.0,0.0,0.0,0.2989574372768402,4.0,0.0,1.0
811440,293.2690734863281,297.1499938964844,293.1499938964844,0.0608584508299827,-1395.9534912109375,304.1654052734375,0.594401478767395,0.0833268538117408,0.077015034854412,293.3526611328125,297.1499938964844,293.1499938964844,0.0181364528834819,-872.5953369140625,304.1695251464844,0.5104265213012695,0.0556910745799541,0.0555435605347156,293.21893310546875,297.1499938964844,293.1499938964844,0.2278881669044494,-3438.048828125,304.15887451171875,0.9170655608177184,0.3117185533046722,0.219018816947937,293.2609558105469,297.1499938964844,293.1499938964844,0.3062811493873596,-5879.091796875,304.163330078125,0.9932321310043336,0.3942238092422485,0.3743956685066223,293.2087707519531,297.1499938964844,293.1499938964844,0.0137101020663976,-3583.858154296875,303.9345703125,0.4877999722957611,0.050000000745058,0.2323873341083526,291.1872863769531,291.1499938964844,272.489990234375,270.9289245605469,284.2916259765625,293.2859191894531,291.1876525878906,1.0,0.2566699087619781,0.9366378784179688,0.9366378784179688,1.0,1.0,-1.1501494646072388,0.4974818527698517,0.6526675224304199,0.217782437801361,0.0,0.0,0.3467258512973785,49.35689163208008,25.0,6.433190822601318,-8005.1357421875,182.9134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,306.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.65625,18000.0,0.0,0.0,0.179926112294197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572587430477142,0.2572632730007171,-4.545635874819709e-06,0.0,0.0001826021325541,0.0,0.0,11.218450546264648,0.0,0.0,0.0,0.2989574372768402,4.0,0.0,1.0
811500,293.26727294921875,297.1499938964844,293.1499938964844,0.0594264194369316,-1374.850341796875,304.16522216796875,0.5992682576179504,0.0821735188364982,0.0758624970912933,293.3516845703125,297.1499938964844,293.1499938964844,0.0166734494268894,-835.1151733398438,304.16864013671875,0.5091068148612976,0.0533147305250167,0.0531702265143394,293.2182312011719,297.1499938964844,293.1499938964844,0.2270543873310089,-3428.064453125,304.1587829589844,0.9292519688606262,0.3109797835350036,0.2184195965528488,293.2593994140625,297.1499938964844,293.1499938964844,0.3030336797237396,-5827.45947265625,304.1669921875,0.9990000128746032,0.3931194841861725,0.3709909319877624,293.2089538574219,297.1499938964844,293.1499938964844,0.0136262653395533,-3572.205078125,303.9239501953125,0.493837296962738,0.050000000745058,0.2318618595600128,291.1893310546875,291.1499938964844,272.5083312988281,270.9371643066406,284.3023681640625,293.2849426269531,291.1897888183594,1.0,0.2518324553966522,0.9365156888961792,0.9365156888961792,1.0,1.0,-1.140609860420227,0.4931552410125732,0.6474546790122986,0.2154906243085861,0.0,0.0,0.3439031839370727,46.423736572265625,25.0,6.904607772827148,-7937.3349609375,174.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135803222656,306.0625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.486328125,18000.0,0.0,0.0,0.1791600435972213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545849680900574,0.2545894980430603,-4.538389930530684e-06,0.0,0.0001818246673792,0.0,0.0,11.07247543334961,0.0,0.0,0.0,0.2983609139919281,4.0,0.0,1.0
