time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2655029296875,297.1499938964844,293.1499938964844,0.0580233037471771,-1354.25830078125,304.1650085449219,0.6015715003013611,0.0810350030660629,0.0747680366039276,293.35064697265625,297.1499938964844,293.1499938964844,0.0153350355103611,-798.3345336914062,304.1676940917969,0.5054516792297363,0.0509632602334022,0.0508642420172691,293.21759033203125,297.1499938964844,293.1499938964844,0.2261495739221573,-3417.10400390625,304.1588439941406,0.9373270273208618,0.3102458119392395,0.2178574055433273,293.2525634765625,297.1499938964844,293.1499938964844,0.2940589189529419,-5686.54345703125,304.18017578125,0.9990000128746032,0.3930692076683044,0.3619363903999328,293.2090759277344,297.1499938964844,293.1499938964844,0.0135549567639827,-3561.871826171875,303.91357421875,0.4979697465896606,0.050000000745058,0.2315277308225631,291.19647216796875,291.1499938964844,272.52667236328125,270.9454040527344,284.3143310546875,293.28271484375,291.1992492675781,1.0,0.247345745563507,0.936423659324646,0.936423659324646,1.0,1.0,-1.1244611740112305,0.4858866930007934,0.638574481010437,0.2115126699209213,0.0,0.0,0.3401460647583008,44.4227180480957,25.0,20.139101028442383,-7849.07373046875,165.65919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260009765625,306.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.1782977283000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515729665756225,0.2515774965286255,-4.530895239440724e-06,0.0,0.0001809495297493,0.0,0.0,10.910455703735352,0.0,0.0,0.0,0.2976944744586944,4.0,0.0,1.0
811620,293.2622985839844,297.1499938964844,293.1499938964844,0.0551874451339244,-1313.045654296875,304.16473388671875,0.605318546295166,0.0787586420774459,0.0726037099957466,293.349853515625,297.1499938964844,293.1499938964844,0.0139648206532001,-759.1170043945312,304.11016845703125,0.5059869885444641,0.050000000745058,0.0486999154090881,293.2165832519531,297.1499938964844,293.1499938964844,0.224211573600769,-3393.512939453125,304.1590881347656,0.9519547820091248,0.3087392747402191,0.2167272269725799,293.22491455078125,297.1499938964844,293.1499938964844,0.2775500416755676,-5426.55615234375,304.19732666015625,0.9990000128746032,0.3960447013378143,0.3455394804477691,293.20928955078125,297.1499938964844,293.1499938964844,0.013414517045021,-3540.868896484375,303.8930053710937,0.505935788154602,0.050000000745058,0.2309479862451553,291.2198181152344,291.1499938964844,272.5633239746094,270.9618225097656,284.33575439453125,293.2768249511719,291.2207946777344,1.0,0.2395797818899154,0.9362395405769348,0.9362395405769348,1.0,1.0,-1.097529411315918,0.473785787820816,0.6237436532974243,0.2049362808465957,0.0,0.0,0.3290623426437378,40.97240829467773,28.0,21.714662551879883,-7640.06201171875,151.52255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5834045410156,306.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.244140625,18000.0,0.0,0.0,0.1761198490858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420258969068527,0.2420304119586944,-4.509409791353392e-06,0.0,0.0001787392538972,0.0,0.0,10.407846450805664,0.0,0.0,0.0,0.2956792712211609,4.0,0.0,1.0
811680,293.2622985839844,297.1499938964844,293.1499938964844,0.0551874451339244,-1313.045654296875,304.16473388671875,0.605318546295166,0.0787586420774459,0.0726037099957466,293.349853515625,297.1499938964844,293.1499938964844,0.0139648206532001,-759.1170043945312,304.11016845703125,0.5059869885444641,0.050000000745058,0.0486999154090881,293.2165832519531,297.1499938964844,293.1499938964844,0.224211573600769,-3393.512939453125,304.1590881347656,0.9519547820091248,0.3087392747402191,0.2167272269725799,293.22491455078125,297.1499938964844,293.1499938964844,0.2775500416755676,-5426.55615234375,304.19732666015625,0.9990000128746032,0.3960447013378143,0.3455394804477691,293.20928955078125,297.1499938964844,293.1499938964844,0.013414517045021,-3540.868896484375,303.8930053710937,0.505935788154602,0.050000000745058,0.2309479862451553,291.2198181152344,291.1499938964844,272.5633239746094,270.9618225097656,284.33575439453125,293.2768249511719,291.2207946777344,1.0,0.2395797818899154,0.9362395405769348,0.9362395405769348,1.0,1.0,-1.097529411315918,0.473785787820816,0.6237436532974243,0.2049362808465957,0.0,0.0,0.3290623426437378,40.97240829467773,28.0,21.714662551879883,-7640.06201171875,151.52255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5834045410156,306.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.244140625,18000.0,0.0,0.0,0.1761198490858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420258969068527,0.2420304119586944,-4.509409791353392e-06,0.0,0.0001787392538972,0.0,0.0,10.407846450805664,0.0,0.0,0.0,0.2956792712211609,4.0,0.0,1.0
811740,293.2593078613281,297.1499938964844,293.1499938964844,0.0525099672377109,-1275.0057373046875,304.1642761230469,0.6062118411064148,0.0765202492475509,0.0705050006508827,293.35498046875,297.1499938964844,293.1499938964844,0.013674197718501,-752.1422729492188,304.023193359375,0.511967658996582,0.050000000745058,0.0486054345965385,293.2157592773437,297.1499938964844,293.1499938964844,0.2227226644754409,-3375.728271484375,304.1585388183594,0.9615655541419984,0.3072169125080108,0.2156098335981369,293.18963623046875,297.1499938964844,293.1499938964844,0.2661681175231933,-5249.0537109375,304.2001647949219,0.9990000128746032,0.401297003030777,0.3341858386993408,293.2095947265625,297.1499938964844,293.1499938964844,0.0133219026029109,-3528.79638671875,303.87158203125,0.5119668245315552,0.050000000745058,0.2305623143911361,291.2211303710937,291.1499938964844,272.6000061035156,270.9782409667969,284.3598022460937,293.2798767089844,291.2206115722656,1.0,0.234419897198677,0.9360554218292236,0.9360554218292236,1.0,1.0,-1.079461693763733,0.4656645655632019,0.6137971878051758,0.2006092965602874,0.0,0.0,0.3193336427211761,38.68120193481445,46.0,3.822307348251343,-7464.3603515625,142.4117889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788330078125,306.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.76953125,18000.0,0.0,0.0,0.1732491999864578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327580749988556,0.2327625602483749,-4.484427790885093e-06,0.0,0.0001758259168127,0.0,0.0,9.919393539428713,0.0,0.0,0.0,0.2936946153640747,4.0,0.0,1.0
811800,293.2593078613281,297.1499938964844,293.1499938964844,0.0525099672377109,-1275.0057373046875,304.1642761230469,0.6062118411064148,0.0765202492475509,0.0705050006508827,293.35498046875,297.1499938964844,293.1499938964844,0.013674197718501,-752.1422729492188,304.023193359375,0.511967658996582,0.050000000745058,0.0486054345965385,293.2157592773437,297.1499938964844,293.1499938964844,0.2227226644754409,-3375.728271484375,304.1585388183594,0.9615655541419984,0.3072169125080108,0.2156098335981369,293.18963623046875,297.1499938964844,293.1499938964844,0.2661681175231933,-5249.0537109375,304.2001647949219,0.9990000128746032,0.401297003030777,0.3341858386993408,293.2095947265625,297.1499938964844,293.1499938964844,0.0133219026029109,-3528.79638671875,303.87158203125,0.5119668245315552,0.050000000745058,0.2305623143911361,291.2211303710937,291.1499938964844,272.6000061035156,270.9782409667969,284.3598022460937,293.2798767089844,291.2206115722656,1.0,0.234419897198677,0.9360554218292236,0.9360554218292236,1.0,1.0,-1.079461693763733,0.4656645655632019,0.6137971878051758,0.2006092965602874,0.0,0.0,0.3193336427211761,38.68120193481445,46.0,3.822307348251343,-7464.3603515625,142.4117889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788330078125,306.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.76953125,18000.0,0.0,0.0,0.1732491999864578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327580749988556,0.2327625602483749,-4.484427790885093e-06,0.0,0.0001758259168127,0.0,0.0,9.919393539428713,0.0,0.0,0.0,0.2936946153640747,4.0,0.0,1.0
811860,293.2566833496094,297.1499938964844,293.1499938964844,0.0500757656991481,-1241.1966552734375,304.16357421875,0.5954840183258057,0.0742845684289932,0.0685457065701484,293.36444091796875,297.1499938964844,293.1499938964844,0.0134664867073297,-748.0903930664062,303.9233093261719,0.5083036422729492,0.050000000745058,0.0486536063253879,293.2152404785156,297.1499938964844,293.1499938964844,0.2217350453138351,-3364.36328125,304.15728759765625,0.9530924558639526,0.3056551218032837,0.2145682126283645,293.1686706542969,297.1499938964844,293.1499938964844,0.2721549868583679,-5352.421875,304.1726989746094,0.9990000128746032,0.4046112298965454,0.3409770131111145,293.210205078125,297.1499938964844,293.1499938964844,0.0133140590041875,-3531.494384765625,303.8487854003906,0.5083035826683044,0.050000000745058,0.230791762471199,291.20281982421875,291.1499938964844,272.6366577148437,270.99468994140625,284.38116455078125,293.29071044921875,291.1981811523437,1.0,0.2375191301107406,0.9360403418540956,0.9360403418540956,1.0,1.0,-1.0843329429626465,0.467826634645462,0.6165063381195068,0.2018355280160904,0.0,0.0,0.3130636215209961,39.96897506713867,64.0,-31.40493965148925,-7383.51171875,146.08006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7791442871094,305.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.13671875,18000.0,0.0,0.0,0.169924184679985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259151041507721,0.2259195744991302,-4.46397325504222e-06,0.0,0.0001724514440866,0.0,0.0,9.560126304626465,0.0,0.0,0.0,0.2922210395336151,4.0,0.0,1.0
811920,293.2566833496094,297.1499938964844,293.1499938964844,0.0500757656991481,-1241.1966552734375,304.16357421875,0.5954840183258057,0.0742845684289932,0.0685457065701484,293.36444091796875,297.1499938964844,293.1499938964844,0.0134664867073297,-748.0903930664062,303.9233093261719,0.5083036422729492,0.050000000745058,0.0486536063253879,293.2152404785156,297.1499938964844,293.1499938964844,0.2217350453138351,-3364.36328125,304.15728759765625,0.9530924558639526,0.3056551218032837,0.2145682126283645,293.1686706542969,297.1499938964844,293.1499938964844,0.2721549868583679,-5352.421875,304.1726989746094,0.9990000128746032,0.4046112298965454,0.3409770131111145,293.210205078125,297.1499938964844,293.1499938964844,0.0133140590041875,-3531.494384765625,303.8487854003906,0.5083035826683044,0.050000000745058,0.230791762471199,291.20281982421875,291.1499938964844,272.6366577148437,270.99468994140625,284.38116455078125,293.29071044921875,291.1981811523437,1.0,0.2375191301107406,0.9360403418540956,0.9360403418540956,1.0,1.0,-1.0843329429626465,0.467826634645462,0.6165063381195068,0.2018355280160904,0.0,0.0,0.3130636215209961,39.96897506713867,64.0,-31.40493965148925,-7383.51171875,146.08006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7791442871094,305.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.13671875,18000.0,0.0,0.0,0.169924184679985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259151041507721,0.2259195744991302,-4.46397325504222e-06,0.0,0.0001724514440866,0.0,0.0,9.560126304626465,0.0,0.0,0.0,0.2922210395336151,4.0,0.0,1.0
811980,293.25445556640625,297.1499938964844,293.1499938964844,0.0478806756436824,-1211.515380859375,304.1627197265625,0.5745151042938232,0.0720342397689819,0.0666858628392219,293.3766174316406,297.1499938964844,293.1499938964844,0.013332113623619,-746.9829711914062,303.8123474121094,0.4972481429576874,0.050000000745058,0.04882088676095,293.2149963378906,297.1499938964844,293.1499938964844,0.2214087545871734,-3361.46728515625,304.1554260253906,0.9285948872566224,0.3040546178817749,0.2135842889547348,293.1853942871094,297.1499938964844,293.1499938964844,0.2941321134567261,-5708.52880859375,304.1282653808594,0.9990000128746032,0.4008367359638214,0.3635015487670898,293.211669921875,297.1499938964844,293.1499938964844,0.0133921364322304,-3550.163330078125,303.82244873046875,0.4972481429576874,0.050000000745058,0.2315852791070938,291.1531677246094,291.1499938964844,272.67333984375,271.0112609863281,284.391357421875,293.2931213378906,291.1473388671875,1.0,0.2471412569284439,0.9360252618789672,0.9360252618789672,1.0,1.0,-1.1091017723083496,0.4789016842842102,0.6302001476287842,0.2079368233680725,0.0,0.0,0.3158206939697265,44.52875518798828,67.0,-62.10688018798828,-7455.916015625,161.44097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.831787109375,305.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.974609375,18000.0,0.0,0.0,0.1667502373456955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261005789041519,0.2261050343513488,-4.456480382941663e-06,0.0,0.0001692302903393,0.0,0.0,9.553305625915527,0.0,0.0,0.0,0.2921266853809356,4.0,0.0,1.0
812040,293.25445556640625,297.1499938964844,293.1499938964844,0.0478806756436824,-1211.515380859375,304.1627197265625,0.5745151042938232,0.0720342397689819,0.0666858628392219,293.3766174316406,297.1499938964844,293.1499938964844,0.013332113623619,-746.9829711914062,303.8123474121094,0.4972481429576874,0.050000000745058,0.04882088676095,293.2149963378906,297.1499938964844,293.1499938964844,0.2214087545871734,-3361.46728515625,304.1554260253906,0.9285948872566224,0.3040546178817749,0.2135842889547348,293.1853942871094,297.1499938964844,293.1499938964844,0.2941321134567261,-5708.52880859375,304.1282653808594,0.9990000128746032,0.4008367359638214,0.3635015487670898,293.211669921875,297.1499938964844,293.1499938964844,0.0133921364322304,-3550.163330078125,303.82244873046875,0.4972481429576874,0.050000000745058,0.2315852791070938,291.1531677246094,291.1499938964844,272.67333984375,271.0112609863281,284.391357421875,293.2931213378906,291.1473388671875,1.0,0.2471412569284439,0.9360252618789672,0.9360252618789672,1.0,1.0,-1.1091017723083496,0.4789016842842102,0.6302001476287842,0.2079368233680725,0.0,0.0,0.3158206939697265,44.52875518798828,67.0,-62.10688018798828,-7455.916015625,161.44097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.831787109375,305.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.974609375,18000.0,0.0,0.0,0.1667502373456955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261005789041519,0.2261050343513488,-4.456480382941663e-06,0.0,0.0001692302903393,0.0,0.0,9.553305625915527,0.0,0.0,0.0,0.2921266853809356,4.0,0.0,1.0
812100,293.25341796875,297.1499938964844,293.1499938964844,0.046772725880146,-1196.638427734375,304.16241455078125,0.564204752445221,0.0709166824817657,0.0657586380839347,293.3833312988281,297.1499938964844,293.1499938964844,0.0132597172632813,-746.2825927734375,303.7534484863281,0.4922248423099518,0.050000000745058,0.04890813305974,293.2148742675781,297.1499938964844,293.1499938964844,0.2212442010641098,-3359.940673828125,304.1547241210937,0.9168914556503296,0.3032525777816772,0.2130886763334274,293.2075500488281,297.1499938964844,293.1499938964844,0.3054921925067901,-5888.49365234375,304.1116638183594,0.9990000128746032,0.3960393965244293,0.3747093975543976,293.212890625,297.1499938964844,293.1499938964844,0.0134292943403124,-3559.333984375,303.8077392578125,0.4922248423099518,0.050000000745058,0.2319991290569305,291.127685546875,291.1499938964844,272.6916809082031,271.01959228515625,284.3964538574219,293.2941589355469,291.1230773925781,1.0,0.2515606880187988,0.9360176920890808,0.9360176920890808,1.0,1.0,-1.12144136428833,0.4844111204147339,0.637030303478241,0.2110465168952942,0.0,0.0,0.3198835849761963,46.90376281738281,67.0,-61.76749038696289,-7527.43603515625,169.52114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8229675292969,305.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0234375,18000.0,0.0,0.0,0.1654792726039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288416922092437,0.2288461625576019,-4.459463980310829e-06,0.0,0.0001679404376773,0.0,0.0,9.68567943572998,0.0,0.0,0.0,0.2926268875598907,4.0,0.0,1.0
812160,293.2523193359375,297.1499938964844,293.1499938964844,0.045661062002182,-1181.58203125,304.16217041015625,0.5516576766967773,0.0698229372501373,0.0648863762617111,293.39031982421875,297.1499938964844,293.1499938964844,0.0131841106340289,-745.2402954101562,303.693115234375,0.4854863882064819,0.050000000745058,0.0490345172584056,293.2146911621094,297.1499938964844,293.1499938964844,0.220857173204422,-3355.43310546875,304.15460205078125,0.902527630329132,0.3024714887142181,0.2126313894987106,293.22955322265625,297.1499938964844,293.1499938964844,0.3046790361404419,-5872.78076171875,304.1205139160156,0.9887088537216188,0.3909840285778045,0.3731460869312286,293.2142028808594,297.1499938964844,293.1499938964844,0.0134660685434937,-3567.33056640625,303.79278564453125,0.4854863882064819,0.050000000745058,0.2325986474752426,291.11480712890625,291.1499938964844,272.7099914550781,271.0279846191406,284.4090576171875,293.2994689941406,291.11529541015625,1.0,0.2555026113986969,0.9357702732086182,0.9357702732086182,1.0,1.0,-1.1187885999679563,0.4831463694572449,0.6356422305107117,0.2105674296617508,0.0,0.0,0.3236356377601623,50.07346725463867,70.0,-32.195709228515625,-7568.37109375,174.7845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7893981933594,305.9939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.44921875,18000.0,0.0,0.0,0.1644993126392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324094921350479,0.2324139475822448,-4.466283371584723e-06,0.0,0.0001669459015829,0.0,0.0,9.864943504333496,0.0,0.0,0.0,0.2933197319507599,4.0,0.0,1.0
812220,293.2509765625,297.1499938964844,293.1499938964844,0.0430906973779201,-1146.1456298828125,304.16241455078125,0.5298379063606262,0.0675047412514686,0.0630718991160392,293.40576171875,297.1499938964844,293.1499938964844,0.0129471197724342,-739.4169921875,303.5672607421875,0.4731080830097198,0.050000000745058,0.0492743141949176,293.21466064453125,297.1499938964844,293.1499938964844,0.2190444022417068,-3332.848388671875,304.15606689453125,0.8799479007720947,0.3008390963077545,0.211690217256546,293.2505187988281,297.1499938964844,293.1499938964844,0.2979611158370971,-5761.724609375,304.14111328125,0.9623232483863832,0.3846704661846161,0.3663770854473114,293.2174072265625,297.1499938964844,293.1499938964844,0.0134608009830117,-3567.198974609375,303.7625732421875,0.4731080830097198,0.050000000745058,0.2337361276149749,291.14532470703125,291.1499938964844,272.7466735839844,271.044921875,284.4373779296875,293.3136901855469,291.1477355957031,1.0,0.2622784376144409,0.9352754950523376,0.9352754950523376,1.0,1.0,-1.1090837717056274,0.478722870349884,0.6303608417510986,0.2083097398281097,0.0,0.0,0.3223981559276581,56.01942825317383,73.0,20.010671615600582,-7531.990234375,183.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,305.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.1631645709276199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336944043636322,0.2336988747119903,-4.476206868275767e-06,0.0,0.0001655912928981,0.0,0.0,9.94558811187744,0.0,0.0,0.0,0.2936792373657226,4.0,0.0,1.0
812280,293.2509765625,297.1499938964844,293.1499938964844,0.0430906973779201,-1146.1456298828125,304.16241455078125,0.5298379063606262,0.0675047412514686,0.0630718991160392,293.40576171875,297.1499938964844,293.1499938964844,0.0129471197724342,-739.4169921875,303.5672607421875,0.4731080830097198,0.050000000745058,0.0492743141949176,293.21466064453125,297.1499938964844,293.1499938964844,0.2190444022417068,-3332.848388671875,304.15606689453125,0.8799479007720947,0.3008390963077545,0.211690217256546,293.2505187988281,297.1499938964844,293.1499938964844,0.2979611158370971,-5761.724609375,304.14111328125,0.9623232483863832,0.3846704661846161,0.3663770854473114,293.2174072265625,297.1499938964844,293.1499938964844,0.0134608009830117,-3567.198974609375,303.7625732421875,0.4731080830097198,0.050000000745058,0.2337361276149749,291.14532470703125,291.1499938964844,272.7466735839844,271.044921875,284.4373779296875,293.3136901855469,291.1477355957031,1.0,0.2622784376144409,0.9352754950523376,0.9352754950523376,1.0,1.0,-1.1090837717056274,0.478722870349884,0.6303608417510986,0.2083097398281097,0.0,0.0,0.3223981559276581,56.01942825317383,73.0,20.010671615600582,-7531.990234375,183.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,305.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.1631645709276199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336944043636322,0.2336988747119903,-4.476206868275767e-06,0.0,0.0001655912928981,0.0,0.0,9.94558811187744,0.0,0.0,0.0,0.2936792373657226,4.0,0.0,1.0
812340,293.25006103515625,297.1499938964844,293.1499938964844,0.0404412001371383,-1110.135009765625,304.1626892089844,0.5126738548278809,0.065128706395626,0.061128731817007,293.4227600097656,297.1499938964844,293.1499938964844,0.0127039616927504,-733.6898803710938,303.4315185546875,0.4614282250404358,0.050000000745058,0.0494784712791442,293.21484375,297.1499938964844,293.1499938964844,0.2175488620996475,-3314.559326171875,304.1565246582031,0.8631865382194519,0.299164354801178,0.2106787711381912,293.2569885253906,297.1499938964844,293.1499938964844,0.2941942512989044,-5700.66748046875,304.1501770019531,0.940459966659546,0.3807925283908844,0.3625175058841705,293.220947265625,297.1499938964844,293.1499938964844,0.013460349291563,-3569.786865234375,303.7297058105469,0.4614282250404358,0.050000000745058,0.2347045540809631,291.1558837890625,291.1499938964844,272.7833251953125,271.06219482421875,284.4648742675781,293.3276062011719,291.1566467285156,1.0,0.268052726984024,0.9347807168960572,0.9347807168960572,1.0,1.0,-1.1023114919662476,0.4755996167659759,0.626711905002594,0.2068267911672592,0.0,0.0,0.3207462430000305,61.10369873046875,76.0,14.233964920043944,-7455.7431640625,190.59629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,305.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.521484375,18000.0,0.0,0.0,0.1621934473514557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320035099983215,0.2320079803466797,-4.47363845523796e-06,0.0,0.0001646057353354,0.0,0.0,9.861591339111328,0.0,0.0,0.0,0.293374627828598,4.0,0.0,1.0
812400,293.25006103515625,297.1499938964844,293.1499938964844,0.0404412001371383,-1110.135009765625,304.1626892089844,0.5126738548278809,0.065128706395626,0.061128731817007,293.4227600097656,297.1499938964844,293.1499938964844,0.0127039616927504,-733.6898803710938,303.4315185546875,0.4614282250404358,0.050000000745058,0.0494784712791442,293.21484375,297.1499938964844,293.1499938964844,0.2175488620996475,-3314.559326171875,304.1565246582031,0.8631865382194519,0.299164354801178,0.2106787711381912,293.2569885253906,297.1499938964844,293.1499938964844,0.2941942512989044,-5700.66748046875,304.1501770019531,0.940459966659546,0.3807925283908844,0.3625175058841705,293.220947265625,297.1499938964844,293.1499938964844,0.013460349291563,-3569.786865234375,303.7297058105469,0.4614282250404358,0.050000000745058,0.2347045540809631,291.1558837890625,291.1499938964844,272.7833251953125,271.06219482421875,284.4648742675781,293.3276062011719,291.1566467285156,1.0,0.268052726984024,0.9347807168960572,0.9347807168960572,1.0,1.0,-1.1023114919662476,0.4755996167659759,0.626711905002594,0.2068267911672592,0.0,0.0,0.3207462430000305,61.10369873046875,76.0,14.233964920043944,-7455.7431640625,190.59629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,305.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.521484375,18000.0,0.0,0.0,0.1621934473514557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320035099983215,0.2320079803466797,-4.47363845523796e-06,0.0,0.0001646057353354,0.0,0.0,9.861591339111328,0.0,0.0,0.0,0.293374627828598,4.0,0.0,1.0
812460,293.2489013671875,297.1499938964844,293.1499938964844,0.0378411561250686,-1074.8792724609375,304.16278076171875,0.498861014842987,0.0628275349736213,0.05921221524477,293.4402770996094,297.1499938964844,293.1499938964844,0.0124457236379385,-727.3419799804688,303.2886047363281,0.4512965977191925,0.050000000745058,0.0496599301695823,293.2149658203125,297.1499938964844,293.1499938964844,0.2160937190055847,-3296.814697265625,304.1567687988281,0.8499510884284973,0.297495037317276,0.2096496522426605,293.2585144042969,297.1499938964844,293.1499938964844,0.291373461484909,-5655.697265625,304.1547546386719,0.9223514795303344,0.3777695596218109,0.359709084033966,293.2245483398437,297.1499938964844,293.1499938964844,0.0134497005492448,-3571.199951171875,303.6953125,0.4512965977191925,0.050000000745058,0.2355653345584869,291.1623840332031,291.1499938964844,272.82000732421875,271.0798034667969,284.4925537109375,293.3421325683594,291.1628723144531,1.0,0.273093968629837,0.93454909324646,0.93454909324646,1.0,1.0,-1.0966558456420898,0.4729706346988678,0.6236852407455444,0.2056730091571808,0.0,0.0,0.3186367154121399,65.6294937133789,64.0,9.854009628295898,-7386.1142578125,197.2886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50518798828125,305.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8125,18000.0,0.0,0.0,0.1614512503147125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303249686956405,0.2303294390439987,-4.469920895644464e-06,0.0,0.0001638524845475,0.0,0.0,9.775988578796388,0.0,0.0,0.0,0.2930290400981903,4.0,0.0,1.0
812520,293.2489013671875,297.1499938964844,293.1499938964844,0.0378411561250686,-1074.8792724609375,304.16278076171875,0.498861014842987,0.0628275349736213,0.05921221524477,293.4402770996094,297.1499938964844,293.1499938964844,0.0124457236379385,-727.3419799804688,303.2886047363281,0.4512965977191925,0.050000000745058,0.0496599301695823,293.2149658203125,297.1499938964844,293.1499938964844,0.2160937190055847,-3296.814697265625,304.1567687988281,0.8499510884284973,0.297495037317276,0.2096496522426605,293.2585144042969,297.1499938964844,293.1499938964844,0.291373461484909,-5655.697265625,304.1547546386719,0.9223514795303344,0.3777695596218109,0.359709084033966,293.2245483398437,297.1499938964844,293.1499938964844,0.0134497005492448,-3571.199951171875,303.6953125,0.4512965977191925,0.050000000745058,0.2355653345584869,291.1623840332031,291.1499938964844,272.82000732421875,271.0798034667969,284.4925537109375,293.3421325683594,291.1628723144531,1.0,0.273093968629837,0.93454909324646,0.93454909324646,1.0,1.0,-1.0966558456420898,0.4729706346988678,0.6236852407455444,0.2056730091571808,0.0,0.0,0.3186367154121399,65.6294937133789,64.0,9.854009628295898,-7386.1142578125,197.2886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50518798828125,305.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8125,18000.0,0.0,0.0,0.1614512503147125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303249686956405,0.2303294390439987,-4.469920895644464e-06,0.0,0.0001638524845475,0.0,0.0,9.775988578796388,0.0,0.0,0.0,0.2930290400981903,4.0,0.0,1.0
812580,293.2471923828125,297.1499938964844,293.1499938964844,0.0351936966180801,-1038.816162109375,304.1629333496094,0.4925739467144012,0.0606696903705596,0.0572399497032165,293.45758056640625,297.1499938964844,293.1499938964844,0.0121182464063167,-718.2738037109375,303.1402893066406,0.4508809745311737,0.050000000745058,0.0496679916977882,293.2148742675781,297.1499938964844,293.1499938964844,0.2145521491765976,-3278.00830078125,304.1570739746094,0.847976803779602,0.2958664298057556,0.2085116356611251,293.2581481933594,297.1499938964844,293.1499938964844,0.2887670993804931,-5614.6552734375,304.157470703125,0.9191486835479736,0.3750919699668884,0.3571322560310364,293.2279968261719,297.1499938964844,293.1499938964844,0.0133608765900135,-3560.6767578125,303.6602783203125,0.4508809745311737,0.050000000745058,0.2356035709381103,291.1663513183594,291.1499938964844,272.8566589355469,271.0978088378906,284.5216979980469,293.3578796386719,291.1668701171875,1.0,0.2720571756362915,0.9343174695968628,0.9343174695968628,1.0,1.0,-1.0898860692977903,0.4698182940483093,0.620067834854126,0.2043212801218032,0.0,0.0,0.3161942064762115,65.75228118896484,52.0,7.1737961769104,-7311.97314453125,195.38267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.353515625,18000.0,0.0,0.0,0.1608450710773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282775193452835,0.2282819747924804,-4.465140136744594e-06,0.0,0.0001632373023312,0.0,0.0,9.67140769958496,0.0,0.0,0.0,0.2926074564456939,4.0,0.0,1.0
812640,293.2471923828125,297.1499938964844,293.1499938964844,0.0351936966180801,-1038.816162109375,304.1629333496094,0.4925739467144012,0.0606696903705596,0.0572399497032165,293.45758056640625,297.1499938964844,293.1499938964844,0.0121182464063167,-718.2738037109375,303.1402893066406,0.4508809745311737,0.050000000745058,0.0496679916977882,293.2148742675781,297.1499938964844,293.1499938964844,0.2145521491765976,-3278.00830078125,304.1570739746094,0.847976803779602,0.2958664298057556,0.2085116356611251,293.2581481933594,297.1499938964844,293.1499938964844,0.2887670993804931,-5614.6552734375,304.157470703125,0.9191486835479736,0.3750919699668884,0.3571322560310364,293.2279968261719,297.1499938964844,293.1499938964844,0.0133608765900135,-3560.6767578125,303.6602783203125,0.4508809745311737,0.050000000745058,0.2356035709381103,291.1663513183594,291.1499938964844,272.8566589355469,271.0978088378906,284.5216979980469,293.3578796386719,291.1668701171875,1.0,0.2720571756362915,0.9343174695968628,0.9343174695968628,1.0,1.0,-1.0898860692977903,0.4698182940483093,0.620067834854126,0.2043212801218032,0.0,0.0,0.3161942064762115,65.75228118896484,52.0,7.1737961769104,-7311.97314453125,195.38267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.353515625,18000.0,0.0,0.0,0.1608450710773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282775193452835,0.2282819747924804,-4.465140136744594e-06,0.0,0.0001632373023312,0.0,0.0,9.67140769958496,0.0,0.0,0.0,0.2926074564456939,4.0,0.0,1.0
812700,293.2460327148437,297.1499938964844,293.1499938964844,0.0338967032730579,-1020.9871826171876,304.1629333496094,0.4915825128555298,0.0596666932106018,0.0562668964266777,293.46600341796875,297.1499938964844,293.1499938964844,0.0119344051927328,-712.8326416015625,303.0646667480469,0.4535592496395111,0.050000000745058,0.0496171787381172,293.2146911621094,297.1499938964844,293.1499938964844,0.2137447744607925,-3268.1396484375,304.1572570800781,0.8503339290618896,0.2950811386108398,0.2079207450151443,293.2575988769531,297.1499938964844,293.1499938964844,0.2874641418457031,-5594.236328125,304.1584777832031,0.9219790101051332,0.3738324046134949,0.3558741211891174,293.2295227050781,297.1499938964844,293.1499938964844,0.0132912471890449,-3551.36572265625,303.642822265625,0.4535592496395111,0.050000000745058,0.2353625297546386,291.1688537597656,291.1499938964844,272.875,271.10699462890625,284.5368347167969,293.3662109375,291.1693725585937,1.0,0.2699043750762939,0.9342016577720642,0.9342016577720642,1.0,1.0,-1.086148738861084,0.4680759310722351,0.6180728077888489,0.2035854905843734,0.0,0.0,0.3146903216838836,64.4211196899414,52.0,7.105149269104004,-7272.90478515625,191.7514495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41162109375,305.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.65625,18000.0,0.0,0.0,0.1605585664510727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227070078253746,0.227074533700943,-4.46242938778596e-06,0.0,0.000162946540513,0.0,0.0,9.610137939453123,0.0,0.0,0.0,0.2923604547977447,4.0,0.0,1.0
812760,293.24468994140625,297.1499938964844,293.1499938964844,0.0326357632875442,-1003.5048828125,304.1628723144531,0.491763174533844,0.058712501078844,0.0553127489984035,293.47418212890625,297.1499938964844,293.1499938964844,0.0117427473887801,-706.9660034179688,302.9882507324219,0.4578833878040313,0.050000000745058,0.0495391748845577,293.21441650390625,297.1499938964844,293.1499938964844,0.2129296362400055,-3258.1728515625,304.1574401855469,0.8545474410057068,0.294314831495285,0.2073231786489486,293.2568664550781,297.1499938964844,293.1499938964844,0.2861680388450622,-5573.97705078125,304.1593017578125,0.927245795726776,0.3726138770580292,0.3546302020549774,293.2309265136719,297.1499938964844,293.1499938964844,0.0132101057097315,-3540.161865234375,303.62548828125,0.4578833878040313,0.050000000745058,0.2349925190210342,291.1713256835937,291.1499938964844,272.8933410644531,271.1163330078125,284.55230712890625,293.3748779296875,291.1718444824219,1.0,0.266869843006134,0.9340919256210328,0.9340919256210328,1.0,1.0,-1.0822556018829346,0.4662582278251648,0.6159973740577698,0.2028303891420364,0.0,0.0,0.3130199611186981,62.40007019042969,40.0,6.916130065917969,-7232.23388671875,186.8243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390869140625,305.73309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.06640625,18000.0,0.0,0.0,0.1602643877267837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257056832313537,0.2257101535797119,-4.459369392861845e-06,0.0,0.0001626479788683,0.0,0.0,9.54106903076172,0.0,0.0,0.0,0.2920830547809601,4.0,0.0,1.0
812820,293.2416076660156,297.1499938964844,293.1499938964844,0.03024298325181,-969.7660522460938,304.1625671386719,0.4954191148281097,0.0569402910768985,0.0534707270562648,293.48980712890625,297.1499938964844,293.1499938964844,0.0113463327288627,-694.2842407226562,302.8332824707031,0.4706417322158813,0.050000000745058,0.049320176243782,293.21368408203125,297.1499938964844,293.1499938964844,0.2112935185432434,-3238.161376953125,304.1576843261719,0.8684685826301575,0.2928342819213867,0.2061191201210022,293.2549743652344,297.1499938964844,293.1499938964844,0.2836120724678039,-5534.13720703125,304.1604309082031,0.9444972276687622,0.370288997888565,0.3521897494792938,293.2333374023437,297.1499938964844,293.1499938964844,0.0130230700597167,-3513.509521484375,303.5911865234375,0.4706417322158813,0.050000000745058,0.2339536845684051,291.1759948730469,291.1499938964844,272.92999267578125,271.1353759765625,284.58416748046875,293.3929138183594,291.1764831542969,1.0,0.258622407913208,0.933872401714325,0.933872401714325,1.0,1.0,-1.074160933494568,0.4624683558940887,0.6116925477981567,0.2012979537248611,0.0,0.0,0.3092410564422607,56.76067352294922,28.0,6.545612812042236,-7148.21875,174.0568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,305.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.44921875,18000.0,0.0,0.0,0.1596021801233291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226101607084274,0.2226146161556244,-4.452308985491982e-06,0.0,0.0001619759277673,0.0,0.0,9.384747505187988,0.0,0.0,0.0,0.2914543449878692,4.0,0.0,1.0
812880,293.2416076660156,297.1499938964844,293.1499938964844,0.03024298325181,-969.7660522460938,304.1625671386719,0.4954191148281097,0.0569402910768985,0.0534707270562648,293.48980712890625,297.1499938964844,293.1499938964844,0.0113463327288627,-694.2842407226562,302.8332824707031,0.4706417322158813,0.050000000745058,0.049320176243782,293.21368408203125,297.1499938964844,293.1499938964844,0.2112935185432434,-3238.161376953125,304.1576843261719,0.8684685826301575,0.2928342819213867,0.2061191201210022,293.2549743652344,297.1499938964844,293.1499938964844,0.2836120724678039,-5534.13720703125,304.1604309082031,0.9444972276687622,0.370288997888565,0.3521897494792938,293.2333374023437,297.1499938964844,293.1499938964844,0.0130230700597167,-3513.509521484375,303.5911865234375,0.4706417322158813,0.050000000745058,0.2339536845684051,291.1759948730469,291.1499938964844,272.92999267578125,271.1353759765625,284.58416748046875,293.3929138183594,291.1764831542969,1.0,0.258622407913208,0.933872401714325,0.933872401714325,1.0,1.0,-1.074160933494568,0.4624683558940887,0.6116925477981567,0.2012979537248611,0.0,0.0,0.3092410564422607,56.76067352294922,28.0,6.545612812042236,-7148.21875,174.0568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,305.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.44921875,18000.0,0.0,0.0,0.1596021801233291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226101607084274,0.2226146161556244,-4.452308985491982e-06,0.0,0.0001619759277673,0.0,0.0,9.384747505187988,0.0,0.0,0.0,0.2914543449878692,4.0,0.0,1.0
812940,293.23809814453125,297.1499938964844,293.1499938964844,0.02803835272789,-937.7579345703124,304.1620483398437,0.503730297088623,0.0553284659981727,0.0517226308584213,293.5043029785156,297.1499938964844,293.1499938964844,0.0109448004513978,-680.7459716796875,302.6760559082031,0.4851356744766235,0.050000000745058,0.0490416139364242,293.21270751953125,297.1499938964844,293.1499938964844,0.2096632570028305,-3218.209716796875,304.1578369140625,0.890493631362915,0.2914136946201324,0.2049148082733154,293.25274658203125,297.1499938964844,293.1499938964844,0.2811048626899719,-5495.1435546875,304.1611328125,0.9691646099090576,0.3680771887302398,0.3498061299324035,293.2352294921875,297.1499938964844,293.1499938964844,0.0128152621909976,-3482.979248046875,303.5574645996094,0.4851356744766235,0.050000000745058,0.2326322942972183,291.18035888671875,291.1499938964844,272.9666748046875,271.1550598144531,284.61688232421875,293.4115905761719,291.1808166503906,1.0,0.248031347990036,0.933652937412262,0.933652937412262,1.0,1.0,-1.065835952758789,0.4585564732551574,0.6072795391082764,0.1997724920511245,0.0,0.0,0.3048939704895019,49.61204528808594,25.0,6.045801162719727,-7061.40087890625,158.6675567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,305.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.486328125,18000.0,0.0,0.0,0.158776506781578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190676033496856,0.2190720438957214,-4.444186743057799e-06,0.0,0.0001611379702808,0.0,0.0,9.206822395324709,0.0,0.0,0.0,0.290738433599472,4.0,0.0,1.0
813000,293.23809814453125,297.1499938964844,293.1499938964844,0.02803835272789,-937.7579345703124,304.1620483398437,0.503730297088623,0.0553284659981727,0.0517226308584213,293.5043029785156,297.1499938964844,293.1499938964844,0.0109448004513978,-680.7459716796875,302.6760559082031,0.4851356744766235,0.050000000745058,0.0490416139364242,293.21270751953125,297.1499938964844,293.1499938964844,0.2096632570028305,-3218.209716796875,304.1578369140625,0.890493631362915,0.2914136946201324,0.2049148082733154,293.25274658203125,297.1499938964844,293.1499938964844,0.2811048626899719,-5495.1435546875,304.1611328125,0.9691646099090576,0.3680771887302398,0.3498061299324035,293.2352294921875,297.1499938964844,293.1499938964844,0.0128152621909976,-3482.979248046875,303.5574645996094,0.4851356744766235,0.050000000745058,0.2326322942972183,291.18035888671875,291.1499938964844,272.9666748046875,271.1550598144531,284.61688232421875,293.4115905761719,291.1808166503906,1.0,0.248031347990036,0.933652937412262,0.933652937412262,1.0,1.0,-1.065835952758789,0.4585564732551574,0.6072795391082764,0.1997724920511245,0.0,0.0,0.3048939704895019,49.61204528808594,25.0,6.045801162719727,-7061.40087890625,158.6675567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,305.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.486328125,18000.0,0.0,0.0,0.158776506781578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190676033496856,0.2190720438957214,-4.444186743057799e-06,0.0,0.0001611379702808,0.0,0.0,9.206822395324709,0.0,0.0,0.0,0.290738433599472,4.0,0.0,1.0
813060,293.2344970703125,297.1499938964844,293.1499938964844,0.0261030253022909,-908.662353515625,304.1612548828125,0.5125546455383301,0.053825631737709,0.0501306988298893,293.51788330078125,297.1499938964844,293.1499938964844,0.0105746872723102,-667.8622436523438,302.51629638671875,0.4980054497718811,0.050000000745058,0.0488085709512233,293.21173095703125,297.1499938964844,293.1499938964844,0.2081352323293686,-3199.533447265625,304.15777587890625,0.9134798049926758,0.2900272905826568,0.2037741690874099,293.2504577636719,297.1499938964844,293.1499938964844,0.2787400782108307,-5458.462890625,304.1613464355469,0.9899771809577942,0.3659373223781585,0.3475462198257446,293.2367248535156,297.1499938964844,293.1499938964844,0.0126334875822067,-3456.22900390625,303.52410888671875,0.4980054497718811,0.050000000745058,0.2315268516540527,291.1835632324219,291.1499938964844,273.0033264160156,271.1754150390625,284.6498107910156,293.4306945800781,291.1837463378906,1.0,0.2390019446611404,0.9334810376167296,0.9334810376167296,1.0,1.0,-1.058236837387085,0.4549660980701446,0.6032707095146179,0.1984455436468124,0.0,0.0,0.3001818358898163,43.62628173828125,25.0,4.089059352874756,-6975.33837890625,145.7904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,305.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.701171875,18000.0,0.0,0.0,0.1577312052249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152070850133896,0.2152115106582641,-4.435244136402616e-06,0.0,0.0001600771211087,0.0,0.0,9.014025688171388,0.0,0.0,0.0,0.2899627685546875,4.0,0.0,1.0
813120,293.2344970703125,297.1499938964844,293.1499938964844,0.0261030253022909,-908.662353515625,304.1612548828125,0.5125546455383301,0.053825631737709,0.0501306988298893,293.51788330078125,297.1499938964844,293.1499938964844,0.0105746872723102,-667.8622436523438,302.51629638671875,0.4980054497718811,0.050000000745058,0.0488085709512233,293.21173095703125,297.1499938964844,293.1499938964844,0.2081352323293686,-3199.533447265625,304.15777587890625,0.9134798049926758,0.2900272905826568,0.2037741690874099,293.2504577636719,297.1499938964844,293.1499938964844,0.2787400782108307,-5458.462890625,304.1613464355469,0.9899771809577942,0.3659373223781585,0.3475462198257446,293.2367248535156,297.1499938964844,293.1499938964844,0.0126334875822067,-3456.22900390625,303.52410888671875,0.4980054497718811,0.050000000745058,0.2315268516540527,291.1835632324219,291.1499938964844,273.0033264160156,271.1754150390625,284.6498107910156,293.4306945800781,291.1837463378906,1.0,0.2390019446611404,0.9334810376167296,0.9334810376167296,1.0,1.0,-1.058236837387085,0.4549660980701446,0.6032707095146179,0.1984455436468124,0.0,0.0,0.3001818358898163,43.62628173828125,25.0,4.089059352874756,-6975.33837890625,145.7904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,305.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.701171875,18000.0,0.0,0.0,0.1577312052249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152070850133896,0.2152115106582641,-4.435244136402616e-06,0.0,0.0001600771211087,0.0,0.0,9.014025688171388,0.0,0.0,0.0,0.2899627685546875,4.0,0.0,1.0
813180,293.2310791015625,297.1499938964844,293.1499938964844,0.0243991781026124,-882.0172729492188,304.16033935546875,0.5183944702148438,0.0523787625133991,0.0486718267202377,293.53076171875,297.1499938964844,293.1499938964844,0.0102426456287503,-656.015625,302.35369873046875,0.5082182288169861,0.050000000745058,0.0486549362540245,293.2108154296875,297.1499938964844,293.1499938964844,0.2067013382911682,-3182.007568359375,304.1575622558594,0.9326460361480712,0.2886499166488647,0.2027001529932022,293.24664306640625,297.1499938964844,293.1499938964844,0.2725773751735687,-5360.06591796875,304.1685791015625,0.9990000128746032,0.3641569316387176,0.341140478849411,293.2379455566406,297.1499938964844,293.1499938964844,0.0124896904453635,-3435.361328125,303.49078369140625,0.5082182288169861,0.050000000745058,0.230798065662384,291.18585205078125,291.1499938964844,273.0400085449219,271.1965026855469,284.6863708496094,293.4517822265625,291.1867370605469,1.0,0.2319823056459427,0.9333091974258424,0.9333091974258424,1.0,1.0,-1.046464920043945,0.4494403004646301,0.5970246195793152,0.1963227838277816,0.0,0.0,0.2952865362167358,39.60397338867188,25.0,7.201869487762451,-6880.87255859375,135.5343475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410888671875,305.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.88671875,18000.0,0.0,0.0,0.1564437299966812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113005071878433,0.2113049328327179,-4.426100986165693e-06,0.0,0.0001587705046404,0.0,0.0,8.820097923278809,0.0,0.0,0.0,0.2891799807548523,4.0,0.0,1.0
813240,293.2310791015625,297.1499938964844,293.1499938964844,0.0243991781026124,-882.0172729492188,304.16033935546875,0.5183944702148438,0.0523787625133991,0.0486718267202377,293.53076171875,297.1499938964844,293.1499938964844,0.0102426456287503,-656.015625,302.35369873046875,0.5082182288169861,0.050000000745058,0.0486549362540245,293.2108154296875,297.1499938964844,293.1499938964844,0.2067013382911682,-3182.007568359375,304.1575622558594,0.9326460361480712,0.2886499166488647,0.2027001529932022,293.24664306640625,297.1499938964844,293.1499938964844,0.2725773751735687,-5360.06591796875,304.1685791015625,0.9990000128746032,0.3641569316387176,0.341140478849411,293.2379455566406,297.1499938964844,293.1499938964844,0.0124896904453635,-3435.361328125,303.49078369140625,0.5082182288169861,0.050000000745058,0.230798065662384,291.18585205078125,291.1499938964844,273.0400085449219,271.1965026855469,284.6863708496094,293.4517822265625,291.1867370605469,1.0,0.2319823056459427,0.9333091974258424,0.9333091974258424,1.0,1.0,-1.046464920043945,0.4494403004646301,0.5970246195793152,0.1963227838277816,0.0,0.0,0.2952865362167358,39.60397338867188,25.0,7.201869487762451,-6880.87255859375,135.5343475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410888671875,305.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.88671875,18000.0,0.0,0.0,0.1564437299966812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113005071878433,0.2113049328327179,-4.426100986165693e-06,0.0,0.0001587705046404,0.0,0.0,8.820097923278809,0.0,0.0,0.0,0.2891799807548523,4.0,0.0,1.0
