time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2294616699219,297.1499938964844,293.1499938964844,0.0236028041690588,-869.0281372070312,304.159912109375,0.5196171402931213,0.0516708865761756,0.0479860939085483,293.5369873046875,297.1499938964844,293.1499938964844,0.010083102621138,-650.031494140625,302.2723693847656,0.5118975639343262,0.050000000745058,0.0486063323915004,293.2104187011719,297.1499938964844,293.1499938964844,0.2058710902929306,-3171.69384765625,304.15771484375,0.9390348792076112,0.2879572808742523,0.2021854221820831,293.2391052246094,297.1499938964844,293.1499938964844,0.2658709585666656,-5252.470703125,304.1773376464844,0.9990000128746032,0.3644067049026489,0.3343127965927124,293.23846435546875,297.1499938964844,293.1499938964844,0.0124222384765744,-3424.875732421875,303.4746398925781,0.5118975639343262,0.050000000745058,0.2305675148963928,291.1942443847656,291.1499938964844,273.0583190917969,271.20733642578125,284.7103271484375,293.467529296875,291.1971130371094,1.0,0.2289158403873443,0.9332232475280762,0.9332232475280762,1.0,1.0,-1.036482572555542,0.4447998702526092,0.5916827321052551,0.1944266259670257,0.0,0.0,0.2915408015251159,38.259742736816406,25.0,19.66709327697754,-6816.24365234375,130.64984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329528808594,305.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69921875,18000.0,0.0,0.0,0.1556801050901413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088697552680969,0.2088741660118103,-4.421319317771122e-06,0.0,0.000157995513291,0.0,0.0,8.70183277130127,0.0,0.0,0.0,0.2887036800384521,4.0,0.0,1.0
813360,293.2278747558594,297.1499938964844,293.1499938964844,0.0228341147303581,-856.1622924804688,304.1595153808594,0.520561158657074,0.0509772598743438,0.0473143048584461,293.5431213378906,297.1499938964844,293.1499938964844,0.0099252304062247,-643.95068359375,302.1908874511719,0.5153942704200745,0.050000000745058,0.048563040792942,293.2100830078125,297.1499938964844,293.1499938964844,0.204992726445198,-3160.73974609375,304.15789794921875,0.9448235034942628,0.2872552871704101,0.2016681432723999,293.2281799316406,297.1499938964844,293.1499938964844,0.2596530616283417,-5152.80322265625,304.18365478515625,0.9990000128746032,0.3654231429100036,0.3281114995479584,293.2388916015625,297.1499938964844,293.1499938964844,0.0123550733551383,-3414.1455078125,303.4588623046875,0.5153942704200745,0.050000000745058,0.2303621619939804,291.2062683105469,291.1499938964844,273.07666015625,271.2184143066406,284.7358093261719,293.486572265625,291.2087097167969,1.0,0.2261237800121307,0.9331741333007812,0.9331741333007812,1.0,1.0,-1.027313470840454,0.4405288100242615,0.5867846012115479,0.1927257776260376,0.0,0.0,0.2865764498710632,37.06084442138672,25.0,24.29327774047852,-6737.0947265625,126.29578399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,305.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.1796875,18000.0,0.0,0.0,0.1547994911670684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205398827791214,0.2054032385349273,-4.415045623318292e-06,0.0,0.0001571017928654,0.0,0.0,8.534820556640625,0.0,0.0,0.0,0.2880481481552124,4.0,0.0,1.0
813420,293.22467041015625,297.1499938964844,293.1499938964844,0.0215314291417598,-833.9154663085938,304.1537780761719,0.5222121477127075,0.050000000745058,0.0461253374814987,293.5550231933594,297.1499938964844,293.1499938964844,0.009629494510591,-632.579345703125,302.0239562988281,0.521860659122467,0.050000000745058,0.0484895668923854,293.20953369140625,297.1499938964844,293.1499938964844,0.203490063548088,-3142.204833984375,304.1577453613281,0.9547436833381652,0.2858437299728393,0.2006326466798782,293.2012634277344,297.1499938964844,293.1499938964844,0.2489618808031082,-4981.9716796875,304.1900634765625,0.9990000128746032,0.3688870370388031,0.3173086941242218,293.2396545410156,297.1499938964844,293.1499938964844,0.0122423889115452,-3397.33642578125,303.42657470703125,0.521860659122467,0.050000000745058,0.2300136238336563,291.216796875,291.1499938964844,273.11334228515625,271.2411804199219,284.775634765625,293.5069274902344,291.2170715332031,1.0,0.2212541401386261,0.9330759048461914,0.9330759048461914,1.0,1.0,-1.0111703872680664,0.4329912364482879,0.5781791806221008,0.1898120194673538,0.0,0.0,0.2767441272735595,35.02286148071289,28.0,12.095460891723633,-6576.8837890625,118.9175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5420837402344,305.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.462890625,18000.0,0.0,0.0,0.1525962203741073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976942420005798,0.197698637843132,-4.398718374432065e-06,0.0,0.0001548657601233,0.0,0.0,8.16312026977539,0.0,0.0,0.0,0.2865813076496124,4.0,0.0,1.0
813480,293.22467041015625,297.1499938964844,293.1499938964844,0.0215314291417598,-833.9154663085938,304.1537780761719,0.5222121477127075,0.050000000745058,0.0461253374814987,293.5550231933594,297.1499938964844,293.1499938964844,0.009629494510591,-632.579345703125,302.0239562988281,0.521860659122467,0.050000000745058,0.0484895668923854,293.20953369140625,297.1499938964844,293.1499938964844,0.203490063548088,-3142.204833984375,304.1577453613281,0.9547436833381652,0.2858437299728393,0.2006326466798782,293.2012634277344,297.1499938964844,293.1499938964844,0.2489618808031082,-4981.9716796875,304.1900634765625,0.9990000128746032,0.3688870370388031,0.3173086941242218,293.2396545410156,297.1499938964844,293.1499938964844,0.0122423889115452,-3397.33642578125,303.42657470703125,0.521860659122467,0.050000000745058,0.2300136238336563,291.216796875,291.1499938964844,273.11334228515625,271.2411804199219,284.775634765625,293.5069274902344,291.2170715332031,1.0,0.2212541401386261,0.9330759048461914,0.9330759048461914,1.0,1.0,-1.0111703872680664,0.4329912364482879,0.5781791806221008,0.1898120194673538,0.0,0.0,0.2767441272735595,35.02286148071289,28.0,12.095460891723633,-6576.8837890625,118.9175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5420837402344,305.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.462890625,18000.0,0.0,0.0,0.1525962203741073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976942420005798,0.197698637843132,-4.398718374432065e-06,0.0,0.0001548657601233,0.0,0.0,8.16312026977539,0.0,0.0,0.0,0.2865813076496124,4.0,0.0,1.0
813540,293.22760009765625,297.1499938964844,293.1499938964844,0.0211932100355625,-829.5983276367188,304.1178894042969,0.5260531902313232,0.050000000745058,0.0460055992007255,293.56640625,297.1499938964844,293.1499938964844,0.0093599380925297,-622.255615234375,301.85174560546875,0.5260524153709412,0.050000000745058,0.0484459325671196,293.20904541015625,297.1499938964844,293.1499938964844,0.2023018151521682,-3127.809326171875,304.1571350097656,0.9601510167121888,0.2844336330890655,0.1996187418699264,293.17462158203125,297.1499938964844,293.1499938964844,0.2424683570861816,-4879.85546875,304.1872863769531,0.9990000128746032,0.3730006814002991,0.3107149004936218,293.2403564453125,297.1499938964844,293.1499938964844,0.0121602276340126,-3386.860595703125,303.393310546875,0.5260524153709412,0.050000000745058,0.2298066467046737,291.2111511230469,291.1499938964844,273.1499938964844,271.2649230957031,284.791015625,293.4921569824219,291.209228515625,1.0,0.2184536904096603,0.9329776167869568,0.9329776167869568,1.0,1.0,-1.0015918016433716,0.4284911751747131,0.5731006860733032,0.1881711483001709,0.0,0.0,0.2687322199344635,33.81538009643555,46.0,-8.955681800842285,-6458.87890625,114.63835906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392822265625,305.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.546875,18000.0,0.0,0.0,0.1498625725507736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911732703447342,0.1911776512861251,-4.383147370390361e-06,0.0,0.0001520914665888,0.0,0.0,7.849269390106201,0.0,0.0,0.0,0.2853196263313293,4.0,0.0,1.0
813600,293.22760009765625,297.1499938964844,293.1499938964844,0.0211932100355625,-829.5983276367188,304.1178894042969,0.5260531902313232,0.050000000745058,0.0460055992007255,293.56640625,297.1499938964844,293.1499938964844,0.0093599380925297,-622.255615234375,301.85174560546875,0.5260524153709412,0.050000000745058,0.0484459325671196,293.20904541015625,297.1499938964844,293.1499938964844,0.2023018151521682,-3127.809326171875,304.1571350097656,0.9601510167121888,0.2844336330890655,0.1996187418699264,293.17462158203125,297.1499938964844,293.1499938964844,0.2424683570861816,-4879.85546875,304.1872863769531,0.9990000128746032,0.3730006814002991,0.3107149004936218,293.2403564453125,297.1499938964844,293.1499938964844,0.0121602276340126,-3386.860595703125,303.393310546875,0.5260524153709412,0.050000000745058,0.2298066467046737,291.2111511230469,291.1499938964844,273.1499938964844,271.2649230957031,284.791015625,293.4921569824219,291.209228515625,1.0,0.2184536904096603,0.9329776167869568,0.9329776167869568,1.0,1.0,-1.0015918016433716,0.4284911751747131,0.5731006860733032,0.1881711483001709,0.0,0.0,0.2687322199344635,33.81538009643555,46.0,-8.955681800842285,-6458.87890625,114.63835906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392822265625,305.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.546875,18000.0,0.0,0.0,0.1498625725507736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911732703447342,0.1911776512861251,-4.383147370390361e-06,0.0,0.0001520914665888,0.0,0.0,7.849269390106201,0.0,0.0,0.0,0.2853196263313293,4.0,0.0,1.0
813660,293.2344665527344,297.1499938964844,293.1499938964844,0.0210867226123809,-829.7367553710938,304.0700988769531,0.519234836101532,0.050000000745058,0.0460743308067321,293.57720947265625,297.1499938964844,293.1499938964844,0.0091392714530229,-614.2618408203125,301.67303466796875,0.519234836101532,0.050000000745058,0.0485184900462627,293.2095031738281,297.1499938964844,293.1499938964844,0.2014864385128021,-3118.343505859375,304.1560974121094,0.9465003609657288,0.282847911119461,0.198600485920906,293.165771484375,297.1499938964844,293.1499938964844,0.2525117695331573,-5049.7509765625,304.1574401855469,0.9990000128746032,0.3742414712905884,0.321597695350647,293.2412414550781,297.1499938964844,293.1499938964844,0.0121454689651727,-3389.699462890625,303.3578796386719,0.519234836101532,0.050000000745058,0.230150818824768,291.18475341796875,291.1499938964844,273.1866760253906,271.2892761230469,284.8074951171875,293.50421142578125,291.17938232421875,1.0,0.2235773503780365,0.9329593777656556,0.9329593777656556,1.0,1.0,-1.0140037536621094,0.4341816008090973,0.5798221826553345,0.1906544417142868,0.0,0.0,0.2655067145824432,35.79255676269531,49.0,-41.07541275024414,-6434.90771484375,120.91018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7229919433594,305.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1468893587589264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875877380371093,0.1875921040773391,-4.372200237412471e-06,0.0,0.0001490740251028,0.0,0.0,7.67418909072876,0.0,0.0,0.0,0.2845937013626098,4.0,0.0,1.0
813720,293.2344665527344,297.1499938964844,293.1499938964844,0.0210867226123809,-829.7367553710938,304.0700988769531,0.519234836101532,0.050000000745058,0.0460743308067321,293.57720947265625,297.1499938964844,293.1499938964844,0.0091392714530229,-614.2618408203125,301.67303466796875,0.519234836101532,0.050000000745058,0.0485184900462627,293.2095031738281,297.1499938964844,293.1499938964844,0.2014864385128021,-3118.343505859375,304.1560974121094,0.9465003609657288,0.282847911119461,0.198600485920906,293.165771484375,297.1499938964844,293.1499938964844,0.2525117695331573,-5049.7509765625,304.1574401855469,0.9990000128746032,0.3742414712905884,0.321597695350647,293.2412414550781,297.1499938964844,293.1499938964844,0.0121454689651727,-3389.699462890625,303.3578796386719,0.519234836101532,0.050000000745058,0.230150818824768,291.18475341796875,291.1499938964844,273.1866760253906,271.2892761230469,284.8074951171875,293.50421142578125,291.17938232421875,1.0,0.2235773503780365,0.9329593777656556,0.9329593777656556,1.0,1.0,-1.0140037536621094,0.4341816008090973,0.5798221826553345,0.1906544417142868,0.0,0.0,0.2655067145824432,35.79255676269531,49.0,-41.07541275024414,-6434.90771484375,120.91018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7229919433594,305.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1468893587589264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875877380371093,0.1875921040773391,-4.372200237412471e-06,0.0,0.0001490740251028,0.0,0.0,7.67418909072876,0.0,0.0,0.0,0.2845937013626098,4.0,0.0,1.0
813780,293.2391967773437,297.1499938964844,293.1499938964844,0.0210461560636758,-831.0252685546875,304.02593994140625,0.5117444396018982,0.050000000745058,0.0461596697568893,293.5878601074219,297.1499938964844,293.1499938964844,0.0089302249252796,-606.7086791992188,301.4877014160156,0.5117444396018982,0.050000000745058,0.0486083552241325,293.2089233398437,297.1499938964844,293.1499938964844,0.2009501904249191,-3112.436767578125,304.1549987792969,0.930547297000885,0.2814573347568512,0.1976600736379623,293.1849975585937,297.1499938964844,293.1499938964844,0.265325665473938,-5259.9169921875,304.1339416503906,0.9990000128746032,0.3699848651885986,0.3345908522605896,293.24285888671875,297.1499938964844,293.1499938964844,0.0121436109766364,-3395.76416015625,303.3192443847656,0.5117444396018982,0.050000000745058,0.2305771112442016,291.1455078125,291.1499938964844,273.22332763671875,271.3139343261719,284.8365478515625,293.54351806640625,291.1429748535156,1.0,0.2288142889738083,0.9329411387443542,0.9329411387443542,1.0,1.0,-1.0291945934295654,0.4411410391330719,0.5880535244941711,0.1937456279993057,0.0,0.0,0.2690142095088959,38.24306488037109,52.0,-41.23967361450195,-6495.0712890625,128.8242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518920898437,305.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.595703125,18000.0,0.0,0.0,0.1442272067070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891870200634002,0.18919138610363,-4.3707536860893015e-06,0.0,0.0001463722874177,0.0,0.0,7.741272926330566,0.0,0.0,0.0,0.284799188375473,4.0,0.0,1.0
813840,293.2391967773437,297.1499938964844,293.1499938964844,0.0210461560636758,-831.0252685546875,304.02593994140625,0.5117444396018982,0.050000000745058,0.0461596697568893,293.5878601074219,297.1499938964844,293.1499938964844,0.0089302249252796,-606.7086791992188,301.4877014160156,0.5117444396018982,0.050000000745058,0.0486083552241325,293.2089233398437,297.1499938964844,293.1499938964844,0.2009501904249191,-3112.436767578125,304.1549987792969,0.930547297000885,0.2814573347568512,0.1976600736379623,293.1849975585937,297.1499938964844,293.1499938964844,0.265325665473938,-5259.9169921875,304.1339416503906,0.9990000128746032,0.3699848651885986,0.3345908522605896,293.24285888671875,297.1499938964844,293.1499938964844,0.0121436109766364,-3395.76416015625,303.3192443847656,0.5117444396018982,0.050000000745058,0.2305771112442016,291.1455078125,291.1499938964844,273.22332763671875,271.3139343261719,284.8365478515625,293.54351806640625,291.1429748535156,1.0,0.2288142889738083,0.9329411387443542,0.9329411387443542,1.0,1.0,-1.0291945934295654,0.4411410391330719,0.5880535244941711,0.1937456279993057,0.0,0.0,0.2690142095088959,38.24306488037109,52.0,-41.23967361450195,-6495.0712890625,128.8242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518920898437,305.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.595703125,18000.0,0.0,0.0,0.1442272067070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891870200634002,0.18919138610363,-4.3707536860893015e-06,0.0,0.0001463722874177,0.0,0.0,7.741272926330566,0.0,0.0,0.0,0.284799188375473,4.0,0.0,1.0
813900,293.2406005859375,297.1499938964844,293.1499938964844,0.0210094340145587,-831.1825561523438,304.0061340332031,0.508266031742096,0.050000000745058,0.0462033525109291,293.59332275390625,297.1499938964844,293.1499938964844,0.0088200364261865,-602.3616943359375,301.39508056640625,0.508266031742096,0.050000000745058,0.0486543551087379,293.208740234375,297.1499938964844,293.1499938964844,0.2005354613065719,-3107.471923828125,304.15484619140625,0.9228220582008362,0.2807470262050628,0.1972090452909469,293.2003173828125,297.1499938964844,293.1499938964844,0.2716381251811981,-5361.71923828125,304.1254272460937,0.9990000128746032,0.3665312230587005,0.3410499393939972,293.2439880371094,297.1499938964844,293.1499938964844,0.0121304411441087,-3395.96484375,303.2995300292969,0.508266031742096,0.050000000745058,0.2307953089475631,291.1361694335937,291.1499938964844,273.2416687011719,271.32635498046875,284.84234619140625,293.5486755371094,291.1340637207031,1.0,0.2315295487642288,0.9329320788383484,0.9329320788383484,1.0,1.0,-1.0367751121520996,0.4446260035037994,0.5921490788459778,0.1952718198299408,0.0,0.0,0.2708801031112671,39.49552917480469,52.0,-34.364349365234375,-6531.23095703125,132.90353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388000488281,305.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.49609375,18000.0,0.0,0.0,0.1431648433208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905286759138107,0.1905330568552017,-4.372929197415942e-06,0.0,0.0001452941214665,0.0,0.0,7.80345344543457,0.0,0.0,0.0,0.2850338220596313,4.0,0.0,1.0
813960,293.2426452636719,297.1499938964844,293.1499938964844,0.0209727361798286,-831.4115600585938,303.98443603515625,0.5044279098510742,0.050000000745058,0.0462549328804016,293.5989074707031,297.1499938964844,293.1499938964844,0.0087116407230496,-598.0438232421875,301.30096435546875,0.5044279098510742,0.050000000745058,0.0487086698412895,293.20867919921875,297.1499938964844,293.1499938964844,0.2001186609268188,-3102.487060546875,304.1547241210937,0.914334237575531,0.2800168693065643,0.1967469304800033,293.218017578125,297.1499938964844,293.1499938964844,0.2764394283294678,-5437.13232421875,304.1213684082031,0.9980313181877136,0.3624229729175567,0.3456242084503174,293.2452697753906,297.1499938964844,293.1499938964844,0.0121198538690805,-3396.724365234375,303.2790832519531,0.5044279098510742,0.050000000745058,0.231052964925766,291.1264343261719,291.1499938964844,273.260009765625,271.3388671875,284.8471984863281,293.5497436523437,291.1242370605469,1.0,0.2342476397752761,0.932745397090912,0.932745397090912,1.0,1.0,-1.0422639846801758,0.4471260905265808,0.5951379537582397,0.1964256018400192,0.0,0.0,0.273424744606018,40.93599319458008,55.0,-30.45816993713379,-6563.7255859375,136.8208770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089538574219,305.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.408203125,18000.0,0.0,0.0,0.142313465476036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921191811561584,0.1921235471963882,-4.375659955258016e-06,0.0,0.000144430072396,0.0,0.0,7.877596855163574,0.0,0.0,0.0,0.2853249311447143,4.0,0.0,1.0
814020,293.2480773925781,297.1499938964844,293.1499938964844,0.0208655837923288,-830.9278564453125,303.9367980957031,0.4944954812526703,0.050000000745058,0.0464064851403236,293.6105041503906,297.1499938964844,293.1499938964844,0.0084917340427637,-588.5062255859375,301.1142883300781,0.4944954812526703,0.050000000745058,0.0488682650029659,293.2087707519531,297.1499938964844,293.1499938964844,0.1988133490085601,-3086.149658203125,304.1553649902344,0.8940154314041138,0.2785127162933349,0.1958308964967727,293.2390441894531,297.1499938964844,293.1499938964844,0.2706636786460876,-5341.119140625,304.1402282714844,0.9772854447364808,0.3563902378082275,0.3393068313598633,293.2484436035156,297.1499938964844,293.1499938964844,0.0120854247361421,-3393.7880859375,303.2375793457031,0.4944954812526703,0.050000000745058,0.2318100035190582,291.1326599121094,291.1499938964844,273.2966613769531,271.3640441894531,284.8629150390625,293.54119873046875,291.1356201171875,1.0,0.2391586303710937,0.932371973991394,0.932371973991394,1.0,1.0,-1.034754753112793,0.4436559975147247,0.5910987854003906,0.194909006357193,0.0,0.0,0.2759048640727997,44.89007186889648,58.0,11.33049201965332,-6573.89208984375,141.89450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6144104003906,305.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.1412015855312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949853003025055,0.1949896812438964,-4.382771294331178e-06,0.0,0.0001433016586815,0.0,0.0,8.015544891357422,0.0,0.0,0.0,0.2858672142028808,4.0,0.0,1.0
814080,293.2480773925781,297.1499938964844,293.1499938964844,0.0208655837923288,-830.9278564453125,303.9367980957031,0.4944954812526703,0.050000000745058,0.0464064851403236,293.6105041503906,297.1499938964844,293.1499938964844,0.0084917340427637,-588.5062255859375,301.1142883300781,0.4944954812526703,0.050000000745058,0.0488682650029659,293.2087707519531,297.1499938964844,293.1499938964844,0.1988133490085601,-3086.149658203125,304.1553649902344,0.8940154314041138,0.2785127162933349,0.1958308964967727,293.2390441894531,297.1499938964844,293.1499938964844,0.2706636786460876,-5341.119140625,304.1402282714844,0.9772854447364808,0.3563902378082275,0.3393068313598633,293.2484436035156,297.1499938964844,293.1499938964844,0.0120854247361421,-3393.7880859375,303.2375793457031,0.4944954812526703,0.050000000745058,0.2318100035190582,291.1326599121094,291.1499938964844,273.2966613769531,271.3640441894531,284.8629150390625,293.54119873046875,291.1356201171875,1.0,0.2391586303710937,0.932371973991394,0.932371973991394,1.0,1.0,-1.034754753112793,0.4436559975147247,0.5910987854003906,0.194909006357193,0.0,0.0,0.2759048640727997,44.89007186889648,58.0,11.33049201965332,-6573.89208984375,141.89450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6144104003906,305.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.1412015855312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949853003025055,0.1949896812438964,-4.382771294331178e-06,0.0,0.0001433016586815,0.0,0.0,8.015544891357422,0.0,0.0,0.0,0.2858672142028808,4.0,0.0,1.0
814140,293.25469970703125,297.1499938964844,293.1499938964844,0.0207079201936721,-829.5404052734375,303.8843994140625,0.4866486489772796,0.050000000745058,0.0465435869991779,293.62286376953125,297.1499938964844,293.1499938964844,0.0082610407844185,-577.9797973632812,300.924072265625,0.4866486489772796,0.050000000745058,0.0490126386284828,293.2091064453125,297.1499938964844,293.1499938964844,0.1973194628953933,-3067.3759765625,304.1560363769531,0.8780454993247986,0.2769510149955749,0.1948564201593399,293.2457275390625,297.1499938964844,293.1499938964844,0.2670050859451294,-5280.615234375,304.1493835449219,0.9585843086242676,0.3527601957321167,0.3356221914291382,293.251953125,297.1499938964844,293.1499938964844,0.0120337791740894,-3387.442626953125,303.19488525390625,0.4866486489772796,0.050000000745058,0.2324948608875274,291.1487731933594,291.1499938964844,273.3333435058594,271.38946533203125,284.8864440917969,293.5500793457031,291.1496276855469,1.0,0.243785873055458,0.931998610496521,0.931998610496521,1.0,1.0,-1.0303218364715576,0.4416258037090301,0.5886960625648499,0.1939520090818405,0.0,0.0,0.274777740240097,48.4931526184082,61.0,14.458338737487791,-6524.3076171875,147.06723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,305.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1406151801347732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943929195404052,0.1943973004817962,-4.384077783470275e-06,0.0,0.0001427065435564,0.0,0.0,7.991865634918213,0.0,0.0,0.0,0.2858115434646606,4.0,0.0,1.0
814200,293.25469970703125,297.1499938964844,293.1499938964844,0.0207079201936721,-829.5404052734375,303.8843994140625,0.4866486489772796,0.050000000745058,0.0465435869991779,293.62286376953125,297.1499938964844,293.1499938964844,0.0082610407844185,-577.9797973632812,300.924072265625,0.4866486489772796,0.050000000745058,0.0490126386284828,293.2091064453125,297.1499938964844,293.1499938964844,0.1973194628953933,-3067.3759765625,304.1560363769531,0.8780454993247986,0.2769510149955749,0.1948564201593399,293.2457275390625,297.1499938964844,293.1499938964844,0.2670050859451294,-5280.615234375,304.1493835449219,0.9585843086242676,0.3527601957321167,0.3356221914291382,293.251953125,297.1499938964844,293.1499938964844,0.0120337791740894,-3387.442626953125,303.19488525390625,0.4866486489772796,0.050000000745058,0.2324948608875274,291.1487731933594,291.1499938964844,273.3333435058594,271.38946533203125,284.8864440917969,293.5500793457031,291.1496276855469,1.0,0.243785873055458,0.931998610496521,0.931998610496521,1.0,1.0,-1.0303218364715576,0.4416258037090301,0.5886960625648499,0.1939520090818405,0.0,0.0,0.274777740240097,48.4931526184082,61.0,14.458338737487791,-6524.3076171875,147.06723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,305.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1406151801347732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943929195404052,0.1943973004817962,-4.384077783470275e-06,0.0,0.0001427065435564,0.0,0.0,7.991865634918213,0.0,0.0,0.0,0.2858115434646606,4.0,0.0,1.0
814260,293.2618408203125,297.1499938964844,293.1499938964844,0.0205644872039556,-828.3443603515625,303.8282470703125,0.4795929491519928,0.050000000745058,0.0466740801930427,293.6356811523437,297.1499938964844,293.1499938964844,0.0080333100631833,-567.4235229492188,300.72613525390625,0.4795929491519928,0.050000000745058,0.0491500534117221,293.20947265625,297.1499938964844,293.1499938964844,0.195968210697174,-3050.539794921875,304.1562805175781,0.8643831610679626,0.2753843963146209,0.1938670575618744,293.24737548828125,297.1499938964844,293.1499938964844,0.2644456326961517,-5238.9697265625,304.1537780761719,0.9413318037986756,0.3499966859817505,0.3330079913139343,293.2553100585937,297.1499938964844,293.1499938964844,0.0119875837117433,-3382.82568359375,303.150634765625,0.4795929491519928,0.050000000745058,0.2331466972827911,291.1545715332031,291.1499938964844,273.3699951171875,271.4151306152344,284.91131591796875,293.5636291503906,291.1551513671875,1.0,0.2482041269540786,0.9318041205406188,0.9318041205406188,1.0,1.0,-1.0271003246307373,0.4401779472827911,0.5869224071502686,0.1931943595409393,0.0,0.0,0.2737571597099304,51.93307113647461,64.0,9.684537887573242,-6477.7490234375,152.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144897460937,305.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1403166949748993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936799585819244,0.1936843395233154,-4.382850875117583e-06,0.0,0.0001424036163371,0.0,0.0,7.958454608917236,0.0,0.0,0.0,0.2856832444667816,4.0,0.0,1.0
814320,293.2618408203125,297.1499938964844,293.1499938964844,0.0205644872039556,-828.3443603515625,303.8282470703125,0.4795929491519928,0.050000000745058,0.0466740801930427,293.6356811523437,297.1499938964844,293.1499938964844,0.0080333100631833,-567.4235229492188,300.72613525390625,0.4795929491519928,0.050000000745058,0.0491500534117221,293.20947265625,297.1499938964844,293.1499938964844,0.195968210697174,-3050.539794921875,304.1562805175781,0.8643831610679626,0.2753843963146209,0.1938670575618744,293.24737548828125,297.1499938964844,293.1499938964844,0.2644456326961517,-5238.9697265625,304.1537780761719,0.9413318037986756,0.3499966859817505,0.3330079913139343,293.2553100585937,297.1499938964844,293.1499938964844,0.0119875837117433,-3382.82568359375,303.150634765625,0.4795929491519928,0.050000000745058,0.2331466972827911,291.1545715332031,291.1499938964844,273.3699951171875,271.4151306152344,284.91131591796875,293.5636291503906,291.1551513671875,1.0,0.2482041269540786,0.9318041205406188,0.9318041205406188,1.0,1.0,-1.0271003246307373,0.4401779472827911,0.5869224071502686,0.1931943595409393,0.0,0.0,0.2737571597099304,51.93307113647461,64.0,9.684537887573242,-6477.7490234375,152.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144897460937,305.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1403166949748993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936799585819244,0.1936843395233154,-4.382850875117583e-06,0.0,0.0001424036163371,0.0,0.0,7.958454608917236,0.0,0.0,0.0,0.2856832444667816,4.0,0.0,1.0
814380,293.26910400390625,297.1499938964844,293.1499938964844,0.0202718991786241,-828.5847778320312,303.7695007324219,0.4726225733757019,0.050000000745058,0.0468011572957038,293.648681640625,297.1499938964844,293.1499938964844,0.0078066419810056,-556.5977783203125,300.5226745605469,0.4726225733757019,0.050000000745058,0.0492838732898235,293.209716796875,297.1499938964844,293.1499938964844,0.1946585774421692,-3034.251708984375,304.1563720703125,0.8524050116539001,0.2738233208656311,0.1928780674934387,293.2471923828125,297.1499938964844,293.1499938964844,0.2622548341751098,-5203.76904296875,304.1561279296875,0.9254072904586792,0.3475624024868011,0.3307927846908569,293.2585144042969,297.1499938964844,293.1499938964844,0.0119410762563347,-3378.340087890625,303.1055603027344,0.4726225733757019,0.050000000745058,0.2337814718484878,291.1579895019531,291.1499938964844,273.4066772460937,271.4410400390625,284.9364624023437,293.5788269042969,291.158203125,1.0,0.2524507641792297,0.931609570980072,0.931609570980072,1.0,1.0,-1.024329423904419,0.4389560520648956,0.5853734016418457,0.1924798041582107,0.0,0.0,0.2724328637123108,55.28623580932617,67.0,5.35544490814209,-6431.58447265625,157.33438110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,305.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1402177363634109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927338987588882,0.1927382797002792,-4.381033704703441e-06,0.0,0.0001423031644662,0.0,0.0,7.913846969604492,0.0,0.0,0.0,0.2855082154273987,4.0,0.0,1.0
814440,293.26910400390625,297.1499938964844,293.1499938964844,0.0202718991786241,-828.5847778320312,303.7695007324219,0.4726225733757019,0.050000000745058,0.0468011572957038,293.648681640625,297.1499938964844,293.1499938964844,0.0078066419810056,-556.5977783203125,300.5226745605469,0.4726225733757019,0.050000000745058,0.0492838732898235,293.209716796875,297.1499938964844,293.1499938964844,0.1946585774421692,-3034.251708984375,304.1563720703125,0.8524050116539001,0.2738233208656311,0.1928780674934387,293.2471923828125,297.1499938964844,293.1499938964844,0.2622548341751098,-5203.76904296875,304.1561279296875,0.9254072904586792,0.3475624024868011,0.3307927846908569,293.2585144042969,297.1499938964844,293.1499938964844,0.0119410762563347,-3378.340087890625,303.1055603027344,0.4726225733757019,0.050000000745058,0.2337814718484878,291.1579895019531,291.1499938964844,273.4066772460937,271.4410400390625,284.9364624023437,293.5788269042969,291.158203125,1.0,0.2524507641792297,0.931609570980072,0.931609570980072,1.0,1.0,-1.024329423904419,0.4389560520648956,0.5853734016418457,0.1924798041582107,0.0,0.0,0.2724328637123108,55.28623580932617,67.0,5.35544490814209,-6431.58447265625,157.33438110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,305.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1402177363634109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927338987588882,0.1927382797002792,-4.381033704703441e-06,0.0,0.0001423031644662,0.0,0.0,7.913846969604492,0.0,0.0,0.0,0.2855082154273987,4.0,0.0,1.0
814500,293.272705078125,297.1499938964844,293.1499938964844,0.0200350545346736,-826.4139404296875,303.7393798828125,0.4690117835998535,0.050000000745058,0.0468638651072979,293.6552124023437,297.1499938964844,293.1499938964844,0.0076936394907534,-551.0768432617188,300.4189147949219,0.4690117835998535,0.050000000745058,0.049349907785654,293.2098388671875,297.1499938964844,293.1499938964844,0.1940185278654098,-3026.298095703125,304.1563720703125,0.8469259738922119,0.2730449140071869,0.1923844814300537,293.2468566894531,297.1499938964844,293.1499938964844,0.261227548122406,-5187.373046875,304.1568603515625,0.918038547039032,0.3464028239250183,0.3297525644302368,293.26007080078125,297.1499938964844,293.1499938964844,0.0119176944717764,-3376.13671875,303.0826721191406,0.4690117835998535,0.050000000745058,0.2340947240591049,291.15887451171875,291.1499938964844,273.42498779296875,271.4540710449219,284.9490661621094,293.5867614746094,291.1590270996094,1.0,0.2545175552368164,0.9315122961997986,0.9315122961997986,1.0,1.0,-1.0230189561843872,0.4383861124515533,0.5846328139305115,0.1921207457780838,0.0,0.0,0.2717499136924743,56.94118881225586,67.0,3.86269474029541,-6409.744140625,159.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,305.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.1402138322591781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922346502542495,0.1922390162944793,-4.379992788017262e-06,0.0,0.0001422992063453,0.0,0.0,7.890191078186035,0.0,0.0,0.0,0.2854143381118774,4.0,0.0,1.0
814560,293.2762451171875,297.1499938964844,293.1499938964844,0.0200019106268882,-825.7166748046875,303.7084655761719,0.4652475714683532,0.050000000745058,0.0469261482357978,293.6617736816406,297.1499938964844,293.1499938964844,0.0075808260589838,-545.4734497070312,300.31402587890625,0.4652475714683532,0.050000000745058,0.0494154915213584,293.2099304199219,297.1499938964844,293.1499938964844,0.1933816522359848,-3018.38037109375,304.1563720703125,0.8417352437973022,0.2722676396369934,0.1918913722038269,293.24639892578125,297.1499938964844,293.1499938964844,0.2602209746837616,-5171.34814453125,304.1574401855469,0.911151885986328,0.3452652990818023,0.3287369906902313,293.2615661621094,297.1499938964844,293.1499938964844,0.0118938842788338,-3373.86572265625,303.0596008300781,0.4652475714683532,0.050000000745058,0.2344058156013488,291.1596069335937,291.1499938964844,273.4433288574219,271.4671630859375,284.961669921875,293.59490966796875,291.1597595214844,1.0,0.2565510272979736,0.9314244985580444,0.9314244985580444,1.0,1.0,-1.0217350721359253,0.4378328323364258,0.5839021801948547,0.1917566806077957,0.0,0.0,0.2710341811180115,58.58483123779297,55.0,2.952827215194702,-6388.70849609375,162.3618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2736511230469,305.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1402267217636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917197704315185,0.1917241513729095,-4.378916855785064e-06,0.0,0.0001423122885171,0.0,0.0,7.865812301635742,0.0,0.0,0.0,0.2853173017501831,4.0,0.0,1.0
814620,293.2828369140625,297.1499938964844,293.1499938964844,0.0198441855609416,-821.7129516601562,303.6463928222656,0.4664347469806671,0.050000000745058,0.0469068884849548,293.6747741699219,297.1499938964844,293.1499938964844,0.0073281680233776,-532.3646240234375,300.1015319824219,0.4664347469806671,0.050000000745058,0.0493952147662639,293.2099609375,297.1499938964844,293.1499938964844,0.1919720768928527,-3000.778076171875,304.1566162109375,0.8415912389755249,0.2707425355911255,0.190805897116661,293.2452392578125,297.1499938964844,293.1499938964844,0.2580895125865936,-5137.40283203125,304.15850830078125,0.9106971621513368,0.3430579006671905,0.3266158401966095,293.264404296875,297.1499938964844,293.1499938964844,0.0117875840514898,-3358.677978515625,303.0133972167969,0.4664347469806671,0.050000000745058,0.2343096286058426,291.1620483398437,291.1499938964844,273.4800109863281,271.4934997558594,284.98779296875,293.6117248535156,291.1625366210937,1.0,0.2549140155315399,0.9312487840652466,0.9312487840652466,1.0,1.0,-1.0177241563796997,0.436071902513504,0.5816522240638733,0.1907197684049606,0.0,0.0,0.2692952752113342,58.02069091796875,43.0,4.3381547927856445,-6343.90771484375,160.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.541015625,18000.0,0.0,0.0,0.1402651667594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905474066734314,0.1905517727136612,-4.376597644295544e-06,0.0,0.0001423513167537,0.0,0.0,7.810606002807617,0.0,0.0,0.0,0.2850980758666992,4.0,0.0,1.0
814680,293.2828369140625,297.1499938964844,293.1499938964844,0.0198441855609416,-821.7129516601562,303.6463928222656,0.4664347469806671,0.050000000745058,0.0469068884849548,293.6747741699219,297.1499938964844,293.1499938964844,0.0073281680233776,-532.3646240234375,300.1015319824219,0.4664347469806671,0.050000000745058,0.0493952147662639,293.2099609375,297.1499938964844,293.1499938964844,0.1919720768928527,-3000.778076171875,304.1566162109375,0.8415912389755249,0.2707425355911255,0.190805897116661,293.2452392578125,297.1499938964844,293.1499938964844,0.2580895125865936,-5137.40283203125,304.15850830078125,0.9106971621513368,0.3430579006671905,0.3266158401966095,293.264404296875,297.1499938964844,293.1499938964844,0.0117875840514898,-3358.677978515625,303.0133972167969,0.4664347469806671,0.050000000745058,0.2343096286058426,291.1620483398437,291.1499938964844,273.4800109863281,271.4934997558594,284.98779296875,293.6117248535156,291.1625366210937,1.0,0.2549140155315399,0.9312487840652466,0.9312487840652466,1.0,1.0,-1.0177241563796997,0.436071902513504,0.5816522240638733,0.1907197684049606,0.0,0.0,0.2692952752113342,58.02069091796875,43.0,4.3381547927856445,-6343.90771484375,160.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.541015625,18000.0,0.0,0.0,0.1402651667594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905474066734314,0.1905517727136612,-4.376597644295544e-06,0.0,0.0001423513167537,0.0,0.0,7.810606002807617,0.0,0.0,0.0,0.2850980758666992,4.0,0.0,1.0
814740,293.2884521484375,297.1499938964844,293.1499938964844,0.0194918867200613,-815.6002197265625,303.5852355957031,0.4742747843265533,0.050000000745058,0.0467716939747333,293.6874694824219,297.1499938964844,293.1499938964844,0.0070575880818068,-517.6646118164062,299.8861999511719,0.4742747843265533,0.050000000745058,0.0492528453469276,293.20965576171875,297.1499938964844,293.1499938964844,0.1904673874378204,-2981.92138671875,304.15692138671875,0.8501187562942505,0.2692831754684448,0.1896728724241256,293.2437438964844,297.1499938964844,293.1499938964844,0.2558678090572357,-5102.009765625,304.15936279296875,0.9215038418769836,0.3409480452537536,0.3244648873806,293.2668151855469,297.1499938964844,293.1499938964844,0.0116352699697017,-3334.706298828125,302.9676513671875,0.4742747843265533,0.050000000745058,0.2336342930793762,291.1669006347656,291.1499938964844,273.51666259765625,271.5200500488281,285.0146789550781,293.629150390625,291.1675109863281,1.0,0.2492816597223281,0.9310730695724488,0.9310730695724488,1.0,1.0,-1.0126392841339111,0.4338338375091553,0.5788053870201111,0.1894307881593704,0.0,0.0,0.2667253315448761,54.35245513916016,31.0,6.275882720947266,-6291.6865234375,152.56170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,305.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.935546875,18000.0,0.0,0.0,0.1402430087327957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888379752635955,0.1888423562049865,-4.373477622721111e-06,0.0,0.0001423288194928,0.0,0.0,7.730748653411865,0.0,0.0,0.0,0.2847850918769836,4.0,0.0,1.0
814800,293.2884521484375,297.1499938964844,293.1499938964844,0.0194918867200613,-815.6002197265625,303.5852355957031,0.4742747843265533,0.050000000745058,0.0467716939747333,293.6874694824219,297.1499938964844,293.1499938964844,0.0070575880818068,-517.6646118164062,299.8861999511719,0.4742747843265533,0.050000000745058,0.0492528453469276,293.20965576171875,297.1499938964844,293.1499938964844,0.1904673874378204,-2981.92138671875,304.15692138671875,0.8501187562942505,0.2692831754684448,0.1896728724241256,293.2437438964844,297.1499938964844,293.1499938964844,0.2558678090572357,-5102.009765625,304.15936279296875,0.9215038418769836,0.3409480452537536,0.3244648873806,293.2668151855469,297.1499938964844,293.1499938964844,0.0116352699697017,-3334.706298828125,302.9676513671875,0.4742747843265533,0.050000000745058,0.2336342930793762,291.1669006347656,291.1499938964844,273.51666259765625,271.5200500488281,285.0146789550781,293.629150390625,291.1675109863281,1.0,0.2492816597223281,0.9310730695724488,0.9310730695724488,1.0,1.0,-1.0126392841339111,0.4338338375091553,0.5788053870201111,0.1894307881593704,0.0,0.0,0.2667253315448761,54.35245513916016,31.0,6.275882720947266,-6291.6865234375,152.56170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,305.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.935546875,18000.0,0.0,0.0,0.1402430087327957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888379752635955,0.1888423562049865,-4.373477622721111e-06,0.0,0.0001423288194928,0.0,0.0,7.730748653411865,0.0,0.0,0.0,0.2847850918769836,4.0,0.0,1.0
814860,293.2929992675781,297.1499938964844,293.1499938964844,0.019039386883378,-808.2725219726562,303.5252380371094,0.485779732465744,0.050000000745058,0.0465595908463001,293.6998291015625,297.1499938964844,293.1499938964844,0.0067803859710693,-502.021484375,299.66766357421875,0.485779732465744,0.050000000745058,0.049029491841793,293.2091064453125,297.1499938964844,293.1499938964844,0.1889435052871704,-2962.8056640625,304.1571350097656,0.8667957186698914,0.2678865492343902,0.1885247528553009,293.24200439453125,297.1499938964844,293.1499938964844,0.2536399960517883,-5066.54443359375,304.1599426269531,0.94264954328537,0.3389242589473724,0.3223167657852173,293.268798828125,297.1499938964844,293.1499938964844,0.0114567950367927,-3305.45947265625,302.9223327636719,0.485779732465744,0.050000000745058,0.2325747907161712,291.171875,291.1499938964844,273.5533447265625,271.5467834472656,285.0418395996094,293.6469116210937,291.1724548339844,1.0,0.240617886185646,0.9309203624725342,0.9309203624725342,1.0,1.0,-1.006888747215271,0.4313061535358429,0.5755826234817505,0.1879766881465912,0.0,0.0,0.2634715139865875,48.6256217956543,25.0,6.739547729492188,-6233.59423828125,141.2220001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,305.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.09765625,18000.0,0.0,0.0,0.1400662511587143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186617836356163,0.1866222023963928,-4.369246653368464e-06,0.0,0.0001421494380338,0.0,0.0,7.627056121826172,0.0,0.0,0.0,0.2843778431415558,4.0,0.0,1.0
814920,293.2929992675781,297.1499938964844,293.1499938964844,0.019039386883378,-808.2725219726562,303.5252380371094,0.485779732465744,0.050000000745058,0.0465595908463001,293.6998291015625,297.1499938964844,293.1499938964844,0.0067803859710693,-502.021484375,299.66766357421875,0.485779732465744,0.050000000745058,0.049029491841793,293.2091064453125,297.1499938964844,293.1499938964844,0.1889435052871704,-2962.8056640625,304.1571350097656,0.8667957186698914,0.2678865492343902,0.1885247528553009,293.24200439453125,297.1499938964844,293.1499938964844,0.2536399960517883,-5066.54443359375,304.1599426269531,0.94264954328537,0.3389242589473724,0.3223167657852173,293.268798828125,297.1499938964844,293.1499938964844,0.0114567950367927,-3305.45947265625,302.9223327636719,0.485779732465744,0.050000000745058,0.2325747907161712,291.171875,291.1499938964844,273.5533447265625,271.5467834472656,285.0418395996094,293.6469116210937,291.1724548339844,1.0,0.240617886185646,0.9309203624725342,0.9309203624725342,1.0,1.0,-1.006888747215271,0.4313061535358429,0.5755826234817505,0.1879766881465912,0.0,0.0,0.2634715139865875,48.6256217956543,25.0,6.739547729492188,-6233.59423828125,141.2220001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,305.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.09765625,18000.0,0.0,0.0,0.1400662511587143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186617836356163,0.1866222023963928,-4.369246653368464e-06,0.0,0.0001421494380338,0.0,0.0,7.627056121826172,0.0,0.0,0.0,0.2843778431415558,4.0,0.0,1.0
814980,293.2966003417969,297.1499938964844,293.1499938964844,0.018605625256896,-801.0690307617188,303.4661560058594,0.4981042444705963,0.050000000745058,0.0463485568761825,293.7118530273437,297.1499938964844,293.1499938964844,0.0065110977739095,-486.34173583984375,299.44561767578125,0.4981042444705963,0.050000000745058,0.0488072596490383,293.2083740234375,297.1499938964844,293.1499938964844,0.1874769032001495,-2944.416748046875,304.1571960449219,0.8872209787368774,0.2665340602397918,0.18741275370121,293.2401733398437,297.1499938964844,293.1499938964844,0.2514907717704773,-5032.3779296875,304.16021728515625,0.9660301804542542,0.3369660377502441,0.3202376663684845,293.2704162597656,297.1499938964844,293.1499938964844,0.0112835839390754,-3276.689208984375,302.87725830078125,0.4981042444705963,0.050000000745058,0.2315206378698349,291.1761169433594,291.1499938964844,273.5899963378906,271.5736999511719,285.0687255859375,293.664794921875,291.176513671875,1.0,0.2318865954875946,0.9307675957679749,0.9307675957679749,1.0,1.0,-1.0012731552124023,0.4288557469844818,0.5724173784255981,0.1865161955356598,0.0,0.0,0.2596882879734039,42.92847442626953,25.0,5.523834228515625,-6173.015625,130.08921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21856689453125,305.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.712890625,18000.0,0.0,0.0,0.139666810631752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840051263570785,0.1840094774961471,-4.364110282040201e-06,0.0,0.0001417440653312,0.0,0.0,7.505243301391602,0.0,0.0,0.0,0.2838980853557586,4.0,0.0,1.0
