time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2966003417969,297.1499938964844,293.1499938964844,0.018605625256896,-801.0690307617188,303.4661560058594,0.4981042444705963,0.050000000745058,0.0463485568761825,293.7118530273437,297.1499938964844,293.1499938964844,0.0065110977739095,-486.34173583984375,299.44561767578125,0.4981042444705963,0.050000000745058,0.0488072596490383,293.2083740234375,297.1499938964844,293.1499938964844,0.1874769032001495,-2944.416748046875,304.1571960449219,0.8872209787368774,0.2665340602397918,0.18741275370121,293.2401733398437,297.1499938964844,293.1499938964844,0.2514907717704773,-5032.3779296875,304.16021728515625,0.9660301804542542,0.3369660377502441,0.3202376663684845,293.2704162597656,297.1499938964844,293.1499938964844,0.0112835839390754,-3276.689208984375,302.87725830078125,0.4981042444705963,0.050000000745058,0.2315206378698349,291.1761169433594,291.1499938964844,273.5899963378906,271.5736999511719,285.0687255859375,293.664794921875,291.176513671875,1.0,0.2318865954875946,0.9307675957679749,0.9307675957679749,1.0,1.0,-1.0012731552124023,0.4288557469844818,0.5724173784255981,0.1865161955356598,0.0,0.0,0.2596882879734039,42.92847442626953,25.0,5.523834228515625,-6173.015625,130.08921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21856689453125,305.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.712890625,18000.0,0.0,0.0,0.139666810631752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840051263570785,0.1840094774961471,-4.364110282040201e-06,0.0,0.0001417440653312,0.0,0.0,7.505243301391602,0.0,0.0,0.0,0.2838980853557586,4.0,0.0,1.0
815100,293.29815673828125,297.1499938964844,293.1499938964844,0.0184130258858203,-797.8905639648438,303.4367370605469,0.5037825107574463,0.050000000745058,0.0462642088532447,293.7177734375,297.1499938964844,293.1499938964844,0.0063826856203377,-478.7158203125,299.33306884765625,0.5037825107574463,0.050000000745058,0.0487184412777423,293.2080383300781,297.1499938964844,293.1499938964844,0.1867840588092804,-2935.74072265625,304.1571655273437,0.8965328931808472,0.2658647298812866,0.1868801862001419,293.2392578125,297.1499938964844,293.1499938964844,0.2504685819149017,-5016.1552734375,304.16021728515625,0.9754814505577089,0.3360022902488708,0.319237619638443,293.2711181640625,297.1499938964844,293.1499938964844,0.0112068364396691,-3264.018798828125,302.8546447753906,0.5037825107574463,0.050000000745058,0.2310993075370788,291.1775207519531,291.1499938964844,273.6083374023437,271.58721923828125,285.0819396972656,293.6737670898437,291.1777648925781,1.0,0.228360041975975,0.9306912422180176,0.9306912422180176,1.0,1.0,-0.9987198710441588,0.427752673625946,0.5709671974182129,0.1858249008655548,0.0,0.0,0.2577107548713684,40.64708709716797,25.0,4.370813369750977,-6143.24169921875,125.59197235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,305.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.10546875,18000.0,0.0,0.0,0.139371171593666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826245635747909,0.1826289296150207,-4.361314495326951e-06,0.0,0.0001414440193912,0.0,0.0,7.440953254699707,0.0,0.0,0.0,0.2836441099643707,4.0,0.0,1.0
815160,293.2995910644531,297.1499938964844,293.1499938964844,0.0182351842522621,-794.981201171875,303.4073181152344,0.5090531706809998,0.050000000745058,0.0461934208869934,293.7236633300781,297.1499938964844,293.1499938964844,0.0062580606900155,-471.221923828125,299.2193908691406,0.5090531706809998,0.050000000745058,0.0486438982188701,293.20770263671875,297.1499938964844,293.1499938964844,0.1861141175031662,-2927.35693359375,304.1570739746094,0.9049020409584044,0.2651928663253784,0.1863585859537124,293.2383728027344,297.1499938964844,293.1499938964844,0.2494785040616989,-5000.4541015625,304.16015625,0.9832947850227356,0.3350439965724945,0.3182584345340729,293.2718200683594,297.1499938964844,293.1499938964844,0.0111361974850296,-3252.4443359375,302.8319091796875,0.5090531706809998,0.050000000745058,0.2307457029819488,291.1783752441406,291.1499938964844,273.6266784667969,271.60076904296875,285.0948486328125,293.6824951171875,291.1784973144531,1.0,0.2252535372972488,0.9306315183639526,0.9306315183639526,1.0,1.0,-0.9963196516036988,0.4267228245735168,0.5695967674255371,0.1851589828729629,0.0,0.0,0.2557301819324493,38.72889709472656,25.0,3.0232765674591064,-6114.328125,121.7682113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,305.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.1390099972486496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812356561422348,0.1812400221824646,-4.358457317721332e-06,0.0,0.0001410774711985,0.0,0.0,7.376349925994873,0.0,0.0,0.0,0.2833884060382843,4.0,0.0,1.0
815220,293.3021850585937,297.1499938964844,293.1499938964844,0.0179109051823616,-789.7222290039062,303.34832763671875,0.5186927914619446,0.050000000745058,0.0460802614688873,293.7353515625,297.1499938964844,293.1499938964844,0.0060172039084136,-456.4600524902344,298.9887084960937,0.5186927914619446,0.050000000745058,0.0485247336328029,293.207275390625,297.1499938964844,293.1499938964844,0.1848015487194061,-2910.927978515625,304.1568908691406,0.920584797859192,0.2638163864612579,0.1853196173906326,293.2367248535156,297.1499938964844,293.1499938964844,0.247567668557167,-4970.16015625,304.1599426269531,0.995371639728546,0.3331400156021118,0.3163430094718933,293.2732238769531,297.1499938964844,293.1499938964844,0.011007584631443,-3231.552001953125,302.78594970703125,0.5186927914619446,0.050000000745058,0.2301804423332214,291.1788330078125,291.1499938964844,273.663330078125,271.6280212402344,285.1197204589844,293.6989440917969,291.1788024902344,1.0,0.2200975120067596,0.9305121302604676,0.9305121302604676,1.0,1.0,-0.9918161630630492,0.4248069822788238,0.5670092105865479,0.1838699728250503,0.0,0.0,0.2518461048603058,35.653297424316406,25.0,0.830039381980896,-6059.58447265625,115.52457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.1381009370088577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785216182470321,0.1785259693861007,-4.35278798249783e-06,0.0,0.0001401548943249,0.0,0.0,7.250402927398682,0.0,0.0,0.0,0.282888650894165,4.0,0.0,1.0
815280,293.3021850585937,297.1499938964844,293.1499938964844,0.0179109051823616,-789.7222290039062,303.34832763671875,0.5186927914619446,0.050000000745058,0.0460802614688873,293.7353515625,297.1499938964844,293.1499938964844,0.0060172039084136,-456.4600524902344,298.9887084960937,0.5186927914619446,0.050000000745058,0.0485247336328029,293.207275390625,297.1499938964844,293.1499938964844,0.1848015487194061,-2910.927978515625,304.1568908691406,0.920584797859192,0.2638163864612579,0.1853196173906326,293.2367248535156,297.1499938964844,293.1499938964844,0.247567668557167,-4970.16015625,304.1599426269531,0.995371639728546,0.3331400156021118,0.3163430094718933,293.2732238769531,297.1499938964844,293.1499938964844,0.011007584631443,-3231.552001953125,302.78594970703125,0.5186927914619446,0.050000000745058,0.2301804423332214,291.1788330078125,291.1499938964844,273.663330078125,271.6280212402344,285.1197204589844,293.6989440917969,291.1788024902344,1.0,0.2200975120067596,0.9305121302604676,0.9305121302604676,1.0,1.0,-0.9918161630630492,0.4248069822788238,0.5670092105865479,0.1838699728250503,0.0,0.0,0.2518461048603058,35.653297424316406,25.0,0.830039381980896,-6059.58447265625,115.52457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.1381009370088577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785216182470321,0.1785259693861007,-4.35278798249783e-06,0.0,0.0001401548943249,0.0,0.0,7.250402927398682,0.0,0.0,0.0,0.282888650894165,4.0,0.0,1.0
815340,293.30450439453125,297.1499938964844,293.1499938964844,0.0176231041550636,-785.0753784179688,303.2892150878906,0.5259476900100708,0.050000000745058,0.046006541699171,293.7469482421875,297.1499938964844,293.1499938964844,0.0057863569818437,-441.9127807617188,298.7546691894531,0.5259476900100708,0.050000000745058,0.0484471060335636,293.2070617675781,297.1499938964844,293.1499938964844,0.1834808737039566,-2894.339111328125,304.15679931640625,0.9318039417266846,0.2624117136001587,0.1842891424894333,293.2332458496094,297.1499938964844,293.1499938964844,0.2424605041742324,-4886.41064453125,304.1655578613281,0.9990000128746032,0.3316380679607391,0.3108768463134765,293.27459716796875,297.1499938964844,293.1499938964844,0.0108936261385679,-3213.052978515625,302.7396240234375,0.5259476900100708,0.050000000745058,0.229812204837799,291.18017578125,291.1499938964844,273.70001220703125,271.65545654296875,285.14874267578125,293.71905517578125,291.1810913085937,1.0,0.215962678194046,0.9303927421569824,0.9303927421569824,1.0,1.0,-0.983479142189026,0.421139657497406,0.5623394250869751,0.1818232238292694,0.0,0.0,0.2477938383817672,33.58737564086914,25.0,5.36518669128418,-5997.57763671875,110.16876220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,305.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.908203125,18000.0,0.0,0.0,0.1369651705026626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758503466844558,0.1758546978235244,-4.347339199739508e-06,0.0,0.0001390022371197,0.0,0.0,7.127208709716797,0.0,0.0,0.0,0.2823994755744934,4.0,0.0,1.0
815400,293.30450439453125,297.1499938964844,293.1499938964844,0.0176231041550636,-785.0753784179688,303.2892150878906,0.5259476900100708,0.050000000745058,0.046006541699171,293.7469482421875,297.1499938964844,293.1499938964844,0.0057863569818437,-441.9127807617188,298.7546691894531,0.5259476900100708,0.050000000745058,0.0484471060335636,293.2070617675781,297.1499938964844,293.1499938964844,0.1834808737039566,-2894.339111328125,304.15679931640625,0.9318039417266846,0.2624117136001587,0.1842891424894333,293.2332458496094,297.1499938964844,293.1499938964844,0.2424605041742324,-4886.41064453125,304.1655578613281,0.9990000128746032,0.3316380679607391,0.3108768463134765,293.27459716796875,297.1499938964844,293.1499938964844,0.0108936261385679,-3213.052978515625,302.7396240234375,0.5259476900100708,0.050000000745058,0.229812204837799,291.18017578125,291.1499938964844,273.70001220703125,271.65545654296875,285.14874267578125,293.71905517578125,291.1810913085937,1.0,0.215962678194046,0.9303927421569824,0.9303927421569824,1.0,1.0,-0.983479142189026,0.421139657497406,0.5623394250869751,0.1818232238292694,0.0,0.0,0.2477938383817672,33.58737564086914,25.0,5.36518669128418,-5997.57763671875,110.16876220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,305.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.908203125,18000.0,0.0,0.0,0.1369651705026626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758503466844558,0.1758546978235244,-4.347339199739508e-06,0.0,0.0001390022371197,0.0,0.0,7.127208709716797,0.0,0.0,0.0,0.2823994755744934,4.0,0.0,1.0
815460,293.306640625,297.1499938964844,293.1499938964844,0.0173435490578413,-780.2833251953125,303.23065185546875,0.531188428401947,0.050000000745058,0.0459582582116127,293.75848388671875,297.1499938964844,293.1499938964844,0.0055582579225301,-426.99114990234375,298.52166748046875,0.531188428401947,0.050000000745058,0.0483962595462799,293.20721435546875,297.1499938964844,293.1499938964844,0.1819677501916885,-2875.09814453125,304.1570739746094,0.9389997124671936,0.260936439037323,0.1832403838634491,293.22119140625,297.1499938964844,293.1499938964844,0.2347194701433181,-4760.35400390625,304.173095703125,0.9990000128746032,0.3319571018218994,0.3030167818069458,293.2757263183594,297.1499938964844,293.1499938964844,0.0107816215604543,-3193.706787109375,302.6947937011719,0.531188428401947,0.050000000745058,0.2295710295438766,291.19268798828125,291.1499938964844,273.7366638183594,271.6829833984375,285.1872253417969,293.7529296875,291.194091796875,1.0,0.2124781906604766,0.9302932024002076,0.9302932024002076,1.0,1.0,-0.9722960591316224,0.4161941409111023,0.5561018586158752,0.1791769117116928,0.0,0.0,0.2413178235292434,32.16815948486328,25.0,14.15768051147461,-5907.54638671875,105.37125396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,305.19189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.51171875,18000.0,0.0,0.0,0.1355626583099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719973385334015,0.1720016896724701,-4.340844952821499e-06,0.0,0.0001375788706354,0.0,0.0,6.952602386474609,0.0,0.0,0.0,0.2817217111587524,4.0,0.0,1.0
815520,293.306640625,297.1499938964844,293.1499938964844,0.0173435490578413,-780.2833251953125,303.23065185546875,0.531188428401947,0.050000000745058,0.0459582582116127,293.75848388671875,297.1499938964844,293.1499938964844,0.0055582579225301,-426.99114990234375,298.52166748046875,0.531188428401947,0.050000000745058,0.0483962595462799,293.20721435546875,297.1499938964844,293.1499938964844,0.1819677501916885,-2875.09814453125,304.1570739746094,0.9389997124671936,0.260936439037323,0.1832403838634491,293.22119140625,297.1499938964844,293.1499938964844,0.2347194701433181,-4760.35400390625,304.173095703125,0.9990000128746032,0.3319571018218994,0.3030167818069458,293.2757263183594,297.1499938964844,293.1499938964844,0.0107816215604543,-3193.706787109375,302.6947937011719,0.531188428401947,0.050000000745058,0.2295710295438766,291.19268798828125,291.1499938964844,273.7366638183594,271.6829833984375,285.1872253417969,293.7529296875,291.194091796875,1.0,0.2124781906604766,0.9302932024002076,0.9302932024002076,1.0,1.0,-0.9722960591316224,0.4161941409111023,0.5561018586158752,0.1791769117116928,0.0,0.0,0.2413178235292434,32.16815948486328,25.0,14.15768051147461,-5907.54638671875,105.37125396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,305.19189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.51171875,18000.0,0.0,0.0,0.1355626583099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719973385334015,0.1720016896724701,-4.340844952821499e-06,0.0,0.0001375788706354,0.0,0.0,6.952602386474609,0.0,0.0,0.0,0.2817217111587524,4.0,0.0,1.0
815580,293.3082275390625,297.1499938964844,293.1499938964844,0.0171373281627893,-776.8423461914062,303.18341064453125,0.5348780155181885,0.050000000745058,0.0459263958036899,293.7676086425781,297.1499938964844,293.1499938964844,0.0053809187375009,-415.2146606445313,298.3310241699219,0.5348780155181885,0.050000000745058,0.0483627058565616,293.208740234375,297.1499938964844,293.1499938964844,0.1807060539722442,-2859.097412109375,304.15728759765625,0.943455934524536,0.2594770491123199,0.1822851151227951,293.2086181640625,297.1499938964844,293.1499938964844,0.2295471280813217,-4676.197265625,304.17559814453125,0.9990000128746032,0.3330320715904236,0.2977156341075897,293.2763061523437,297.1499938964844,293.1499938964844,0.0107009643688797,-3180.201171875,302.65899658203125,0.5348780155181885,0.050000000745058,0.2294118553400039,291.1981506347656,291.1499938964844,273.7659912109375,271.70513916015625,285.2091979980469,293.7667541503906,291.1982421875,1.0,0.2101007252931594,0.9302136301994324,0.9302136301994324,1.0,1.0,-0.964517056941986,0.4127805531024933,0.5517365336418152,0.1772822737693786,0.0,0.0,0.2356704920530319,31.226469039916992,25.0,7.528933048248291,-5829.091796875,102.1587371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449462890625,305.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.494140625,18000.0,0.0,0.0,0.1341903358697891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682531982660293,0.1682575196027755,-4.333860943006584e-06,0.0,0.0001361861213808,0.0,0.0,6.782886981964111,0.0,0.0,0.0,0.2810636460781097,4.0,0.0,1.0
815640,293.30859375,297.1499938964844,293.1499938964844,0.0170888919383287,-776.0623168945312,303.1715087890625,0.5357269048690796,0.050000000745058,0.0459192916750907,293.76983642578125,297.1499938964844,293.1499938964844,0.0053374310955405,-412.3111572265625,298.282470703125,0.5357269048690796,0.050000000745058,0.0483552254736423,293.2093200683594,297.1499938964844,293.1499938964844,0.1803596913814544,-2854.7109375,304.15740966796875,0.94433856010437,0.2590654194355011,0.1820034384727478,293.2054138183594,297.1499938964844,293.1499938964844,0.2283961921930313,-4657.52685546875,304.17584228515625,0.9990000128746032,0.3333484232425689,0.2965208888053894,293.27642822265625,297.1499938964844,293.1499938964844,0.010682382620871,-3177.21240234375,302.64996337890625,0.5357269048690796,0.050000000745058,0.2293763756752014,291.1982116699219,291.1499938964844,273.7733459472656,271.710693359375,285.2139587402344,293.7690124511719,291.1980895996094,1.0,0.2095550149679184,0.9301937222480774,0.9301937222480774,1.0,1.0,-0.9626848697662354,0.4119796454906463,0.5507051944732666,0.1768297702074051,0.0,0.0,0.2343753427267074,31.01533889770508,25.0,5.3965983390808105,-5810.861328125,101.42607879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,305.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.232421875,18000.0,0.0,0.0,0.1338124126195907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673691272735595,0.1673734486103058,-4.332062871981179e-06,0.0,0.0001358025765512,0.0,0.0,6.742734432220459,0.0,0.0,0.0,0.2809060513973236,4.0,0.0,1.0
815700,293.3094482421875,297.1499938964844,293.1499938964844,0.0169708430767059,-774.1769409179688,303.1416931152344,0.5377371311187744,0.050000000745058,0.0459027923643589,293.7754211425781,297.1499938964844,293.1499938964844,0.0052288826555013,-405.0167846679688,298.1600952148437,0.5377371311187744,0.050000000745058,0.0483378507196903,293.2105712890625,297.1499938964844,293.1499938964844,0.1794888079166412,-2843.69140625,304.1576232910156,0.9462970495224,0.2580662667751312,0.1812846809625625,293.19781494140625,297.1499938964844,293.1499938964844,0.2257110327482223,-4614.0166015625,304.176025390625,0.9990000128746032,0.334139883518219,0.2937264442443847,293.27667236328125,297.1499938964844,293.1499938964844,0.0106372572481632,-3170.036865234375,302.6273498535156,0.5377371311187744,0.050000000745058,0.229293942451477,291.1974182128906,291.1499938964844,273.7916564941406,271.7245788574219,285.2257385253906,293.7745666503906,291.19708251953125,1.0,0.2082699090242386,0.93014395236969,0.93014395236969,1.0,1.0,-0.958328366279602,0.4100814461708069,0.5482469201087952,0.175740897655487,0.0,0.0,0.2312928140163421,30.523536682128903,25.0,1.35823655128479,-5768.458984375,99.71038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,305.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.990234375,18000.0,0.0,0.0,0.1328132301568985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653051227331161,0.1653094589710235,-4.32774368164246e-06,0.0,0.0001347885408904,0.0,0.0,6.649038314819336,0.0,0.0,0.0,0.280535340309143,4.0,0.0,1.0
815760,293.31024169921875,297.1499938964844,293.1499938964844,0.0168558824807405,-772.3395385742188,303.1119079589844,0.5396084189414978,0.050000000745058,0.045887816697359,293.7809143066406,297.1499938964844,293.1499938964844,0.0051214573904871,-397.719482421875,298.0367736816406,0.5396084189414978,0.050000000745058,0.0483220815658569,293.2114562988281,297.1499938964844,293.1499938964844,0.1786596775054931,-2833.2138671875,304.1577453613281,0.9480474591255188,0.2571258246898651,0.1805975288152694,293.1908569335937,297.1499938964844,293.1499938964844,0.2232500910758972,-4574.16796875,304.1757507324219,0.9990000128746032,0.3349015414714813,0.2911674380302429,293.2768859863281,297.1499938964844,293.1499938964844,0.010593332350254,-3163.0732421875,302.6047058105469,0.5396084189414978,0.050000000745058,0.2292191535234451,291.1961975097656,291.1499938964844,273.8099975585937,271.7384948730469,285.2372131347656,293.7800598144531,291.19580078125,1.0,0.2070891261100769,0.9301331043243408,0.9301331043243408,1.0,1.0,-0.9543053507804872,0.4083385467529297,0.5459668040275574,0.1747169494628906,0.0,0.0,0.2283360809087753,30.076210021972656,25.0,-1.2392369508743286,-5729.1171875,98.14907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,305.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.802734375,18000.0,0.0,0.0,0.1317493766546249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633814871311187,0.1633858233690261,-4.323740085965255e-06,0.0,0.00013370886154,0.0,0.0,6.562034606933594,0.0,0.0,0.0,0.2801902592182159,4.0,0.0,1.0
815820,293.3116149902344,297.1499938964844,293.1499938964844,0.0166347604244947,-768.8071899414062,303.0523376464844,0.5429759621620178,0.050000000745058,0.045861754566431,293.79168701171875,297.1499938964844,293.1499938964844,0.0049095777794718,-383.1046447753906,297.78729248046875,0.5429759621620178,0.050000000745058,0.0482946373522281,293.21240234375,297.1499938964844,293.1499938964844,0.1771470606327057,-2814.1396484375,304.1576843261719,0.9510512948036194,0.2553777694702148,0.1793304532766342,293.178955078125,297.1499938964844,293.1499938964844,0.2189232259988784,-4504.15478515625,304.1743469238281,0.9990000128746032,0.3362873792648315,0.2866586148738861,293.2772827148437,297.1499938964844,293.1499938964844,0.0105085717514157,-3149.7255859375,302.5592956542969,0.5429759621620178,0.050000000745058,0.2290889620780944,291.19256591796875,291.1499938964844,273.8466796875,271.76641845703125,285.2593688964844,293.79083251953125,291.1919250488281,1.0,0.2050007283687591,0.9301114678382874,0.9301114678382874,1.0,1.0,-0.947152018547058,0.4052644073963165,0.541887640953064,0.1728417575359344,0.0,0.0,0.2228861600160598,29.29509353637696,43.0,-4.939664840698242,-5656.8203125,95.4240493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899658203125,305.13970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.681640625,18000.0,0.0,0.0,0.129485011100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598582118749618,0.159862533211708,-4.316490958444774e-06,0.0,0.0001314108230872,0.0,0.0,6.403515815734863,0.0,0.0,0.0,0.2795633971691131,4.0,0.0,1.0
815880,293.3116149902344,297.1499938964844,293.1499938964844,0.0166347604244947,-768.8071899414062,303.0523376464844,0.5429759621620178,0.050000000745058,0.045861754566431,293.79168701171875,297.1499938964844,293.1499938964844,0.0049095777794718,-383.1046447753906,297.78729248046875,0.5429759621620178,0.050000000745058,0.0482946373522281,293.21240234375,297.1499938964844,293.1499938964844,0.1771470606327057,-2814.1396484375,304.1576843261719,0.9510512948036194,0.2553777694702148,0.1793304532766342,293.178955078125,297.1499938964844,293.1499938964844,0.2189232259988784,-4504.15478515625,304.1743469238281,0.9990000128746032,0.3362873792648315,0.2866586148738861,293.2772827148437,297.1499938964844,293.1499938964844,0.0105085717514157,-3149.7255859375,302.5592956542969,0.5429759621620178,0.050000000745058,0.2290889620780944,291.19256591796875,291.1499938964844,273.8466796875,271.76641845703125,285.2593688964844,293.79083251953125,291.1919250488281,1.0,0.2050007283687591,0.9301114678382874,0.9301114678382874,1.0,1.0,-0.947152018547058,0.4052644073963165,0.541887640953064,0.1728417575359344,0.0,0.0,0.2228861600160598,29.29509353637696,43.0,-4.939664840698242,-5656.8203125,95.4240493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899658203125,305.13970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.681640625,18000.0,0.0,0.0,0.129485011100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598582118749618,0.159862533211708,-4.316490958444774e-06,0.0,0.0001314108230872,0.0,0.0,6.403515815734863,0.0,0.0,0.0,0.2795633971691131,4.0,0.0,1.0
815940,293.31298828125,297.1499938964844,293.1499938964844,0.016505803912878,-767.6929931640625,302.99090576171875,0.5338359475135803,0.050000000745058,0.0459352955222129,293.802490234375,297.1499938964844,293.1499938964844,0.0047116936184465,-369.4216003417969,297.5265197753906,0.5338359475135803,0.050000000745058,0.0483720786869525,293.2125549316406,297.1499938964844,293.1499938964844,0.1760813444852829,-2801.040283203125,304.1568603515625,0.9335750937461852,0.2537626922130584,0.1782334446907043,293.18084716796875,297.1499938964844,293.1499938964844,0.2303033769130706,-4697.9404296875,304.14654541015625,0.9990000128746032,0.3352327644824981,0.2991950511932373,293.2781677246094,297.1499938964844,293.1499938964844,0.0104669807478785,-3146.43212890625,302.5105895996094,0.5338359475135803,0.050000000745058,0.2294563055038452,291.1748046875,291.1499938964844,273.8833312988281,271.79443359375,285.27020263671875,293.8016662597656,291.1694641113281,1.0,0.2107978016138076,0.9300897717475892,0.9300897717475892,1.0,1.0,-0.96149343252182,0.4119822978973388,0.5495111346244812,0.1751724928617477,0.0,0.0,0.2203177511692047,31.39954376220703,46.0,-35.4810905456543,-5643.5205078125,101.80531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6354675292969,305.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.373046875,18000.0,0.0,0.0,0.1271697133779525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574205309152603,0.1574248373508453,-4.310432814236265e-06,0.0,0.0001290610816795,0.0,0.0,6.292886734008789,0.0,0.0,0.0,0.2791223526000976,4.0,0.0,1.0
816000,293.31298828125,297.1499938964844,293.1499938964844,0.016505803912878,-767.6929931640625,302.99090576171875,0.5338359475135803,0.050000000745058,0.0459352955222129,293.802490234375,297.1499938964844,293.1499938964844,0.0047116936184465,-369.4216003417969,297.5265197753906,0.5338359475135803,0.050000000745058,0.0483720786869525,293.2125549316406,297.1499938964844,293.1499938964844,0.1760813444852829,-2801.040283203125,304.1568603515625,0.9335750937461852,0.2537626922130584,0.1782334446907043,293.18084716796875,297.1499938964844,293.1499938964844,0.2303033769130706,-4697.9404296875,304.14654541015625,0.9990000128746032,0.3352327644824981,0.2991950511932373,293.2781677246094,297.1499938964844,293.1499938964844,0.0104669807478785,-3146.43212890625,302.5105895996094,0.5338359475135803,0.050000000745058,0.2294563055038452,291.1748046875,291.1499938964844,273.8833312988281,271.79443359375,285.27020263671875,293.8016662597656,291.1694641113281,1.0,0.2107978016138076,0.9300897717475892,0.9300897717475892,1.0,1.0,-0.96149343252182,0.4119822978973388,0.5495111346244812,0.1751724928617477,0.0,0.0,0.2203177511692047,31.39954376220703,46.0,-35.4810905456543,-5643.5205078125,101.80531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6354675292969,305.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.373046875,18000.0,0.0,0.0,0.1271697133779525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574205309152603,0.1574248373508453,-4.310432814236265e-06,0.0,0.0001290610816795,0.0,0.0,6.292886734008789,0.0,0.0,0.0,0.2791223526000976,4.0,0.0,1.0
816060,293.3143615722656,297.1499938964844,293.1499938964844,0.0164192467927932,-767.9552001953125,302.92645263671875,0.5239866971969604,0.050000000745058,0.0460257157683372,293.81353759765625,297.1499938964844,293.1499938964844,0.0045198053121566,-356.18121337890625,297.2475280761719,0.5239866971969604,0.050000000745058,0.0484672933816909,293.2108764648437,297.1499938964844,293.1499938964844,0.1756131052970886,-2795.89111328125,304.1553649902344,0.9145962595939636,0.2525156140327453,0.1773526668548584,293.206298828125,297.1499938964844,293.1499938964844,0.2442366331815719,-4928.5478515625,304.1249084472656,0.9990000128746032,0.3293205797672272,0.3133256733417511,293.280517578125,297.1499938964844,293.1499938964844,0.010441088117659,-3148.409912109375,302.45416259765625,0.5239866971969604,0.050000000745058,0.2299079746007919,291.1321716308594,291.1499938964844,273.9200134277344,271.82257080078125,285.28033447265625,293.81268310546875,291.1286926269531,1.0,0.216652974486351,0.9299556612968444,0.9299556612968444,1.0,1.0,-0.978268265724182,0.4197326898574829,0.5585355758666992,0.1782066971063614,0.0,0.0,0.2257150560617447,33.987510681152344,49.0,-45.00740051269531,-5714.4384765625,109.68238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356506347656,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.1252056360244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15967358648777,0.1596778929233551,-4.310503300075652e-06,0.0,0.0001270678039873,0.0,0.0,6.387117862701416,0.0,0.0,0.0,0.279435932636261,4.0,0.0,1.0
816120,293.3143615722656,297.1499938964844,293.1499938964844,0.0164192467927932,-767.9552001953125,302.92645263671875,0.5239866971969604,0.050000000745058,0.0460257157683372,293.81353759765625,297.1499938964844,293.1499938964844,0.0045198053121566,-356.18121337890625,297.2475280761719,0.5239866971969604,0.050000000745058,0.0484672933816909,293.2108764648437,297.1499938964844,293.1499938964844,0.1756131052970886,-2795.89111328125,304.1553649902344,0.9145962595939636,0.2525156140327453,0.1773526668548584,293.206298828125,297.1499938964844,293.1499938964844,0.2442366331815719,-4928.5478515625,304.1249084472656,0.9990000128746032,0.3293205797672272,0.3133256733417511,293.280517578125,297.1499938964844,293.1499938964844,0.010441088117659,-3148.409912109375,302.45416259765625,0.5239866971969604,0.050000000745058,0.2299079746007919,291.1321716308594,291.1499938964844,273.9200134277344,271.82257080078125,285.28033447265625,293.81268310546875,291.1286926269531,1.0,0.216652974486351,0.9299556612968444,0.9299556612968444,1.0,1.0,-0.978268265724182,0.4197326898574829,0.5585355758666992,0.1782066971063614,0.0,0.0,0.2257150560617447,33.987510681152344,49.0,-45.00740051269531,-5714.4384765625,109.68238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356506347656,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.1252056360244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15967358648777,0.1596778929233551,-4.310503300075652e-06,0.0,0.0001270678039873,0.0,0.0,6.387117862701416,0.0,0.0,0.0,0.279435932636261,4.0,0.0,1.0
816180,293.31573486328125,297.1499938964844,293.1499938964844,0.0163140147924423,-766.941162109375,302.86541748046875,0.5106821656227112,0.050000000745058,0.0461730509996414,293.8250732421875,297.1499938964844,293.1499938964844,0.0043259565718472,-341.96942138671875,296.9845886230469,0.5106821656227112,0.050000000745058,0.0486224442720413,293.20751953125,297.1499938964844,293.1499938964844,0.1749387085437774,-2787.40380859375,304.1547546386719,0.8914737701416016,0.2516543269157409,0.1768472641706466,293.22625732421875,297.1499938964844,293.1499938964844,0.2398550510406494,-4853.8642578125,304.1405029296875,0.9766237735748292,0.3238053321838379,0.3082841336727142,293.283935546875,297.1499938964844,293.1499938964844,0.0103956563398242,-3142.853759765625,302.3992004394531,0.5106821656227112,0.050000000745058,0.230643942952156,291.131103515625,291.1499938964844,273.9566650390625,271.8507385253906,285.3021545410156,293.82403564453125,291.13397216796875,1.0,0.2220853120088577,0.9298215508461,0.9298215508461,1.0,1.0,-0.9727601408958436,0.4173651933670044,0.5553948879241943,0.1767241805791854,0.0,0.0,0.2289786785840988,37.84810256958008,52.0,3.0358645915985107,-5743.18896484375,114.87139892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57696533203125,305.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.646484375,18000.0,0.0,0.0,0.1239523515105247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162595123052597,0.1625994443893432,-4.316306331020314e-06,0.0,0.0001257958792848,0.0,0.0,6.518002986907959,0.0,0.0,0.0,0.2799313962459564,4.0,0.0,1.0
816240,293.31573486328125,297.1499938964844,293.1499938964844,0.0163140147924423,-766.941162109375,302.86541748046875,0.5106821656227112,0.050000000745058,0.0461730509996414,293.8250732421875,297.1499938964844,293.1499938964844,0.0043259565718472,-341.96942138671875,296.9845886230469,0.5106821656227112,0.050000000745058,0.0486224442720413,293.20751953125,297.1499938964844,293.1499938964844,0.1749387085437774,-2787.40380859375,304.1547546386719,0.8914737701416016,0.2516543269157409,0.1768472641706466,293.22625732421875,297.1499938964844,293.1499938964844,0.2398550510406494,-4853.8642578125,304.1405029296875,0.9766237735748292,0.3238053321838379,0.3082841336727142,293.283935546875,297.1499938964844,293.1499938964844,0.0103956563398242,-3142.853759765625,302.3992004394531,0.5106821656227112,0.050000000745058,0.230643942952156,291.131103515625,291.1499938964844,273.9566650390625,271.8507385253906,285.3021545410156,293.82403564453125,291.13397216796875,1.0,0.2220853120088577,0.9298215508461,0.9298215508461,1.0,1.0,-0.9727601408958436,0.4173651933670044,0.5553948879241943,0.1767241805791854,0.0,0.0,0.2289786785840988,37.84810256958008,52.0,3.0358645915985107,-5743.18896484375,114.87139892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57696533203125,305.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.646484375,18000.0,0.0,0.0,0.1239523515105247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162595123052597,0.1625994443893432,-4.316306331020314e-06,0.0,0.0001257958792848,0.0,0.0,6.518002986907959,0.0,0.0,0.0,0.2799313962459564,4.0,0.0,1.0
816300,293.3164978027344,297.1499938964844,293.1499938964844,0.0162446852773427,-765.862060546875,302.8356628417969,0.505333423614502,0.050000000745058,0.0462428294122219,293.83111572265625,297.1499938964844,293.1499938964844,0.0042244521901011,-334.3218688964844,296.8569641113281,0.505333423614502,0.050000000745058,0.0486959293484687,293.2070007324219,297.1499938964844,293.1499938964844,0.1743805557489395,-2780.154541015625,304.1549072265625,0.8818631172180176,0.2510285973548889,0.1765221357345581,293.23046875,297.1499938964844,293.1499938964844,0.2380183041095733,-4822.68310546875,304.1455383300781,0.965398132801056,0.3220111131668091,0.3064257204532623,293.2856750488281,297.1499938964844,293.1499938964844,0.010363146662712,-3137.32373046875,302.3726806640625,0.505333423614502,0.050000000745058,0.2309925109148025,291.1415405273437,291.1499938964844,273.9750061035156,271.8648681640625,285.3131103515625,293.8302001953125,291.14361572265625,1.0,0.2246816158294677,0.9297544956207277,0.9297544956207277,1.0,1.0,-0.9707286953926086,0.4165166914463043,0.5542120337486267,0.1761133670806884,0.0,0.0,0.2284798771142959,39.68229293823242,52.0,12.809392929077148,-5728.8828125,117.4432144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,305.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.1235431656241417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625956296920776,0.1625999361276626,-4.317814273235854e-06,0.0,0.0001253806112799,0.0,0.0,6.520246505737305,0.0,0.0,0.0,0.2799605429172516,4.0,0.0,1.0
816360,293.3172607421875,297.1499938964844,293.1499938964844,0.0161798074841499,-764.9609375,302.80535888671875,0.5005815625190735,0.050000000745058,0.0463108904659748,293.8372802734375,297.1499938964844,293.1499938964844,0.0041232081130146,-326.6920166015625,296.7259216308594,0.5005815625190735,0.050000000745058,0.0487675964832305,293.2072448730469,297.1499938964844,293.1499938964844,0.1737607270479202,-2772.157470703125,304.1551513671875,0.8729538917541504,0.2502602934837341,0.1760890930891037,293.2327880859375,297.1499938964844,293.1499938964844,0.2365958392620086,-4798.7041015625,304.1488952636719,0.9545906782150269,0.3205312490463257,0.3049596846103668,293.287353515625,297.1499938964844,293.1499938964844,0.0103333303704857,-3132.68359375,302.3455505371094,0.5005815625190735,0.050000000745058,0.2313324809074401,291.1477966308594,291.1499938964844,273.99334716796875,271.8790283203125,285.3238830566406,293.8363342285156,291.1488647460937,1.0,0.2272121608257293,0.929650902748108,0.929650902748108,1.0,1.0,-0.9690249562263488,0.4158141314983368,0.5532108545303345,0.1755733340978622,0.0,0.0,0.2279774397611618,41.47427368164063,55.0,13.13867473602295,-5709.30859375,120.00953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4953308105469,305.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78125,18000.0,0.0,0.0,0.1232242286205291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622874736785888,0.162291795015335,-4.318005267123226e-06,0.0,0.0001250569184776,0.0,0.0,6.507589340209961,0.0,0.0,0.0,0.2799263596534729,4.0,0.0,1.0
816420,293.31866455078125,297.1499938964844,293.1499938964844,0.0160556882619857,-763.35693359375,302.7440490722656,0.4923063516616821,0.050000000745058,0.0464437901973724,293.849609375,297.1499938964844,293.1499938964844,0.0039201439358294,-311.2926940917969,296.4571228027344,0.4923063516616821,0.050000000745058,0.0489075481891632,293.2090148925781,297.1499938964844,293.1499938964844,0.1723263263702392,-2753.6962890625,304.15582275390625,0.8568729758262634,0.2484541237354278,0.1749913394451141,293.234619140625,297.1499938964844,293.1499938964844,0.2343536168336868,-4761.30126953125,304.1529235839844,0.934243142604828,0.3180611133575439,0.3026364147663116,293.2904052734375,297.1499938964844,293.1499938964844,0.0102767702192068,-3124.3916015625,302.29034423828125,0.4923063516616821,0.050000000745058,0.2319963425397873,291.154296875,291.1499938964844,274.0299987792969,271.9073486328125,285.34539794921875,293.8486633300781,291.15496826171875,1.0,0.2320944964885711,0.9294437766075134,0.9294437766075134,1.0,1.0,-0.9660430550575256,0.4145973622798919,0.551445722579956,0.1745933592319488,0.0,0.0,0.226931095123291,44.9775619506836,58.0,10.057300567626951,-5672.01318359375,125.08148193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,305.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1227927878499031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616755276918411,0.1616798490285873,-4.317209914006526e-06,0.0,0.0001246190659003,0.0,0.0,6.480739593505859,0.0,0.0,0.0,0.2798281610012054,4.0,0.0,1.0
816480,293.31866455078125,297.1499938964844,293.1499938964844,0.0160556882619857,-763.35693359375,302.7440490722656,0.4923063516616821,0.050000000745058,0.0464437901973724,293.849609375,297.1499938964844,293.1499938964844,0.0039201439358294,-311.2926940917969,296.4571228027344,0.4923063516616821,0.050000000745058,0.0489075481891632,293.2090148925781,297.1499938964844,293.1499938964844,0.1723263263702392,-2753.6962890625,304.15582275390625,0.8568729758262634,0.2484541237354278,0.1749913394451141,293.234619140625,297.1499938964844,293.1499938964844,0.2343536168336868,-4761.30126953125,304.1529235839844,0.934243142604828,0.3180611133575439,0.3026364147663116,293.2904052734375,297.1499938964844,293.1499938964844,0.0102767702192068,-3124.3916015625,302.29034423828125,0.4923063516616821,0.050000000745058,0.2319963425397873,291.154296875,291.1499938964844,274.0299987792969,271.9073486328125,285.34539794921875,293.8486633300781,291.15496826171875,1.0,0.2320944964885711,0.9294437766075134,0.9294437766075134,1.0,1.0,-0.9660430550575256,0.4145973622798919,0.551445722579956,0.1745933592319488,0.0,0.0,0.226931095123291,44.9775619506836,58.0,10.057300567626951,-5672.01318359375,125.08148193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,305.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1227927878499031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616755276918411,0.1616798490285873,-4.317209914006526e-06,0.0,0.0001246190659003,0.0,0.0,6.480739593505859,0.0,0.0,0.0,0.2798281610012054,4.0,0.0,1.0
816540,293.31988525390625,297.1499938964844,293.1499938964844,0.0159343592822551,-761.8136596679688,302.6826477050781,0.485010951757431,0.050000000745058,0.0465739779174327,293.8619079589844,297.1499938964844,293.1499938964844,0.0037157204933464,-295.61944580078125,296.18310546875,0.485010951757431,0.050000000745058,0.0490446425974369,293.21142578125,297.1499938964844,293.1499938964844,0.1707362830638885,-2733.2431640625,304.1565246582031,0.8427830934524536,0.24646957218647,0.173735037446022,293.2347717285156,297.1499938964844,293.1499938964844,0.2324364930391311,-4729.67138671875,304.1551208496094,0.9160076379776,0.3158808350563049,0.3006677031517029,293.29315185546875,297.1499938964844,293.1499938964844,0.0102208359166979,-3116.3232421875,302.234619140625,0.485010951757431,0.050000000745058,0.2326466739177703,291.158447265625,291.1499938964844,274.0666809082031,271.93572998046875,285.36688232421875,293.8609619140625,291.1587829589844,1.0,0.2367688566446304,0.9292365908622742,0.9292365908622742,1.0,1.0,-0.963273584842682,0.4134709537029266,0.5498026609420776,0.1736743599176406,0.0,0.0,0.2254974693059921,48.41139221191406,46.0,6.234838008880615,-5632.76611328125,130.05801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,304.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1225680112838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608330011367797,0.160837322473526,-4.31583748650155e-06,0.0,0.0001243909500772,0.0,0.0,6.443405151367188,0.0,0.0,0.0,0.279685378074646,4.0,0.0,1.0
816600,293.31988525390625,297.1499938964844,293.1499938964844,0.0159343592822551,-761.8136596679688,302.6826477050781,0.485010951757431,0.050000000745058,0.0465739779174327,293.8619079589844,297.1499938964844,293.1499938964844,0.0037157204933464,-295.61944580078125,296.18310546875,0.485010951757431,0.050000000745058,0.0490446425974369,293.21142578125,297.1499938964844,293.1499938964844,0.1707362830638885,-2733.2431640625,304.1565246582031,0.8427830934524536,0.24646957218647,0.173735037446022,293.2347717285156,297.1499938964844,293.1499938964844,0.2324364930391311,-4729.67138671875,304.1551208496094,0.9160076379776,0.3158808350563049,0.3006677031517029,293.29315185546875,297.1499938964844,293.1499938964844,0.0102208359166979,-3116.3232421875,302.234619140625,0.485010951757431,0.050000000745058,0.2326466739177703,291.158447265625,291.1499938964844,274.0666809082031,271.93572998046875,285.36688232421875,293.8609619140625,291.1587829589844,1.0,0.2367688566446304,0.9292365908622742,0.9292365908622742,1.0,1.0,-0.963273584842682,0.4134709537029266,0.5498026609420776,0.1736743599176406,0.0,0.0,0.2254974693059921,48.41139221191406,46.0,6.234838008880615,-5632.76611328125,130.05801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,304.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1225680112838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608330011367797,0.160837322473526,-4.31583748650155e-06,0.0,0.0001243909500772,0.0,0.0,6.443405151367188,0.0,0.0,0.0,0.279685378074646,4.0,0.0,1.0
816660,293.3206481933594,297.1499938964844,293.1499938964844,0.0157322715967893,-758.15966796875,302.6221008300781,0.4853474199771881,0.050000000745058,0.0465678162872791,293.8740539550781,297.1499938964844,293.1499938964844,0.0034992024302482,-278.8394775390625,295.9046630859375,0.4853474199771881,0.050000000745058,0.0490381531417369,293.2138671875,297.1499938964844,293.1499938964844,0.1689615994691848,-2710.3876953125,304.1573181152344,0.8411252498626709,0.2444199025630951,0.1723087877035141,293.2342224121094,297.1499938964844,293.1499938964844,0.2305312305688858,-4698.4169921875,304.15655517578125,0.9144365787506104,0.3138439655303955,0.2987116277217865,293.29559326171875,297.1499938964844,293.1499938964844,0.0101227946579456,-3099.407958984375,302.1787414550781,0.4853474199771881,0.050000000745058,0.2326158881187439,291.1612243652344,291.1499938964844,274.10333251953125,271.964111328125,285.3888854980469,293.87310791015625,291.1617126464844,1.0,0.2355342656373977,0.9291267395019532,0.9291267395019532,1.0,1.0,-0.9591625332832336,0.4117357432842254,0.5474267601966858,0.1724993586540222,0.0,0.0,0.2238285541534423,48.19544219970703,34.0,5.166983127593994,-5591.25390625,128.7204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,304.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1224682554602623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598591208457946,0.1598634272813797,-4.314117177273147e-06,0.0,0.0001242897124029,0.0,0.0,6.400114059448242,0.0,0.0,0.0,0.2795173823833465,4.0,0.0,1.0
816720,293.3206481933594,297.1499938964844,293.1499938964844,0.0157322715967893,-758.15966796875,302.6221008300781,0.4853474199771881,0.050000000745058,0.0465678162872791,293.8740539550781,297.1499938964844,293.1499938964844,0.0034992024302482,-278.8394775390625,295.9046630859375,0.4853474199771881,0.050000000745058,0.0490381531417369,293.2138671875,297.1499938964844,293.1499938964844,0.1689615994691848,-2710.3876953125,304.1573181152344,0.8411252498626709,0.2444199025630951,0.1723087877035141,293.2342224121094,297.1499938964844,293.1499938964844,0.2305312305688858,-4698.4169921875,304.15655517578125,0.9144365787506104,0.3138439655303955,0.2987116277217865,293.29559326171875,297.1499938964844,293.1499938964844,0.0101227946579456,-3099.407958984375,302.1787414550781,0.4853474199771881,0.050000000745058,0.2326158881187439,291.1612243652344,291.1499938964844,274.10333251953125,271.964111328125,285.3888854980469,293.87310791015625,291.1617126464844,1.0,0.2355342656373977,0.9291267395019532,0.9291267395019532,1.0,1.0,-0.9591625332832336,0.4117357432842254,0.5474267601966858,0.1724993586540222,0.0,0.0,0.2238285541534423,48.19544219970703,34.0,5.166983127593994,-5591.25390625,128.7204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,304.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1224682554602623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598591208457946,0.1598634272813797,-4.314117177273147e-06,0.0,0.0001242897124029,0.0,0.0,6.400114059448242,0.0,0.0,0.0,0.2795173823833465,4.0,0.0,1.0
