time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.3205871582031,297.1499938964844,293.1499938964844,0.015469005331397,-752.7382202148438,302.5638427734375,0.4919866919517517,0.050000000745058,0.0464493408799171,293.8858947753906,297.1499938964844,293.1499938964844,0.0032743993215262,-261.2347106933594,295.62384033203125,0.4919866919517517,0.050000000745058,0.0489133931696414,293.2160339355469,297.1499938964844,293.1499938964844,0.1670458167791366,-2685.66064453125,304.1580505371094,0.8495929837226868,0.2423601895570755,0.1707828789949417,293.2331848144531,297.1499938964844,293.1499938964844,0.2285756468772888,-4666.39306640625,304.1576232910156,0.9264262914657592,0.3119188249111175,0.2967488765716553,293.2975769042969,297.1499938964844,293.1499938964844,0.0099907321855425,-3074.859130859375,302.1235656738281,0.4919866919517517,0.050000000745058,0.232024073600769,291.1654968261719,291.1499938964844,274.1400146484375,271.9925537109375,285.4112854003906,293.8849792480469,291.1660461425781,1.0,0.2300851196050644,0.9290168285369872,0.9290168285369872,1.0,1.0,-0.9539734125137328,0.4095124006271362,0.5444610118865967,0.1711116582155227,0.0,0.0,0.2214844971895218,44.97353744506836,25.0,5.876059055328369,-5544.47119140625,122.2579116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,304.890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.1224042773246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15853151679039,0.1585358381271362,-4.311932116252137e-06,0.0,0.0001242247817572,0.0,0.0,6.341434478759766,0.0,0.0,0.0,0.2792917490005493,4.0,0.0,1.0
816840,293.3205871582031,297.1499938964844,293.1499938964844,0.015469005331397,-752.7382202148438,302.5638427734375,0.4919866919517517,0.050000000745058,0.0464493408799171,293.8858947753906,297.1499938964844,293.1499938964844,0.0032743993215262,-261.2347106933594,295.62384033203125,0.4919866919517517,0.050000000745058,0.0489133931696414,293.2160339355469,297.1499938964844,293.1499938964844,0.1670458167791366,-2685.66064453125,304.1580505371094,0.8495929837226868,0.2423601895570755,0.1707828789949417,293.2331848144531,297.1499938964844,293.1499938964844,0.2285756468772888,-4666.39306640625,304.1576232910156,0.9264262914657592,0.3119188249111175,0.2967488765716553,293.2975769042969,297.1499938964844,293.1499938964844,0.0099907321855425,-3074.859130859375,302.1235656738281,0.4919866919517517,0.050000000745058,0.232024073600769,291.1654968261719,291.1499938964844,274.1400146484375,271.9925537109375,285.4112854003906,293.8849792480469,291.1660461425781,1.0,0.2300851196050644,0.9290168285369872,0.9290168285369872,1.0,1.0,-0.9539734125137328,0.4095124006271362,0.5444610118865967,0.1711116582155227,0.0,0.0,0.2214844971895218,44.97353744506836,25.0,5.876059055328369,-5544.47119140625,122.2579116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,304.890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.1224042773246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15853151679039,0.1585358381271362,-4.311932116252137e-06,0.0,0.0001242247817572,0.0,0.0,6.341434478759766,0.0,0.0,0.0,0.2792917490005493,4.0,0.0,1.0
816900,293.3202209472656,297.1499938964844,293.1499938964844,0.0153296468779444,-749.7449340820312,302.53564453125,0.4968121647834778,0.050000000745058,0.0463692732155323,293.8916931152344,297.1499938964844,293.1499938964844,0.0031606312841176,-252.27267456054688,295.4823303222656,0.4968121647834778,0.050000000745058,0.0488290786743164,293.2170104980469,297.1499938964844,293.1499938964844,0.1660669893026352,-2673.01611328125,304.15838623046875,0.8564109802246094,0.2413343787193298,0.1700033247470855,293.2325744628906,297.1499938964844,293.1499938964844,0.2276031076908111,-4650.4892578125,304.15802001953125,0.9358166456222534,0.3109855949878692,0.2957786321640014,293.29840087890625,297.1499938964844,293.1499938964844,0.0099193844944238,-3061.278076171875,302.09619140625,0.4968121647834778,0.050000000745058,0.2316241115331649,291.1676940917969,291.1499938964844,274.1583251953125,272.0067749023437,285.4225158691406,293.89080810546875,291.1682434082031,1.0,0.2265509963035583,0.9289618730545044,0.9289618730545044,1.0,1.0,-0.9511959552764891,0.4083173871040344,0.5428785681724548,0.170384794473648,0.0,0.0,0.2200826555490493,42.80541229248047,25.0,5.952682495117188,-5519.45263671875,118.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,304.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.1223568692803382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577230840921402,0.1577273905277252,-4.310571966925636e-06,0.0,0.0001241766731254,0.0,0.0,6.305715084075928,0.0,0.0,0.0,0.2791544198989868,4.0,0.0,1.0
816960,293.3196716308594,297.1499938964844,293.1499938964844,0.0151884732767939,-746.64892578125,302.5080261230469,0.502698540687561,0.050000000745058,0.046279951930046,293.8974609375,297.1499938964844,293.1499938964844,0.0030464143492281,-243.24713134765625,295.3399658203125,0.502698540687561,0.050000000745058,0.0487350188195705,293.2177429199219,297.1499938964844,293.1499938964844,0.1650970131158828,-2660.48388671875,304.1586303710937,0.8649813532829285,0.2403411418199539,0.1692299842834472,293.2320251464844,297.1499938964844,293.1499938964844,0.2266268581151962,-4634.5302734375,304.1583251953125,0.9470805525779724,0.310045838356018,0.2948030531406402,293.29913330078125,297.1499938964844,293.1499938964844,0.0098461704328656,-3047.180908203125,302.06890869140625,0.502698540687561,0.050000000745058,0.2311779409646988,291.1697998046875,291.1499938964844,274.1766662597656,272.0210266113281,285.43377685546875,293.89654541015625,291.1702880859375,1.0,0.2225365787744522,0.9289236068725586,0.9289236068725586,1.0,1.0,-0.9483413696289062,0.4070870876312256,0.5412542819976807,0.1696470081806183,0.0,0.0,0.2185518592596054,40.389930725097656,25.0,5.795382976531982,-5493.7451171875,113.56494903564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,304.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.140625,18000.0,0.0,0.0,0.122285172343254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568339169025421,0.1568382233381271,-4.309045834816061e-06,0.0,0.0001241038989974,0.0,0.0,6.266436576843262,0.0,0.0,0.0,0.2790030837059021,4.0,0.0,1.0
817020,293.31805419921875,297.1499938964844,293.1499938964844,0.014946642331779,-741.403076171875,302.4541931152344,0.5124559998512268,0.050000000745058,0.0461515486240386,293.9087219238281,297.1499938964844,293.1499938964844,0.002821501577273,-225.41177368164065,295.0523376464844,0.5124559998512268,0.050000000745058,0.0485998019576072,293.2188415527344,297.1499938964844,293.1499938964844,0.1632715314626693,-2636.910888671875,304.1587829589844,0.878454864025116,0.2384006828069687,0.1677699983119964,293.2311706542969,297.1499938964844,293.1499938964844,0.2247188985347747,-4603.37890625,304.1587219238281,0.9635278582572936,0.3081466555595398,0.2928850650787353,293.3003845214844,297.1499938964844,293.1499938964844,0.0097177317366003,-3022.603271484375,302.014404296875,0.5124559998512268,0.050000000745058,0.2305365353822708,291.17315673828125,291.1499938964844,274.2133483886719,272.0494689941406,285.4559936523437,293.9078369140625,291.1734313964844,1.0,0.2167829275131225,0.9288470149040222,0.9288470149040222,1.0,1.0,-0.9432004690170288,0.4048791229724884,0.538321316242218,0.1683027297258377,0.0,0.0,0.2152233868837356,36.9050178527832,25.0,4.279188632965088,-5442.75244140625,106.83732604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22186279296875,304.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.122040182352066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548766493797302,0.1548809558153152,-4.30558793595992e-06,0.0,0.0001238552795257,0.0,0.0,6.180021286010742,0.0,0.0,0.0,0.278669148683548,4.0,0.0,1.0
817080,293.31805419921875,297.1499938964844,293.1499938964844,0.014946642331779,-741.403076171875,302.4541931152344,0.5124559998512268,0.050000000745058,0.0461515486240386,293.9087219238281,297.1499938964844,293.1499938964844,0.002821501577273,-225.41177368164065,295.0523376464844,0.5124559998512268,0.050000000745058,0.0485998019576072,293.2188415527344,297.1499938964844,293.1499938964844,0.1632715314626693,-2636.910888671875,304.1587829589844,0.878454864025116,0.2384006828069687,0.1677699983119964,293.2311706542969,297.1499938964844,293.1499938964844,0.2247188985347747,-4603.37890625,304.1587219238281,0.9635278582572936,0.3081466555595398,0.2928850650787353,293.3003845214844,297.1499938964844,293.1499938964844,0.0097177317366003,-3022.603271484375,302.014404296875,0.5124559998512268,0.050000000745058,0.2305365353822708,291.17315673828125,291.1499938964844,274.2133483886719,272.0494689941406,285.4559936523437,293.9078369140625,291.1734313964844,1.0,0.2167829275131225,0.9288470149040222,0.9288470149040222,1.0,1.0,-0.9432004690170288,0.4048791229724884,0.538321316242218,0.1683027297258377,0.0,0.0,0.2152233868837356,36.9050178527832,25.0,4.279188632965088,-5442.75244140625,106.83732604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22186279296875,304.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.122040182352066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548766493797302,0.1548809558153152,-4.30558793595992e-06,0.0,0.0001238552795257,0.0,0.0,6.180021286010742,0.0,0.0,0.0,0.278669148683548,4.0,0.0,1.0
817140,293.3160400390625,297.1499938964844,293.1499938964844,0.0147371897473931,-736.8974609375,302.4018249511719,0.5208420157432556,0.050000000745058,0.046057816594839,293.9197998046875,297.1499938964844,293.1499938964844,0.0025985343381762,-207.6729888916016,294.7603759765625,0.5208420157432556,0.050000000745058,0.0485011003911495,293.2198181152344,297.1499938964844,293.1499938964844,0.1615152806043625,-2614.21923828125,304.1587829589844,0.8891618847846985,0.2364612370729446,0.166347473859787,293.23046875,297.1499938964844,293.1499938964844,0.222858041524887,-4573.0224609375,304.1589050292969,0.9753847718238832,0.3062329590320587,0.2909865081310272,293.3014831542969,297.1499938964844,293.1499938964844,0.009602790698409,-3000.72509765625,301.9596252441406,0.5208420157432556,0.050000000745058,0.2300683259963989,291.1748962402344,291.1499938964844,274.25,272.0779113769531,285.4780578613281,293.9189453125,291.1750793457031,1.0,0.2122541815042495,0.9287704825401306,0.9287704825401306,1.0,1.0,-0.9384214282035828,0.4028271734714508,0.5355942249298096,0.1670565605163574,0.0,0.0,0.2117752283811569,34.34919738769531,25.0,2.609381914138794,-5393.91650390625,101.73715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325439453125,304.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40234375,18000.0,0.0,0.0,0.1216282546520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528382003307342,0.1528425067663192,-4.301847184251528e-06,0.0,0.0001234372175531,0.0,0.0,6.090101718902588,0.0,0.0,0.0,0.2783198356628418,4.0,0.0,1.0
817200,293.3160400390625,297.1499938964844,293.1499938964844,0.0147371897473931,-736.8974609375,302.4018249511719,0.5208420157432556,0.050000000745058,0.046057816594839,293.9197998046875,297.1499938964844,293.1499938964844,0.0025985343381762,-207.6729888916016,294.7603759765625,0.5208420157432556,0.050000000745058,0.0485011003911495,293.2198181152344,297.1499938964844,293.1499938964844,0.1615152806043625,-2614.21923828125,304.1587829589844,0.8891618847846985,0.2364612370729446,0.166347473859787,293.23046875,297.1499938964844,293.1499938964844,0.222858041524887,-4573.0224609375,304.1589050292969,0.9753847718238832,0.3062329590320587,0.2909865081310272,293.3014831542969,297.1499938964844,293.1499938964844,0.009602790698409,-3000.72509765625,301.9596252441406,0.5208420157432556,0.050000000745058,0.2300683259963989,291.1748962402344,291.1499938964844,274.25,272.0779113769531,285.4780578613281,293.9189453125,291.1750793457031,1.0,0.2122541815042495,0.9287704825401306,0.9287704825401306,1.0,1.0,-0.9384214282035828,0.4028271734714508,0.5355942249298096,0.1670565605163574,0.0,0.0,0.2117752283811569,34.34919738769531,25.0,2.609381914138794,-5393.91650390625,101.73715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325439453125,304.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40234375,18000.0,0.0,0.0,0.1216282546520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528382003307342,0.1528425067663192,-4.301847184251528e-06,0.0,0.0001234372175531,0.0,0.0,6.090101718902588,0.0,0.0,0.0,0.2783198356628418,4.0,0.0,1.0
817260,293.313720703125,297.1499938964844,293.1499938964844,0.0145505703985691,-732.8931274414062,302.35089111328125,0.5280020833015442,0.050000000745058,0.0459874421358108,293.9306945800781,297.1499938964844,293.1499938964844,0.0023759193718433,-189.92019653320312,294.46466064453125,0.5280020833015442,0.050000000745058,0.0484269931912422,293.2207336425781,297.1499938964844,293.1499938964844,0.159779891371727,-2591.7568359375,304.15875244140625,0.8975153565406799,0.2345017790794372,0.1649314761161804,293.2298889160156,297.1499938964844,293.1499938964844,0.2210253924131393,-4543.1123046875,304.15899658203125,0.983944833278656,0.3043111562728882,0.2891041040420532,293.3025207519531,297.1499938964844,293.1499938964844,0.0094966255128383,-2980.51953125,301.904541015625,0.5280020833015442,0.050000000745058,0.229716807603836,291.1759948730469,291.1499938964844,274.2856140136719,272.1054382324219,285.4994201660156,293.9298400878906,291.17608642578125,1.0,0.2086589485406875,0.928714394569397,0.928714394569397,1.0,1.0,-0.9338672757148744,0.4008828401565552,0.5329844355583191,0.1658475846052169,0.0,0.0,0.2082283049821853,32.41862106323242,25.0,1.5080503225326538,-5347.13427734375,97.72469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,304.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51171875,18000.0,0.0,0.0,0.1210370883345604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507664173841476,0.1507707089185714,-4.298035491956398e-06,0.0,0.0001228372566401,0.0,0.0,5.998985767364502,0.0,0.0,0.0,0.2779655754566192,4.0,0.0,1.0
817320,293.313720703125,297.1499938964844,293.1499938964844,0.0145505703985691,-732.8931274414062,302.35089111328125,0.5280020833015442,0.050000000745058,0.0459874421358108,293.9306945800781,297.1499938964844,293.1499938964844,0.0023759193718433,-189.92019653320312,294.46466064453125,0.5280020833015442,0.050000000745058,0.0484269931912422,293.2207336425781,297.1499938964844,293.1499938964844,0.159779891371727,-2591.7568359375,304.15875244140625,0.8975153565406799,0.2345017790794372,0.1649314761161804,293.2298889160156,297.1499938964844,293.1499938964844,0.2210253924131393,-4543.1123046875,304.15899658203125,0.983944833278656,0.3043111562728882,0.2891041040420532,293.3025207519531,297.1499938964844,293.1499938964844,0.0094966255128383,-2980.51953125,301.904541015625,0.5280020833015442,0.050000000745058,0.229716807603836,291.1759948730469,291.1499938964844,274.2856140136719,272.1054382324219,285.4994201660156,293.9298400878906,291.17608642578125,1.0,0.2086589485406875,0.928714394569397,0.928714394569397,1.0,1.0,-0.9338672757148744,0.4008828401565552,0.5329844355583191,0.1658475846052169,0.0,0.0,0.2082283049821853,32.41862106323242,25.0,1.5080503225326538,-5347.13427734375,97.72469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,304.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51171875,18000.0,0.0,0.0,0.1210370883345604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507664173841476,0.1507707089185714,-4.298035491956398e-06,0.0,0.0001228372566401,0.0,0.0,5.998985767364502,0.0,0.0,0.0,0.2779655754566192,4.0,0.0,1.0
817380,293.3111267089844,297.1499938964844,293.1499938964844,0.0143823269754648,-729.2923583984375,302.3014221191406,0.5339637994766235,0.050000000745058,0.0459343716502189,293.94146728515625,297.1499938964844,293.1499938964844,0.0021527828648686,-172.1024169921875,294.1650695800781,0.5339637994766235,0.050000000745058,0.0483711063861846,293.2216796875,297.1499938964844,293.1499938964844,0.1580544859170913,-2569.379638671875,304.15869140625,0.9037569165229796,0.232517272233963,0.1635119467973709,293.2294311523437,297.1499938964844,293.1499938964844,0.219217374920845,-4513.580078125,304.15899658203125,0.9900203943252563,0.3023800253868103,0.2872315645217895,293.3034973144531,297.1499938964844,293.1499938964844,0.009397062472999,-2961.564453125,301.8490600585937,0.5339637994766235,0.050000000745058,0.2294517010450363,291.1764221191406,291.1499938964844,274.3191833496094,272.1311340332031,285.5194091796875,293.9405822753906,291.1763916015625,1.0,0.2057773470878601,0.928658366203308,0.928658366203308,1.0,1.0,-0.9294670820236206,0.3990247547626495,0.5304422974586487,0.164631649851799,0.0,0.0,0.2046730071306228,30.95048713684082,25.0,0.5239877104759216,-5302.30322265625,94.51058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,304.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.1202695146203041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487004905939102,0.1487047970294952,-4.294218797440408e-06,0.0,0.0001220582635141,0.0,0.0,5.908393859863281,0.0,0.0,0.0,0.2776133418083191,4.0,0.0,1.0
817440,293.3111267089844,297.1499938964844,293.1499938964844,0.0143823269754648,-729.2923583984375,302.3014221191406,0.5339637994766235,0.050000000745058,0.0459343716502189,293.94146728515625,297.1499938964844,293.1499938964844,0.0021527828648686,-172.1024169921875,294.1650695800781,0.5339637994766235,0.050000000745058,0.0483711063861846,293.2216796875,297.1499938964844,293.1499938964844,0.1580544859170913,-2569.379638671875,304.15869140625,0.9037569165229796,0.232517272233963,0.1635119467973709,293.2294311523437,297.1499938964844,293.1499938964844,0.219217374920845,-4513.580078125,304.15899658203125,0.9900203943252563,0.3023800253868103,0.2872315645217895,293.3034973144531,297.1499938964844,293.1499938964844,0.009397062472999,-2961.564453125,301.8490600585937,0.5339637994766235,0.050000000745058,0.2294517010450363,291.1764221191406,291.1499938964844,274.3191833496094,272.1311340332031,285.5194091796875,293.9405822753906,291.1763916015625,1.0,0.2057773470878601,0.928658366203308,0.928658366203308,1.0,1.0,-0.9294670820236206,0.3990247547626495,0.5304422974586487,0.164631649851799,0.0,0.0,0.2046730071306228,30.95048713684082,25.0,0.5239877104759216,-5302.30322265625,94.51058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,304.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.1202695146203041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487004905939102,0.1487047970294952,-4.294218797440408e-06,0.0,0.0001220582635141,0.0,0.0,5.908393859863281,0.0,0.0,0.0,0.2776133418083191,4.0,0.0,1.0
817500,293.3097229003906,297.1499938964844,293.1499938964844,0.014304019510746,-727.6177368164062,302.2772521972656,0.536526620388031,0.050000000745058,0.045912891626358,293.94677734375,297.1499938964844,293.1499938964844,0.0020407733973115,-163.15330505371094,294.0138854980469,0.536526620388031,0.050000000745058,0.0483484864234924,293.22216796875,297.1499938964844,293.1499938964844,0.1571928113698959,-2558.186279296875,304.15869140625,0.9062418341636658,0.2315150201320648,0.1627992689609527,293.229248046875,297.1499938964844,293.1499938964844,0.218319833278656,-4498.90625,304.15899658203125,0.9923341870307922,0.3014104068279266,0.286296933889389,293.3039855957031,297.1499938964844,293.1499938964844,0.0093492120504379,-2952.44091796875,301.8211975097656,0.536526620388031,0.050000000745058,0.2293443977832794,291.1763916015625,291.1499938964844,274.3352355957031,272.14337158203125,285.5289001464844,293.9459228515625,291.1763610839844,1.0,0.2045495510101318,0.9286303520202636,0.9286303520202636,1.0,1.0,-0.927308201789856,0.3981194198131561,0.5291887521743774,0.1640207469463348,0.0,0.0,0.2029131352901458,30.35142517089844,25.0,0.1437547504901886,-5280.6318359375,93.1352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,304.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.310546875,18000.0,0.0,0.0,0.119824893772602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476854532957077,0.1476897448301315,-4.292338871891843e-06,0.0,0.0001216070377267,0.0,0.0,5.8639817237854,0.0,0.0,0.0,0.2774405777454376,4.0,0.0,1.0
817560,293.3082580566406,297.1499938964844,293.1499938964844,0.0142291402444243,-726.0157470703125,302.2535095214844,0.538834273815155,0.050000000745058,0.0458941683173179,293.9520568847656,297.1499938964844,293.1499938964844,0.0019284796435385,-154.17950439453125,293.8617858886719,0.538834273815155,0.050000000745058,0.0483287684619426,293.22265625,297.1499938964844,293.1499938964844,0.1563304215669632,-2546.970703125,304.15869140625,0.908350110054016,0.2305059432983398,0.1620839536190033,293.2290954589844,297.1499938964844,293.1499938964844,0.2174250185489654,-4484.26611328125,304.15899658203125,0.994255006313324,0.3004379570484161,0.2853625118732452,293.3044738769531,297.1499938964844,293.1499938964844,0.0093024289235472,-2943.504638671875,301.793212890625,0.538834273815155,0.050000000745058,0.2292508780956268,291.1763000488281,291.1499938964844,274.3507995605469,272.1551513671875,285.5381164550781,293.9512023925781,291.1762390136719,1.0,0.2034396827220916,0.9286049604415894,0.9286049604415894,1.0,1.0,-0.9251697659492492,0.3972261250019073,0.5279436707496643,0.1634081751108169,0.0,0.0,0.2011699229478836,29.826095581054688,25.0,-0.1693686097860336,-5259.38037109375,91.88574981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161315917969,304.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.1193441897630691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466855555772781,0.1466898471117019,-4.290488504921086e-06,0.0,0.0001211191847687,0.0,0.0,5.82030200958252,0.0,0.0,0.0,0.2772707045078277,4.0,0.0,1.0
817620,293.3051452636719,297.1499938964844,293.1499938964844,0.0140887238085269,-723.0079956054688,302.2072448730469,0.5427559614181519,0.050000000745058,0.045863602310419,293.9625244140625,297.1499938964844,293.1499938964844,0.0017026264686137,-136.12753295898438,293.554931640625,0.5427559614181519,0.050000000745058,0.0482965782284736,293.2236328125,297.1499938964844,293.1499938964844,0.1546013355255127,-2524.44287109375,304.1586608886719,0.9114693999290466,0.2284668087959289,0.1606441885232925,293.2288513183594,297.1499938964844,293.1499938964844,0.2156412303447723,-4455.04638671875,304.1589660644531,0.9971225261688232,0.2984839081764221,0.2834925353527069,293.305419921875,297.1499938964844,293.1499938964844,0.0092115486040711,-2926.085205078125,301.7370300292969,0.5427559614181519,0.050000000745058,0.2290981858968734,291.17584228515625,291.1499938964844,274.3805847167969,272.1775817871094,285.5557556152344,293.9617004394531,291.1757507324219,1.0,0.2015172988176345,0.9285542368888856,0.9285542368888856,1.0,1.0,-0.9209387302398682,0.3954665958881378,0.5254721641540527,0.1621794402599334,0.0,0.0,0.1977502107620239,28.959205627441406,25.0,-0.6586306691169739,-5217.953125,89.69940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,304.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1182903423905372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447393298149109,0.1447436213493347,-4.286892817617627e-06,0.0,0.0001200496626552,0.0,0.0,5.735479354858398,0.0,0.0,0.0,0.2769409418106079,4.0,0.0,1.0
817680,293.3051452636719,297.1499938964844,293.1499938964844,0.0140887238085269,-723.0079956054688,302.2072448730469,0.5427559614181519,0.050000000745058,0.045863602310419,293.9625244140625,297.1499938964844,293.1499938964844,0.0017026264686137,-136.12753295898438,293.554931640625,0.5427559614181519,0.050000000745058,0.0482965782284736,293.2236328125,297.1499938964844,293.1499938964844,0.1546013355255127,-2524.44287109375,304.1586608886719,0.9114693999290466,0.2284668087959289,0.1606441885232925,293.2288513183594,297.1499938964844,293.1499938964844,0.2156412303447723,-4455.04638671875,304.1589660644531,0.9971225261688232,0.2984839081764221,0.2834925353527069,293.305419921875,297.1499938964844,293.1499938964844,0.0092115486040711,-2926.085205078125,301.7370300292969,0.5427559614181519,0.050000000745058,0.2290981858968734,291.17584228515625,291.1499938964844,274.3805847167969,272.1775817871094,285.5557556152344,293.9617004394531,291.1757507324219,1.0,0.2015172988176345,0.9285542368888856,0.9285542368888856,1.0,1.0,-0.9209387302398682,0.3954665958881378,0.5254721641540527,0.1621794402599334,0.0,0.0,0.1977502107620239,28.959205627441406,25.0,-0.6586306691169739,-5217.953125,89.69940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,304.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1182903423905372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447393298149109,0.1447436213493347,-4.286892817617627e-06,0.0,0.0001200496626552,0.0,0.0,5.735479354858398,0.0,0.0,0.0,0.2769409418106079,4.0,0.0,1.0
817740,293.3021240234375,297.1499938964844,293.1499938964844,0.0139556489884853,-720.1516723632812,302.1617736816406,0.5458354353904724,0.050000000745058,0.0458406209945678,293.9730529785156,297.1499938964844,293.1499938964844,0.001474640564993,-117.90312957763672,293.2441101074219,0.5458354353904724,0.050000000745058,0.0482723824679851,293.224365234375,297.1499938964844,293.1499938964844,0.1528840363025665,-2502.02001953125,304.1586303710937,0.9132382273674012,0.2264529019594192,0.1592089980840683,293.2286071777344,297.1499938964844,293.1499938964844,0.2137867510318756,-4424.55859375,304.1590881347656,0.9988463521003724,0.2965357601642608,0.2815333604812622,293.3063659667969,297.1499938964844,293.1499938964844,0.0091236559674143,-2909.139404296875,301.6805114746094,0.5458354353904724,0.050000000745058,0.228983387351036,291.1752014160156,291.1499938964844,274.4086303710937,272.1984558105469,285.572509765625,293.9721984863281,291.1750793457031,1.0,0.199917197227478,0.9285035133361816,0.9285035133361816,1.0,1.0,-0.9166727662086488,0.3936971127986908,0.5229756832122803,0.1609336882829666,0.0,0.0,0.1944347918033599,28.29424095153809,25.0,-0.9082410335540771,-5177.56298828125,87.8391342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780517578125,304.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1171403005719184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428742408752441,0.1428785324096679,-4.283457656129031e-06,0.0,0.0001188825117424,0.0,0.0,5.654441356658936,0.0,0.0,0.0,0.2766260206699371,4.0,0.0,1.0
817800,293.3021240234375,297.1499938964844,293.1499938964844,0.0139556489884853,-720.1516723632812,302.1617736816406,0.5458354353904724,0.050000000745058,0.0458406209945678,293.9730529785156,297.1499938964844,293.1499938964844,0.001474640564993,-117.90312957763672,293.2441101074219,0.5458354353904724,0.050000000745058,0.0482723824679851,293.224365234375,297.1499938964844,293.1499938964844,0.1528840363025665,-2502.02001953125,304.1586303710937,0.9132382273674012,0.2264529019594192,0.1592089980840683,293.2286071777344,297.1499938964844,293.1499938964844,0.2137867510318756,-4424.55859375,304.1590881347656,0.9988463521003724,0.2965357601642608,0.2815333604812622,293.3063659667969,297.1499938964844,293.1499938964844,0.0091236559674143,-2909.139404296875,301.6805114746094,0.5458354353904724,0.050000000745058,0.228983387351036,291.1752014160156,291.1499938964844,274.4086303710937,272.1984558105469,285.572509765625,293.9721984863281,291.1750793457031,1.0,0.199917197227478,0.9285035133361816,0.9285035133361816,1.0,1.0,-0.9166727662086488,0.3936971127986908,0.5229756832122803,0.1609336882829666,0.0,0.0,0.1944347918033599,28.29424095153809,25.0,-0.9082410335540771,-5177.56298828125,87.8391342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780517578125,304.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1171403005719184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428742408752441,0.1428785324096679,-4.283457656129031e-06,0.0,0.0001188825117424,0.0,0.0,5.654441356658936,0.0,0.0,0.0,0.2766260206699371,4.0,0.0,1.0
817860,293.3002014160156,297.1499938964844,293.1499938964844,0.013822459615767,-717.2777099609375,302.1143798828125,0.5481920838356018,0.050000000745058,0.0458236001431942,293.9836730957031,297.1499938964844,293.1499938964844,0.0012441336875781,-99.47542572021484,292.92950439453125,0.5481920838356018,0.050000000745058,0.0482544563710689,293.22430419921875,297.1499938964844,293.1499938964844,0.1512792855501175,-2481.043701171875,304.1584167480469,0.91402930021286,0.2245812863111496,0.1578692644834518,293.2279357910156,297.1499938964844,293.1499938964844,0.2117153257131576,-4390.38232421875,304.1595153808594,0.9990000128746032,0.2946781516075134,0.2793374061584472,293.3072814941406,297.1499938964844,293.1499938964844,0.0090380171313881,-2892.488525390625,301.6237487792969,0.5481920838356018,0.050000000745058,0.2288983613252639,291.1745910644531,291.1499938964844,274.43505859375,272.2179260253906,285.5885925292969,293.9827880859375,291.17449951171875,1.0,0.1985624730587005,0.9284605383872986,0.9284605383872986,1.0,1.0,-0.912282645702362,0.3918755650520324,0.5204070210456848,0.1596590727567672,0.0,0.0,0.1911950260400772,27.786977767944336,25.0,-0.8479519486427307,-5137.52734375,86.21598052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40289306640625,304.7041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.193359375,18000.0,0.0,0.0,0.1159282326698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410802900791168,0.1410845667123794,-4.28018438469735e-06,0.0,0.0001176524237962,0.0,0.0,5.576747894287109,0.0,0.0,0.0,0.2763244807720184,4.0,0.0,1.0
817920,293.3002014160156,297.1499938964844,293.1499938964844,0.013822459615767,-717.2777099609375,302.1143798828125,0.5481920838356018,0.050000000745058,0.0458236001431942,293.9836730957031,297.1499938964844,293.1499938964844,0.0012441336875781,-99.47542572021484,292.92950439453125,0.5481920838356018,0.050000000745058,0.0482544563710689,293.22430419921875,297.1499938964844,293.1499938964844,0.1512792855501175,-2481.043701171875,304.1584167480469,0.91402930021286,0.2245812863111496,0.1578692644834518,293.2279357910156,297.1499938964844,293.1499938964844,0.2117153257131576,-4390.38232421875,304.1595153808594,0.9990000128746032,0.2946781516075134,0.2793374061584472,293.3072814941406,297.1499938964844,293.1499938964844,0.0090380171313881,-2892.488525390625,301.6237487792969,0.5481920838356018,0.050000000745058,0.2288983613252639,291.1745910644531,291.1499938964844,274.43505859375,272.2179260253906,285.5885925292969,293.9827880859375,291.17449951171875,1.0,0.1985624730587005,0.9284605383872986,0.9284605383872986,1.0,1.0,-0.912282645702362,0.3918755650520324,0.5204070210456848,0.1596590727567672,0.0,0.0,0.1911950260400772,27.786977767944336,25.0,-0.8479519486427307,-5137.52734375,86.21598052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40289306640625,304.7041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.193359375,18000.0,0.0,0.0,0.1159282326698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410802900791168,0.1410845667123794,-4.28018438469735e-06,0.0,0.0001176524237962,0.0,0.0,5.576747894287109,0.0,0.0,0.0,0.2763244807720184,4.0,0.0,1.0
817980,293.2987365722656,297.1499938964844,293.1499938964844,0.0136923836544156,-714.4536743164062,302.0663452148437,0.5500616431236267,0.050000000745058,0.0458104237914085,293.99432373046875,297.1499938964844,293.1499938964844,0.0010111142182722,-80.84668731689453,292.6108093261719,0.5500616431236267,0.050000000745058,0.0482405833899974,293.2240600585937,297.1499938964844,293.1499938964844,0.1497392952442169,-2460.8759765625,304.158203125,0.9141220450401306,0.2227489054203033,0.1565784662961959,293.2270202636719,297.1499938964844,293.1499938964844,0.2097373902797699,-4357.75146484375,304.1596069335937,0.9990000128746032,0.2928892076015472,0.2772403955459595,293.30816650390625,297.1499938964844,293.1499938964844,0.0089541776105761,-2876.066162109375,301.5666809082031,0.5500616431236267,0.050000000745058,0.2288325577974319,291.173828125,291.1499938964844,274.4599609375,272.2360534667969,285.6039733886719,293.9934387207031,291.17364501953125,1.0,0.1974058449268341,0.9284176230430604,0.9284176230430604,1.0,1.0,-0.908105492591858,0.3901482224464416,0.5179572105407715,0.1584360152482986,0.0,0.0,0.1880686283111572,27.384876251220703,25.0,-1.2696185111999512,-5098.2373046875,84.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217834472656,304.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.85546875,18000.0,0.0,0.0,0.1146865710616111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393575966358184,0.1393618732690811,-4.27705026595504e-06,0.0,0.0001163922861451,0.0,0.0,5.502347946166992,0.0,0.0,0.0,0.2760360836982727,4.0,0.0,1.0
818040,293.2987365722656,297.1499938964844,293.1499938964844,0.0136923836544156,-714.4536743164062,302.0663452148437,0.5500616431236267,0.050000000745058,0.0458104237914085,293.99432373046875,297.1499938964844,293.1499938964844,0.0010111142182722,-80.84668731689453,292.6108093261719,0.5500616431236267,0.050000000745058,0.0482405833899974,293.2240600585937,297.1499938964844,293.1499938964844,0.1497392952442169,-2460.8759765625,304.158203125,0.9141220450401306,0.2227489054203033,0.1565784662961959,293.2270202636719,297.1499938964844,293.1499938964844,0.2097373902797699,-4357.75146484375,304.1596069335937,0.9990000128746032,0.2928892076015472,0.2772403955459595,293.30816650390625,297.1499938964844,293.1499938964844,0.0089541776105761,-2876.066162109375,301.5666809082031,0.5500616431236267,0.050000000745058,0.2288325577974319,291.173828125,291.1499938964844,274.4599609375,272.2360534667969,285.6039733886719,293.9934387207031,291.17364501953125,1.0,0.1974058449268341,0.9284176230430604,0.9284176230430604,1.0,1.0,-0.908105492591858,0.3901482224464416,0.5179572105407715,0.1584360152482986,0.0,0.0,0.1880686283111572,27.384876251220703,25.0,-1.2696185111999512,-5098.2373046875,84.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217834472656,304.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.85546875,18000.0,0.0,0.0,0.1146865710616111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393575966358184,0.1393618732690811,-4.27705026595504e-06,0.0,0.0001163922861451,0.0,0.0,5.502347946166992,0.0,0.0,0.0,0.2760360836982727,4.0,0.0,1.0
818100,293.29803466796875,297.1499938964844,293.1499938964844,0.0136289997026324,-713.0734252929688,302.0423278808594,0.5508587956428528,0.050000000745058,0.0458048917353153,293.9996337890625,297.1499938964844,293.1499938964844,0.0008936049998737,-71.45259857177734,292.4497985839844,0.5508587956428528,0.050000000745058,0.0482347570359706,293.2239074707031,297.1499938964844,293.1499938964844,0.1489794701337814,-2450.9091796875,304.1580810546875,0.9139500260353088,0.2218366712331771,0.1559375822544098,293.22662353515625,297.1499938964844,293.1499938964844,0.2088321149349212,-4342.84423828125,304.1595153808594,0.9990000128746032,0.2919950187206268,0.2762802541255951,293.3086242675781,297.1499938964844,293.1499938964844,0.0089128734543919,-2867.9423828125,301.5379943847656,0.5508587956428528,0.050000000745058,0.2288049310445785,291.1731872558594,291.1499938964844,274.47186279296875,272.24462890625,285.6114196777344,293.9987487792969,291.1729736328125,1.0,0.1968902051448822,0.9283961653709412,0.9283961653709412,1.0,1.0,-0.9061368107795716,0.3893364667892456,0.5168003439903259,0.1578552275896072,0.0,0.0,0.1865881085395813,27.21338081359864,25.0,-1.6140618324279783,-5079.2568359375,84.17660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,304.6705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.1140655875205993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385423243045807,0.1385466009378433,-4.275554147170624e-06,0.0,0.0001157620718004,0.0,0.0,5.467187404632568,0.0,0.0,0.0,0.2758996188640594,4.0,0.0,1.0
818160,293.2973937988281,297.1499938964844,293.1499938964844,0.0135666662827134,-711.7122192382812,302.01837158203125,0.5515854954719543,0.050000000745058,0.0457998923957347,294.0049743652344,297.1499938964844,293.1499938964844,0.0007755222031846,-62.01247787475586,292.2878112792969,0.5515854954719543,0.050000000745058,0.0482294932007789,293.2237854003906,297.1499938964844,293.1499938964844,0.1482243090867996,-2440.99267578125,304.1579895019531,0.9136641025543212,0.2209259867668151,0.1552983373403549,293.22625732421875,297.1499938964844,293.1499938964844,0.2079828828573227,-4328.87255859375,304.1593322753906,0.9990000128746032,0.2910917997360229,0.2753787338733673,293.30908203125,297.1499938964844,293.1499938964844,0.0088719110935926,-2859.859130859375,301.5091857910156,0.5515854954719543,0.050000000745058,0.2287799566984176,291.17242431640625,291.1499938964844,274.4834289550781,272.2528991699219,285.61871337890625,294.00408935546875,291.17218017578125,1.0,0.1964085102081298,0.928381621837616,0.928381621837616,1.0,1.0,-0.9042451977729796,0.3885576725006103,0.5156875252723694,0.1572956889867782,0.0,0.0,0.1851687580347061,27.057025909423828,25.0,-1.9597103595733645,-5060.81005859375,83.58473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339904785156,304.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.31640625,18000.0,0.0,0.0,0.1134498044848442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377624869346618,0.1377667635679245,-4.274114417057717e-06,0.0,0.000115137125249,0.0,0.0,5.433584690093994,0.0,0.0,0.0,0.2757690846920013,4.0,0.0,1.0
818220,293.2960510253906,297.1499938964844,293.1499938964844,0.0134451193735003,-709.0443725585938,301.970703125,0.5528372526168823,0.050000000745058,0.0457913763821125,294.015625,297.1499938964844,293.1499938964844,0.0005470060859806,-43.67657852172852,291.96063232421875,0.5528372526168823,0.050000000745058,0.0482205227017402,293.2235412597656,297.1499938964844,293.1499938964844,0.1467255651950836,-2421.27783203125,304.1578369140625,0.9127684831619264,0.2191082239151001,0.1540238261222839,293.22589111328125,297.1499938964844,293.1499938964844,0.2064491063356399,-4303.67138671875,304.1587829589844,0.9990000128746032,0.2892390787601471,0.2737480103969574,293.3099975585937,297.1499938964844,293.1499938964844,0.0087908506393432,-2843.773681640625,301.4512023925781,0.5528372526168823,0.050000000745058,0.228737398982048,291.1706237792969,291.1499938964844,274.505615234375,272.26861572265625,285.6329345703125,294.0147399902344,291.1703491210937,1.0,0.1955414861440658,0.9283524751663208,0.9283524751663208,1.0,1.0,-0.9006861448287964,0.3870939016342163,0.5135922431945801,0.1562415063381195,0.0,0.0,0.1825417131185531,26.78663825988769,25.0,-2.495489835739136,-5025.69970703125,82.51331329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,304.6312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.1122514680027961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363246887922287,0.1363289654254913,-4.271446869097417e-06,0.0,0.0001139209707616,0.0,0.0,5.371715545654297,0.0,0.0,0.0,0.2755284905433655,4.0,0.0,1.0
818280,293.2960510253906,297.1499938964844,293.1499938964844,0.0134451193735003,-709.0443725585938,301.970703125,0.5528372526168823,0.050000000745058,0.0457913763821125,294.015625,297.1499938964844,293.1499938964844,0.0005470060859806,-43.67657852172852,291.96063232421875,0.5528372526168823,0.050000000745058,0.0482205227017402,293.2235412597656,297.1499938964844,293.1499938964844,0.1467255651950836,-2421.27783203125,304.1578369140625,0.9127684831619264,0.2191082239151001,0.1540238261222839,293.22589111328125,297.1499938964844,293.1499938964844,0.2064491063356399,-4303.67138671875,304.1587829589844,0.9990000128746032,0.2892390787601471,0.2737480103969574,293.3099975585937,297.1499938964844,293.1499938964844,0.0087908506393432,-2843.773681640625,301.4512023925781,0.5528372526168823,0.050000000745058,0.228737398982048,291.1706237792969,291.1499938964844,274.505615234375,272.26861572265625,285.6329345703125,294.0147399902344,291.1703491210937,1.0,0.1955414861440658,0.9283524751663208,0.9283524751663208,1.0,1.0,-0.9006861448287964,0.3870939016342163,0.5135922431945801,0.1562415063381195,0.0,0.0,0.1825417131185531,26.78663825988769,25.0,-2.495489835739136,-5025.69970703125,82.51331329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,304.6312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.1122514680027961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363246887922287,0.1363289654254913,-4.271446869097417e-06,0.0,0.0001139209707616,0.0,0.0,5.371715545654297,0.0,0.0,0.0,0.2755284905433655,4.0,0.0,1.0
818340,293.29473876953125,297.1499938964844,293.1499938964844,0.013327345252037,-706.4349365234375,301.9234313964844,0.5538473725318909,0.050000000745058,0.0457845889031887,294.0262756347656,297.1499938964844,293.1499938964844,0.0004347272624727,-23.737951278686523,291.6294250488281,0.5538473725318909,0.050000000745058,0.0482133775949478,293.2232971191406,297.1499938964844,293.1499938964844,0.1452368348836898,-2401.646728515625,304.1576843261719,0.9114890694618224,0.2172936797142028,0.1527531594038009,293.22589111328125,297.1499938964844,293.1499938964844,0.2050652354955673,-4280.93115234375,304.1581726074219,0.9990000128746032,0.2873173356056213,0.2722729742527008,293.3109130859375,297.1499938964844,293.1499938964844,0.0087106768041849,-2827.7158203125,301.392822265625,0.5538473725318909,0.050000000745058,0.228703498840332,291.1686706542969,291.1499938964844,274.52655029296875,272.28326416015625,285.6467590332031,294.025390625,291.1683959960937,1.0,0.194780558347702,0.9283233880996704,0.9283233880996704,1.0,1.0,-0.897333025932312,0.3857125639915466,0.5116204619407654,0.1552569270133972,0.0,0.0,0.1801843494176864,26.56519889831543,25.0,-2.659714937210083,-4992.76171875,81.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43670654296875,304.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.1111207380890846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350449323654174,0.1350492089986801,-4.269067176210228e-06,0.0,0.0001127734212786,0.0,0.0,5.316751956939697,0.0,0.0,0.0,0.275314599275589,4.0,0.0,1.0
818400,293.29473876953125,297.1499938964844,293.1499938964844,0.013327345252037,-706.4349365234375,301.9234313964844,0.5538473725318909,0.050000000745058,0.0457845889031887,294.0262756347656,297.1499938964844,293.1499938964844,0.0004347272624727,-23.737951278686523,291.6294250488281,0.5538473725318909,0.050000000745058,0.0482133775949478,293.2232971191406,297.1499938964844,293.1499938964844,0.1452368348836898,-2401.646728515625,304.1576843261719,0.9114890694618224,0.2172936797142028,0.1527531594038009,293.22589111328125,297.1499938964844,293.1499938964844,0.2050652354955673,-4280.93115234375,304.1581726074219,0.9990000128746032,0.2873173356056213,0.2722729742527008,293.3109130859375,297.1499938964844,293.1499938964844,0.0087106768041849,-2827.7158203125,301.392822265625,0.5538473725318909,0.050000000745058,0.228703498840332,291.1686706542969,291.1499938964844,274.52655029296875,272.28326416015625,285.6467590332031,294.025390625,291.1683959960937,1.0,0.194780558347702,0.9283233880996704,0.9283233880996704,1.0,1.0,-0.897333025932312,0.3857125639915466,0.5116204619407654,0.1552569270133972,0.0,0.0,0.1801843494176864,26.56519889831543,25.0,-2.659714937210083,-4992.76171875,81.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43670654296875,304.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.1111207380890846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350449323654174,0.1350492089986801,-4.269067176210228e-06,0.0,0.0001127734212786,0.0,0.0,5.316751956939697,0.0,0.0,0.0,0.275314599275589,4.0,0.0,1.0
818460,293.2933959960937,297.1499938964844,293.1499938964844,0.0132130421698093,-703.870361328125,301.876708984375,0.5546041131019592,0.050000000745058,0.0457795560359954,294.03692626953125,297.1499938964844,293.1499938964844,0.0003072757681366,-4.268365859985352,291.2947082519531,0.5546041131019592,0.050000000745058,0.0482080765068531,293.2230834960937,297.1499938964844,293.1499938964844,0.1437525451183319,-2382.021728515625,304.1575927734375,0.909820020198822,0.2154815644025802,0.1514855772256851,293.22613525390625,297.1499938964844,293.1499938964844,0.20369952917099,-4258.39599609375,304.15771484375,0.9990079998970032,0.2853420376777649,0.2708118855953216,293.3118896484375,297.1499938964844,293.1499938964844,0.0086311493068933,-2811.6015625,301.33404541015625,0.5546041131019592,0.050000000745058,0.228678360581398,291.1669311523437,291.1499938964844,274.54638671875,272.29693603515625,285.6602478027344,294.0360412597656,291.1667175292969,1.0,0.1941056251525879,0.928295075893402,0.928295075893402,1.0,1.0,-0.8940157890319824,0.3843380212783813,0.5096777677536011,0.1543061286211013,0.0,0.0,0.1780518144369125,26.391542434692383,25.0,-2.3340537548065186,-4961.4033203125,80.69432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,304.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1100828573107719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339031904935836,0.1339074671268463,-4.266961241228273e-06,0.0,0.0001117201099987,0.0,0.0,5.267824172973633,0.0,0.0,0.0,0.2751243710517883,4.0,0.0,1.0
