time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.2933959960937,297.1499938964844,293.1499938964844,0.0132130421698093,-703.870361328125,301.876708984375,0.5546041131019592,0.050000000745058,0.0457795560359954,294.03692626953125,297.1499938964844,293.1499938964844,0.0003072757681366,-4.268365859985352,291.2947082519531,0.5546041131019592,0.050000000745058,0.0482080765068531,293.2230834960937,297.1499938964844,293.1499938964844,0.1437525451183319,-2382.021728515625,304.1575927734375,0.909820020198822,0.2154815644025802,0.1514855772256851,293.22613525390625,297.1499938964844,293.1499938964844,0.20369952917099,-4258.39599609375,304.15771484375,0.9990079998970032,0.2853420376777649,0.2708118855953216,293.3118896484375,297.1499938964844,293.1499938964844,0.0086311493068933,-2811.6015625,301.33404541015625,0.5546041131019592,0.050000000745058,0.228678360581398,291.1669311523437,291.1499938964844,274.54638671875,272.29693603515625,285.6602478027344,294.0360412597656,291.1667175292969,1.0,0.1941056251525879,0.928295075893402,0.928295075893402,1.0,1.0,-0.8940157890319824,0.3843380212783813,0.5096777677536011,0.1543061286211013,0.0,0.0,0.1780518144369125,26.391542434692383,25.0,-2.3340537548065186,-4961.4033203125,80.69432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,304.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1100828573107719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339031904935836,0.1339074671268463,-4.266961241228273e-06,0.0,0.0001117201099987,0.0,0.0,5.267824172973633,0.0,0.0,0.0,0.2751243710517883,4.0,0.0,1.0
818580,293.29205322265625,297.1499938964844,293.1499938964844,0.0131016783416271,-701.329345703125,301.8305969238281,0.5550798177719116,0.050000000745058,0.0457764193415641,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1454162597656,0.5550798177719116,0.050000000745058,0.0482047758996486,293.222900390625,297.1499938964844,293.1499938964844,0.1422650665044784,-2362.2958984375,304.1575622558594,0.907736837863922,0.213664174079895,0.1502194106578827,293.22637939453125,297.1499938964844,293.1499938964844,0.2021512687206268,-4232.65478515625,304.1577453613281,0.9980957508087158,0.2833653688430786,0.2691521048545837,293.3128967285156,297.1499938964844,293.1499938964844,0.0085518816486001,-2795.30712890625,301.2749328613281,0.5550798177719116,0.050000000745058,0.2286626994609832,291.16583251953125,291.1499938964844,274.565185546875,272.3096923828125,285.6753845214844,294.0496520996094,291.165771484375,1.0,0.1934905648231506,0.928266704082489,0.928266704082489,1.0,1.0,-0.8904776573181152,0.3828583061695099,0.507619321346283,0.1533296108245849,0.0,0.0,0.1760268658399582,26.266664505004883,25.0,-1.1237685680389404,-4930.0419921875,79.86688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,304.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1091484725475311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328460872173309,0.1328503489494323,-4.265057214070112e-06,0.0,0.0001107718198909,0.0,0.0,5.222651481628418,0.0,0.0,0.0,0.2749492228031158,4.0,0.0,1.0
818640,293.29205322265625,297.1499938964844,293.1499938964844,0.0131016783416271,-701.329345703125,301.8305969238281,0.5550798177719116,0.050000000745058,0.0457764193415641,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1454162597656,0.5550798177719116,0.050000000745058,0.0482047758996486,293.222900390625,297.1499938964844,293.1499938964844,0.1422650665044784,-2362.2958984375,304.1575622558594,0.907736837863922,0.213664174079895,0.1502194106578827,293.22637939453125,297.1499938964844,293.1499938964844,0.2021512687206268,-4232.65478515625,304.1577453613281,0.9980957508087158,0.2833653688430786,0.2691521048545837,293.3128967285156,297.1499938964844,293.1499938964844,0.0085518816486001,-2795.30712890625,301.2749328613281,0.5550798177719116,0.050000000745058,0.2286626994609832,291.16583251953125,291.1499938964844,274.565185546875,272.3096923828125,285.6753845214844,294.0496520996094,291.165771484375,1.0,0.1934905648231506,0.928266704082489,0.928266704082489,1.0,1.0,-0.8904776573181152,0.3828583061695099,0.507619321346283,0.1533296108245849,0.0,0.0,0.1760268658399582,26.266664505004883,25.0,-1.1237685680389404,-4930.0419921875,79.86688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,304.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1091484725475311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328460872173309,0.1328503489494323,-4.265057214070112e-06,0.0,0.0001107718198909,0.0,0.0,5.222651481628418,0.0,0.0,0.0,0.2749492228031158,4.0,0.0,1.0
818700,293.2914123535156,297.1499938964844,293.1499938964844,0.0130464909598231,-700.0419311523438,301.8077392578125,0.5552225112915039,0.050000000745058,0.0457754880189895,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5552225112915039,0.050000000745058,0.0482037924230098,293.222900390625,297.1499938964844,293.1499938964844,0.1415054202079773,-2352.190185546875,304.1575622558594,0.9065465331077576,0.21274434030056,0.1495787799358368,293.2264099121094,297.1499938964844,293.1499938964844,0.2012866884469986,-4218.20947265625,304.15789794921875,0.9974291920661926,0.2823920845985412,0.2682339251041412,293.3134765625,297.1499938964844,293.1499938964844,0.0085120415315032,-2786.980712890625,301.2452087402344,0.5552225112915039,0.050000000745058,0.2286580353975296,291.1659851074219,291.1499938964844,274.57427978515625,272.3157653808594,285.682373046875,294.05596923828125,291.1660461425781,1.0,0.1931987851858139,0.9282525777816772,0.9282525777816772,1.0,1.0,-0.8885988593101501,0.3820680379867553,0.5065308213233948,0.1528239101171493,0.0,0.0,0.1749502569437027,26.22015953063965,25.0,-0.237734779715538,-4914.05810546875,79.45962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40399169921875,304.5290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1087197363376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323108077049255,0.1323150843381881,-4.264144081389532e-06,0.0,0.0001103367103496,0.0,0.0,5.199865818023682,0.0,0.0,0.0,0.2748613655567169,4.0,0.0,1.0
818760,293.290771484375,297.1499938964844,293.1499938964844,0.0129920002073049,-698.7654418945312,301.78497314453125,0.5553395748138428,0.050000000745058,0.0457747243344783,294.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.5553395748138428,0.050000000745058,0.0482029877603054,293.2228698730469,297.1499938964844,293.1499938964844,0.1407480388879776,-2342.10546875,304.1575622558594,0.9053296446800232,0.2118283659219741,0.1489386260509491,293.22637939453125,297.1499938964844,293.1499938964844,0.2004288285970688,-4203.87646484375,304.15802001953125,0.9967316389083862,0.2814313769340515,0.2673221826553345,293.3140563964844,297.1499938964844,293.1499938964844,0.0084723709151148,-2778.654052734375,301.2154235839844,0.5553395748138428,0.050000000745058,0.2286542207002639,291.1661376953125,291.1499938964844,274.5831298828125,272.3216552734375,285.6893005371094,294.0619506835937,291.1661071777344,1.0,0.1929165720939636,0.9282442927360536,0.9282442927360536,1.0,1.0,-0.8867298364639282,0.3812806606292724,0.5054491758346558,0.1523252576589584,0.0,0.0,0.1738588809967041,26.17843246459961,25.0,-0.0545062609016895,-4897.51220703125,79.06266021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945617675781,304.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.1083154827356338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317523568868637,0.1317566186189651,-4.263205028109951e-06,0.0,0.0001099264409276,0.0,0.0,5.176128387451172,0.0,0.0,0.0,0.2747705280780792,4.0,0.0,1.0
818820,293.2895202636719,297.1499938964844,293.1499938964844,0.0128851355984807,-696.2451171875,301.73974609375,0.5555086135864258,0.050000000745058,0.0457736290991306,294.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872375488281,0.5555086135864258,0.050000000745058,0.0482018366456031,293.2228088378906,297.1499938964844,293.1499938964844,0.1392397880554199,-2321.990234375,304.1575622558594,0.902845025062561,0.2099932879209518,0.1476596742868423,293.2262268066406,297.1499938964844,293.1499938964844,0.1987363845109939,-4175.587890625,304.1581726074219,0.995256781578064,0.2795252501964569,0.265520691871643,293.3151550292969,297.1499938964844,293.1499938964844,0.0083934646099805,-2761.97900390625,301.155517578125,0.5555086135864258,0.050000000745058,0.2286487519741058,291.1661682128906,291.1499938964844,274.6002502441406,272.3329162597656,285.70391845703125,294.07568359375,291.1661682128906,1.0,0.1923771798610687,0.928227722644806,0.928227722644806,1.0,1.0,-0.8830234408378601,0.3797155916690826,0.5033078789710999,0.1513482481241226,0.0,0.0,0.171702578663826,26.10713005065918,25.0,0.1993782073259353,-4864.626953125,78.29655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,304.4777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1075722873210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306522190570831,0.1306564807891845,-4.261307822162053e-06,0.0,0.0001091721933335,0.0,0.0,5.129363059997559,0.0,0.0,0.0,0.2745907306671142,4.0,0.0,1.0
818880,293.2895202636719,297.1499938964844,293.1499938964844,0.0128851355984807,-696.2451171875,301.73974609375,0.5555086135864258,0.050000000745058,0.0457736290991306,294.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872375488281,0.5555086135864258,0.050000000745058,0.0482018366456031,293.2228088378906,297.1499938964844,293.1499938964844,0.1392397880554199,-2321.990234375,304.1575622558594,0.902845025062561,0.2099932879209518,0.1476596742868423,293.2262268066406,297.1499938964844,293.1499938964844,0.1987363845109939,-4175.587890625,304.1581726074219,0.995256781578064,0.2795252501964569,0.265520691871643,293.3151550292969,297.1499938964844,293.1499938964844,0.0083934646099805,-2761.97900390625,301.155517578125,0.5555086135864258,0.050000000745058,0.2286487519741058,291.1661682128906,291.1499938964844,274.6002502441406,272.3329162597656,285.70391845703125,294.07568359375,291.1661682128906,1.0,0.1923771798610687,0.928227722644806,0.928227722644806,1.0,1.0,-0.8830234408378601,0.3797155916690826,0.5033078789710999,0.1513482481241226,0.0,0.0,0.171702578663826,26.10713005065918,25.0,0.1993782073259353,-4864.626953125,78.29655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,304.4777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1075722873210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306522190570831,0.1306564807891845,-4.261307822162053e-06,0.0,0.0001091721933335,0.0,0.0,5.129363059997559,0.0,0.0,0.0,0.2745907306671142,4.0,0.0,1.0
818940,293.28826904296875,297.1499938964844,293.1499938964844,0.0127803804352879,-693.7392578125,301.69488525390625,0.5555960536003113,0.050000000745058,0.0457730703055858,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.5555960536003113,0.050000000745058,0.048201248049736,293.2228088378906,297.1499938964844,293.1499938964844,0.1377256065607071,-2301.7431640625,304.1575622558594,0.9002594351768494,0.2081504315137863,0.1463750898838043,293.22607421875,297.1499938964844,293.1499938964844,0.1970489472150802,-4147.33935546875,304.15826416015625,0.9936583638191224,0.2776250839233398,0.2637281119823456,293.3163452148437,297.1499938964844,293.1499938964844,0.0083147902041673,-2745.148193359375,301.0951843261719,0.5555960536003113,0.050000000745058,0.2286459654569625,291.1664733886719,291.1499938964844,274.6166687011719,272.3435363769531,285.718017578125,294.08905029296875,291.1664733886719,1.0,0.1918652057647705,0.9282111525535583,0.9282111525535583,1.0,1.0,-0.8793255090713501,0.3781499862670898,0.5011755228042603,0.1503870189189911,0.0,0.0,0.1694867610931396,26.05066299438477,25.0,0.3308974504470825,-4831.86376953125,77.55915832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,304.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1069047749042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129540205001831,0.1295444667339325,-4.259415618435014e-06,0.0,0.0001084947580238,0.0,0.0,5.082197189331055,0.0,0.0,0.0,0.2744096219539642,4.0,0.0,1.0
819000,293.28826904296875,297.1499938964844,293.1499938964844,0.0127803804352879,-693.7392578125,301.69488525390625,0.5555960536003113,0.050000000745058,0.0457730703055858,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.5555960536003113,0.050000000745058,0.048201248049736,293.2228088378906,297.1499938964844,293.1499938964844,0.1377256065607071,-2301.7431640625,304.1575622558594,0.9002594351768494,0.2081504315137863,0.1463750898838043,293.22607421875,297.1499938964844,293.1499938964844,0.1970489472150802,-4147.33935546875,304.15826416015625,0.9936583638191224,0.2776250839233398,0.2637281119823456,293.3163452148437,297.1499938964844,293.1499938964844,0.0083147902041673,-2745.148193359375,301.0951843261719,0.5555960536003113,0.050000000745058,0.2286459654569625,291.1664733886719,291.1499938964844,274.6166687011719,272.3435363769531,285.718017578125,294.08905029296875,291.1664733886719,1.0,0.1918652057647705,0.9282111525535583,0.9282111525535583,1.0,1.0,-0.8793255090713501,0.3781499862670898,0.5011755228042603,0.1503870189189911,0.0,0.0,0.1694867610931396,26.05066299438477,25.0,0.3308974504470825,-4831.86376953125,77.55915832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,304.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1069047749042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129540205001831,0.1295444667339325,-4.259415618435014e-06,0.0,0.0001084947580238,0.0,0.0,5.082197189331055,0.0,0.0,0.0,0.2744096219539642,4.0,0.0,1.0
819060,293.287109375,297.1499938964844,293.1499938964844,0.0126781621947884,-691.2855834960938,301.650146484375,0.5556181073188782,0.050000000745058,0.0457729436457157,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5556181073188782,0.050000000745058,0.0482011139392852,293.2228088378906,297.1499938964844,293.1499938964844,0.1362202912569046,-2281.57861328125,304.1575622558594,0.8975597620010376,0.206301137804985,0.1450872272253036,293.2259216308594,297.1499938964844,293.1499938964844,0.1953794360160827,-4119.3662109375,304.1582946777344,0.9919437170028688,0.2757263481616974,0.2619385421276092,293.3175964355469,297.1499938964844,293.1499938964844,0.0082365311682224,-2728.305419921875,301.0340270996094,0.5556181073188782,0.050000000745058,0.2286453396081924,291.16607666015625,291.1499938964844,274.63250732421875,272.3536376953125,285.72802734375,294.0955505371094,291.1659240722656,1.0,0.1913749128580093,0.9282068610191344,0.9282068610191344,1.0,1.0,-0.8756309747695923,0.3765834867954254,0.4990474581718445,0.1494370251893997,0.0,0.0,0.167355939745903,26.00601959228516,25.0,-0.7480760216712952,-4800.56787109375,76.84476470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1062979400157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284501105546951,0.1284543573856353,-4.25752068622387e-06,0.0,0.0001078788991435,0.0,0.0,5.035984039306641,0.0,0.0,0.0,0.2742319405078888,4.0,0.0,1.0
819120,293.287109375,297.1499938964844,293.1499938964844,0.0126781621947884,-691.2855834960938,301.650146484375,0.5556181073188782,0.050000000745058,0.0457729436457157,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5556181073188782,0.050000000745058,0.0482011139392852,293.2228088378906,297.1499938964844,293.1499938964844,0.1362202912569046,-2281.57861328125,304.1575622558594,0.8975597620010376,0.206301137804985,0.1450872272253036,293.2259216308594,297.1499938964844,293.1499938964844,0.1953794360160827,-4119.3662109375,304.1582946777344,0.9919437170028688,0.2757263481616974,0.2619385421276092,293.3175964355469,297.1499938964844,293.1499938964844,0.0082365311682224,-2728.305419921875,301.0340270996094,0.5556181073188782,0.050000000745058,0.2286453396081924,291.16607666015625,291.1499938964844,274.63250732421875,272.3536376953125,285.72802734375,294.0955505371094,291.1659240722656,1.0,0.1913749128580093,0.9282068610191344,0.9282068610191344,1.0,1.0,-0.8756309747695923,0.3765834867954254,0.4990474581718445,0.1494370251893997,0.0,0.0,0.167355939745903,26.00601959228516,25.0,-0.7480760216712952,-4800.56787109375,76.84476470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1062979400157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284501105546951,0.1284543573856353,-4.25752068622387e-06,0.0,0.0001078788991435,0.0,0.0,5.035984039306641,0.0,0.0,0.0,0.2742319405078888,4.0,0.0,1.0
819180,293.2860717773437,297.1499938964844,293.1499938964844,0.0125777730718255,-688.8573608398438,301.6053771972656,0.5555852651596069,0.050000000745058,0.0457731783390045,294.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5555852651596069,0.050000000745058,0.0482013635337352,293.222900390625,297.1499938964844,293.1499938964844,0.1347139030694961,-2261.354248046875,304.15753173828125,0.8947522640228271,0.2044394612312317,0.1437915712594986,293.225830078125,297.1499938964844,293.1499938964844,0.193716824054718,-4091.46630859375,304.1582946777344,0.990114688873291,0.2738242149353027,0.2601468861103058,293.3189697265625,297.1499938964844,293.1499938964844,0.0081584816798567,-2711.362060546875,300.97198486328125,0.5555852651596069,0.050000000745058,0.2286465167999267,291.1651916503906,291.1499938964844,274.6478271484375,272.36328125,285.737548828125,294.1014709472656,291.16510009765625,1.0,0.190901517868042,0.9282025694847108,0.9282025694847108,1.0,1.0,-0.8719275593757629,0.3750114142894745,0.4969161450862884,0.148492619395256,0.0,0.0,0.1653898656368255,25.97117805480957,25.0,-0.9234285950660706,-4771.55322265625,76.14800262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,304.3759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1057418882846832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274579316377639,0.1274621933698654,-4.255757630744483e-06,0.0,0.000107314568595,0.0,0.0,4.993941307067871,0.0,0.0,0.0,0.2740693688392639,4.0,0.0,1.0
819240,293.2860717773437,297.1499938964844,293.1499938964844,0.0125777730718255,-688.8573608398438,301.6053771972656,0.5555852651596069,0.050000000745058,0.0457731783390045,294.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5555852651596069,0.050000000745058,0.0482013635337352,293.222900390625,297.1499938964844,293.1499938964844,0.1347139030694961,-2261.354248046875,304.15753173828125,0.8947522640228271,0.2044394612312317,0.1437915712594986,293.225830078125,297.1499938964844,293.1499938964844,0.193716824054718,-4091.46630859375,304.1582946777344,0.990114688873291,0.2738242149353027,0.2601468861103058,293.3189697265625,297.1499938964844,293.1499938964844,0.0081584816798567,-2711.362060546875,300.97198486328125,0.5555852651596069,0.050000000745058,0.2286465167999267,291.1651916503906,291.1499938964844,274.6478271484375,272.36328125,285.737548828125,294.1014709472656,291.16510009765625,1.0,0.190901517868042,0.9282025694847108,0.9282025694847108,1.0,1.0,-0.8719275593757629,0.3750114142894745,0.4969161450862884,0.148492619395256,0.0,0.0,0.1653898656368255,25.97117805480957,25.0,-0.9234285950660706,-4771.55322265625,76.14800262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,304.3759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1057418882846832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274579316377639,0.1274621933698654,-4.255757630744483e-06,0.0,0.000107314568595,0.0,0.0,4.993941307067871,0.0,0.0,0.0,0.2740693688392639,4.0,0.0,1.0
819300,293.2856140136719,297.1499938964844,293.1499938964844,0.0125279184430837,-687.6361694335938,301.5830078125,0.5555516481399536,0.050000000745058,0.045773409307003,294.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5555516481399536,0.050000000745058,0.0482016056776046,293.22296142578125,297.1499938964844,293.1499938964844,0.1339562237262725,-2251.159912109375,304.1575622558594,0.8933125734329224,0.2035040557384491,0.1431405395269394,293.2257995605469,297.1499938964844,293.1499938964844,0.1928822696208953,-4077.437255859375,304.1582946777344,0.9891592264175416,0.2728716731071472,0.259249746799469,293.3196716308594,297.1499938964844,293.1499938964844,0.0081193791702389,-2702.78515625,300.9407653808594,0.5555516481399536,0.050000000745058,0.2286476641893386,291.1649475097656,291.1499938964844,274.6553649902344,272.3679504394531,285.7422180175781,294.1043701171875,291.1648864746094,1.0,0.1906699687242508,0.9282004237174988,0.9282004237174988,1.0,1.0,-0.8700714111328125,0.3742231428623199,0.4958482682704925,0.1480213701725006,0.0,0.0,0.1644181162118911,25.9568099975586,25.0,-0.7328315377235413,-4757.484375,75.80506134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1054806187748909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126976802945137,0.1269810497760772,-4.2549240788503084e-06,0.0,0.0001070494181476,0.0,0.0,4.973598480224609,0.0,0.0,0.0,0.2739909589290619,4.0,0.0,1.0
819360,293.2851867675781,297.1499938964844,293.1499938964844,0.0124782836064696,-686.4107055664062,301.5606689453125,0.5555083751678467,0.050000000745058,0.0457737036049366,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5555083751678467,0.050000000745058,0.0482019148766994,293.2230224609375,297.1499938964844,293.1499938964844,0.1331960260868072,-2240.9169921875,304.1575622558594,0.8918521404266357,0.2025660276412964,0.142487570643425,293.22576904296875,297.1499938964844,293.1499938964844,0.1920459270477295,-4063.362548828125,304.1583251953125,0.988178014755249,0.2719183266162872,0.2583518028259277,293.3204040527344,297.1499938964844,293.1499938964844,0.0080802645534276,-2694.148681640625,300.9093933105469,0.5555083751678467,0.050000000745058,0.2286491245031356,291.1648254394531,291.1499938964844,274.6628112792969,272.37255859375,285.746826171875,294.107177734375,291.1647644042969,1.0,0.19044129550457,0.9282039999961852,0.9282039999961852,1.0,1.0,-0.8682125210762024,0.3734338283538818,0.4947786927223205,0.1475504785776138,0.0,0.0,0.163444846868515,25.944150924682617,25.0,-0.498783528804779,-4743.56982421875,75.46527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,304.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.1052287444472312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264978498220443,0.1265021115541458,-4.254104624124011e-06,0.0,0.0001067937992047,0.0,0.0,4.95337438583374,0.0,0.0,0.0,0.2739132046699524,4.0,0.0,1.0
819420,293.284423828125,297.1499938964844,293.1499938964844,0.0123796230182051,-683.9468383789062,301.5159912109375,0.555398166179657,0.050000000745058,0.0457744486629962,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.555398166179657,0.050000000745058,0.0482026971876621,293.22320556640625,297.1499938964844,293.1499938964844,0.1316697597503662,-2220.31005859375,304.1575927734375,0.8888788223266602,0.2006831467151641,0.1411767154932022,293.2257080078125,297.1499938964844,293.1499938964844,0.1903696060180664,-4035.105712890625,304.1583251953125,0.9861433506011964,0.2700100243091583,0.2565542459487915,293.3218688964844,297.1499938964844,293.1499938964844,0.0080019980669021,-2676.7001953125,300.8462829589844,0.555398166179657,0.050000000745058,0.2286528497934341,291.164794921875,291.1499938964844,274.677490234375,272.381591796875,285.7558898925781,294.11279296875,291.164794921875,1.0,0.1899912357330322,0.9282111525535583,0.9282111525535583,1.0,1.0,-0.8644881248474121,0.3718528747558594,0.4926352500915527,0.1466082781553268,0.0,0.0,0.1614757180213928,25.92305374145508,25.0,-0.0139672216027975,-4716.0673828125,74.7940902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,304.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.104746513068676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255379021167755,0.1255421489477157,-4.252481630828697e-06,0.0,0.0001063043964677,0.0,0.0,4.912900924682617,0.0,0.0,0.0,0.2737578749656677,4.0,0.0,1.0
819480,293.284423828125,297.1499938964844,293.1499938964844,0.0123796230182051,-683.9468383789062,301.5159912109375,0.555398166179657,0.050000000745058,0.0457744486629962,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.555398166179657,0.050000000745058,0.0482026971876621,293.22320556640625,297.1499938964844,293.1499938964844,0.1316697597503662,-2220.31005859375,304.1575927734375,0.8888788223266602,0.2006831467151641,0.1411767154932022,293.2257080078125,297.1499938964844,293.1499938964844,0.1903696060180664,-4035.105712890625,304.1583251953125,0.9861433506011964,0.2700100243091583,0.2565542459487915,293.3218688964844,297.1499938964844,293.1499938964844,0.0080019980669021,-2676.7001953125,300.8462829589844,0.555398166179657,0.050000000745058,0.2286528497934341,291.164794921875,291.1499938964844,274.677490234375,272.381591796875,285.7558898925781,294.11279296875,291.164794921875,1.0,0.1899912357330322,0.9282111525535583,0.9282111525535583,1.0,1.0,-0.8644881248474121,0.3718528747558594,0.4926352500915527,0.1466082781553268,0.0,0.0,0.1614757180213928,25.92305374145508,25.0,-0.0139672216027975,-4716.0673828125,74.7940902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,304.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.104746513068676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255379021167755,0.1255421489477157,-4.252481630828697e-06,0.0,0.0001063043964677,0.0,0.0,4.912900924682617,0.0,0.0,0.0,0.2737578749656677,4.0,0.0,1.0
819540,293.2837829589844,297.1499938964844,293.1499938964844,0.0122817186638712,-681.4659423828125,301.47125244140625,0.5552624464035034,0.050000000745058,0.0457753613591194,294.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5552624464035034,0.050000000745058,0.0482036620378494,293.223388671875,297.1499938964844,293.1499938964844,0.1301374286413192,-2199.565185546875,304.1576232910156,0.8858473300933838,0.1987925469875335,0.1398602426052093,293.22564697265625,297.1499938964844,293.1499938964844,0.188690185546875,-4006.737060546875,304.1583557128906,0.984018087387085,0.2681005001068115,0.2547553479671478,293.3233947753906,297.1499938964844,293.1499938964844,0.0079237604513764,-2659.039306640625,300.7826232910156,0.5552624464035034,0.050000000745058,0.2286574095487594,291.1650695800781,291.1499938964844,274.6919860839844,272.3904113769531,285.76483154296875,294.1183776855469,291.1651306152344,1.0,0.1895492076873779,0.9282182455062866,0.9282182455062866,1.0,1.0,-0.8607568144798279,0.3702704608440399,0.4904863536357879,0.1456639468669891,0.0,0.0,0.1594486087560653,25.906513214111328,25.0,0.3957270681858063,-4688.77001953125,74.13275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1042826175689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245612278580665,0.1245654746890068,-4.25085181632312e-06,0.0,0.0001058335983543,0.0,0.0,4.871801853179932,0.0,0.0,0.0,0.2736004889011383,4.0,0.0,1.0
819600,293.2837829589844,297.1499938964844,293.1499938964844,0.0122817186638712,-681.4659423828125,301.47125244140625,0.5552624464035034,0.050000000745058,0.0457753613591194,294.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5552624464035034,0.050000000745058,0.0482036620378494,293.223388671875,297.1499938964844,293.1499938964844,0.1301374286413192,-2199.565185546875,304.1576232910156,0.8858473300933838,0.1987925469875335,0.1398602426052093,293.22564697265625,297.1499938964844,293.1499938964844,0.188690185546875,-4006.737060546875,304.1583557128906,0.984018087387085,0.2681005001068115,0.2547553479671478,293.3233947753906,297.1499938964844,293.1499938964844,0.0079237604513764,-2659.039306640625,300.7826232910156,0.5552624464035034,0.050000000745058,0.2286574095487594,291.1650695800781,291.1499938964844,274.6919860839844,272.3904113769531,285.76483154296875,294.1183776855469,291.1651306152344,1.0,0.1895492076873779,0.9282182455062866,0.9282182455062866,1.0,1.0,-0.8607568144798279,0.3702704608440399,0.4904863536357879,0.1456639468669891,0.0,0.0,0.1594486087560653,25.906513214111328,25.0,0.3957270681858063,-4688.77001953125,74.13275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1042826175689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245612278580665,0.1245654746890068,-4.25085181632312e-06,0.0,0.0001058335983543,0.0,0.0,4.871801853179932,0.0,0.0,0.0,0.2736004889011383,4.0,0.0,1.0
819660,293.2832946777344,297.1499938964844,293.1499938964844,0.0121844988316297,-678.9688110351562,301.4263916015625,0.5551074743270874,0.050000000745058,0.0457764044404029,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5551074743270874,0.050000000745058,0.0482047572731971,293.2235717773437,297.1499938964844,293.1499938964844,0.1286015063524246,-2178.71630859375,304.1576232910156,0.8827700614929199,0.196895569562912,0.1385391503572464,293.2256164550781,297.1499938964844,293.1499938964844,0.1870104670524597,-3978.3046875,304.1583557128906,0.981808602809906,0.2661908566951751,0.2529561519622803,293.3249206542969,297.1499938964844,293.1499938964844,0.0078456168994307,-2641.18896484375,300.7184753417969,0.5551074743270874,0.050000000745058,0.2286626100540161,291.1655578613281,291.1499938964844,274.7063903808594,272.399169921875,285.7737121582031,294.12408447265625,291.1656188964844,1.0,0.1891135424375534,0.9282361268997192,0.9282361268997192,1.0,1.0,-0.8570207357406616,0.3686884939670563,0.4883322417736053,0.1447165459394455,0.0,0.0,0.157343715429306,25.8934268951416,25.0,0.6695882081985474,-4661.48779296875,73.47993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,304.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1038242131471633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235566437244415,0.1235608905553817,-4.24918971475563e-06,0.0,0.0001053683736245,0.0,0.0,4.829600811004639,0.0,0.0,0.0,0.2734390795230865,4.0,0.0,1.0
819720,293.2832946777344,297.1499938964844,293.1499938964844,0.0121844988316297,-678.9688110351562,301.4263916015625,0.5551074743270874,0.050000000745058,0.0457764044404029,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5551074743270874,0.050000000745058,0.0482047572731971,293.2235717773437,297.1499938964844,293.1499938964844,0.1286015063524246,-2178.71630859375,304.1576232910156,0.8827700614929199,0.196895569562912,0.1385391503572464,293.2256164550781,297.1499938964844,293.1499938964844,0.1870104670524597,-3978.3046875,304.1583557128906,0.981808602809906,0.2661908566951751,0.2529561519622803,293.3249206542969,297.1499938964844,293.1499938964844,0.0078456168994307,-2641.18896484375,300.7184753417969,0.5551074743270874,0.050000000745058,0.2286626100540161,291.1655578613281,291.1499938964844,274.7063903808594,272.399169921875,285.7737121582031,294.12408447265625,291.1656188964844,1.0,0.1891135424375534,0.9282361268997192,0.9282361268997192,1.0,1.0,-0.8570207357406616,0.3686884939670563,0.4883322417736053,0.1447165459394455,0.0,0.0,0.157343715429306,25.8934268951416,25.0,0.6695882081985474,-4661.48779296875,73.47993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,304.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1038242131471633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235566437244415,0.1235608905553817,-4.24918971475563e-06,0.0,0.0001053683736245,0.0,0.0,4.829600811004639,0.0,0.0,0.0,0.2734390795230865,4.0,0.0,1.0
819780,293.2829284667969,297.1499938964844,293.1499938964844,0.0120879029855132,-676.4559936523438,301.3813171386719,0.5549381971359253,0.050000000745058,0.045777540653944,294.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5549381971359253,0.050000000745058,0.0482059568166732,293.2237548828125,297.1499938964844,293.1499938964844,0.1270638704299926,-2157.789794921875,304.1576538085937,0.8796570897102356,0.1949932426214218,0.137214183807373,293.2255859375,297.1499938964844,293.1499938964844,0.185332641005516,-3949.84814453125,304.15838623046875,0.9795200824737548,0.2642819285392761,0.2511574327945709,293.32647705078125,297.1499938964844,293.1499938964844,0.0077676358632743,-2623.172607421875,300.6537780761719,0.5549381971359253,0.050000000745058,0.2286683022975921,291.1661376953125,291.1499938964844,274.7208557128906,272.40789794921875,285.7826843261719,294.1299743652344,291.1662292480469,1.0,0.1886829286813736,0.9282540678977966,0.9282540678977966,1.0,1.0,-0.8532813787460327,0.3671073019504547,0.486174076795578,0.143766239285469,0.0,0.0,0.1551531255245208,25.88296127319336,25.0,0.8272562623023987,-4634.1279296875,72.83460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,304.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1033596992492675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225200444459915,0.1225242912769317,-4.247483502695104e-06,0.0,0.0001048969570547,0.0,0.0,4.786124706268311,0.0,0.0,0.0,0.2732729613780975,4.0,0.0,1.0
819840,293.2829284667969,297.1499938964844,293.1499938964844,0.0120879029855132,-676.4559936523438,301.3813171386719,0.5549381971359253,0.050000000745058,0.045777540653944,294.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5549381971359253,0.050000000745058,0.0482059568166732,293.2237548828125,297.1499938964844,293.1499938964844,0.1270638704299926,-2157.789794921875,304.1576538085937,0.8796570897102356,0.1949932426214218,0.137214183807373,293.2255859375,297.1499938964844,293.1499938964844,0.185332641005516,-3949.84814453125,304.15838623046875,0.9795200824737548,0.2642819285392761,0.2511574327945709,293.32647705078125,297.1499938964844,293.1499938964844,0.0077676358632743,-2623.172607421875,300.6537780761719,0.5549381971359253,0.050000000745058,0.2286683022975921,291.1661376953125,291.1499938964844,274.7208557128906,272.40789794921875,285.7826843261719,294.1299743652344,291.1662292480469,1.0,0.1886829286813736,0.9282540678977966,0.9282540678977966,1.0,1.0,-0.8532813787460327,0.3671073019504547,0.486174076795578,0.143766239285469,0.0,0.0,0.1551531255245208,25.88296127319336,25.0,0.8272562623023987,-4634.1279296875,72.83460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,304.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1033596992492675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225200444459915,0.1225242912769317,-4.247483502695104e-06,0.0,0.0001048969570547,0.0,0.0,4.786124706268311,0.0,0.0,0.0,0.2732729613780975,4.0,0.0,1.0
819900,293.2828063964844,297.1499938964844,293.1499938964844,0.0120398150756955,-675.1934814453125,301.35870361328125,0.5548493266105652,0.050000000745058,0.045778140425682,294.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5548493266105652,0.050000000745058,0.0482065863907337,293.2238464355469,297.1499938964844,293.1499938964844,0.1262948215007782,-2147.302490234375,304.1576538085937,0.8780896663665771,0.1940402835607528,0.1365504115819931,293.2255859375,297.1499938964844,293.1499938964844,0.1844949275255203,-3935.618896484375,304.15838623046875,0.9783474206924438,0.2633278965950012,0.2502584755420685,293.3272399902344,297.1499938964844,293.1499938964844,0.0077287186868488,-2614.106201171875,300.6212463378906,0.5548493266105652,0.050000000745058,0.2286712825298309,291.1664428710937,291.1499938964844,274.7281188964844,272.41229248046875,285.7872314453125,294.13299560546875,291.1665344238281,1.0,0.1884692311286926,0.9282630085945128,0.9282630085945128,1.0,1.0,-0.8514108657836914,0.3663170039653778,0.4850938618183136,0.1432905495166778,0.0,0.0,0.1540240794420242,25.87852096557617,25.0,0.8746434450149536,-4620.396484375,72.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,304.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.1031220555305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219891235232353,0.1219933703541755,-4.246612206770806e-06,0.0,0.0001046557808876,0.0,0.0,4.7638840675354,0.0,0.0,0.0,0.2731879949569702,4.0,0.0,1.0
819960,293.28271484375,297.1499938964844,293.1499938964844,0.0119918463751673,-673.926513671875,301.3360290527344,0.5547583103179932,0.050000000745058,0.045778751373291,294.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5547583103179932,0.050000000745058,0.0482072308659553,293.22393798828125,297.1499938964844,293.1499938964844,0.1255257874727249,-2136.802001953125,304.1576538085937,0.8765162825584412,0.1930862963199615,0.1358858495950698,293.2255554199219,297.1499938964844,293.1499938964844,0.1836582124233245,-3921.392578125,304.15838623046875,0.9771565794944764,0.2623743414878845,0.2493598759174347,293.3280029296875,297.1499938964844,293.1499938964844,0.0076898518018424,-2605.001953125,300.5885925292969,0.5547583103179932,0.050000000745058,0.2286743521690368,291.1667785644531,291.1499938964844,274.7354431152344,272.4167175292969,285.7918395996094,294.1361083984375,291.1668701171875,1.0,0.1882564425468444,0.928277313709259,0.928277313709259,1.0,1.0,-0.8495399355888367,0.36552694439888,0.484013020992279,0.1428150236606598,0.0,0.0,0.1528724730014801,25.87451171875,25.0,0.9074807167053224,-4606.62255859375,72.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,304.2110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1028793901205062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214498803019523,0.1214541271328926,-4.245728632668033e-06,0.0,0.0001044095042743,0.0,0.0,4.741312026977539,0.0,0.0,0.0,0.273101806640625,4.0,0.0,1.0
820020,293.2826538085937,297.1499938964844,293.1499938964844,0.0118962386623024,-671.3787231445312,301.2904052734375,0.5545712113380432,0.050000000745058,0.0457800142467021,294.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5545712113380432,0.050000000745058,0.0482085570693016,293.22412109375,297.1499938964844,293.1499938964844,0.1239883154630661,-2115.767333984375,304.1576843261719,0.8733550906181335,0.1911755055189132,0.1345547139644622,293.2255249023437,297.1499938964844,293.1499938964844,0.181988388299942,-3892.958984375,304.1583557128906,0.974722385406494,0.2604689002037048,0.2475640922784805,293.3295288085937,297.1499938964844,293.1499938964844,0.0076122907921671,-2586.686279296875,300.5228881835937,0.5545712113380432,0.050000000745058,0.2286806404590606,291.1674499511719,291.1499938964844,274.7502746582031,272.4257202148437,285.8012390136719,294.1426086425781,291.16754150390625,1.0,0.1878332942724228,0.9283058643341064,0.9283058643341064,1.0,1.0,-0.8457977771759033,0.3639471530914306,0.4818505942821502,0.1418651640415191,0.0,0.0,0.1505015343427658,25.86754608154297,25.0,0.9401648640632628,-4578.91357421875,71.56364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,304.184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1023755520582199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203466951847076,0.1203509345650672,-4.2439251046744175e-06,0.0,0.0001038981645251,0.0,0.0,4.695189476013184,0.0,0.0,0.0,0.2729257047176361,4.0,0.0,1.0
820080,293.2826538085937,297.1499938964844,293.1499938964844,0.0118962386623024,-671.3787231445312,301.2904052734375,0.5545712113380432,0.050000000745058,0.0457800142467021,294.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5545712113380432,0.050000000745058,0.0482085570693016,293.22412109375,297.1499938964844,293.1499938964844,0.1239883154630661,-2115.767333984375,304.1576843261719,0.8733550906181335,0.1911755055189132,0.1345547139644622,293.2255249023437,297.1499938964844,293.1499938964844,0.181988388299942,-3892.958984375,304.1583557128906,0.974722385406494,0.2604689002037048,0.2475640922784805,293.3295288085937,297.1499938964844,293.1499938964844,0.0076122907921671,-2586.686279296875,300.5228881835937,0.5545712113380432,0.050000000745058,0.2286806404590606,291.1674499511719,291.1499938964844,274.7502746582031,272.4257202148437,285.8012390136719,294.1426086425781,291.16754150390625,1.0,0.1878332942724228,0.9283058643341064,0.9283058643341064,1.0,1.0,-0.8457977771759033,0.3639471530914306,0.4818505942821502,0.1418651640415191,0.0,0.0,0.1505015343427658,25.86754608154297,25.0,0.9401648640632628,-4578.91357421875,71.56364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,304.184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1023755520582199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203466951847076,0.1203509345650672,-4.2439251046744175e-06,0.0,0.0001038981645251,0.0,0.0,4.695189476013184,0.0,0.0,0.0,0.2729257047176361,4.0,0.0,1.0
820140,293.2827453613281,297.1499938964844,293.1499938964844,0.0118010025471448,-668.810791015625,301.2444152832031,0.5543791055679321,0.050000000745058,0.045781310647726,294.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5543791055679321,0.050000000745058,0.0482099242508411,293.22430419921875,297.1499938964844,293.1499938964844,0.1224521175026893,-2094.694091796875,304.1576843261719,0.8701788187026978,0.189261332154274,0.1332211047410965,293.2254638671875,297.1499938964844,293.1499938964844,0.1803239434957504,-3864.560302734375,304.1583557128906,0.9722204804420472,0.2585659921169281,0.245770588517189,293.3310852050781,297.1499938964844,293.1499938964844,0.0075349668040871,-2568.22998046875,300.4566955566406,0.5543791055679321,0.050000000745058,0.22868712246418,291.1681213378906,291.1499938964844,274.76544189453125,272.4349670410156,285.8109741210937,294.14947509765625,291.168212890625,1.0,0.1874129772186279,0.9283344745635986,0.9283344745635986,1.0,1.0,-0.84205561876297,0.3623673915863037,0.4796882271766662,0.1409186124801635,0.0,0.0,0.1480402201414108,25.86172676086425,25.0,0.9469082355499268,-4550.94189453125,70.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,304.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1018428802490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192113980650901,0.1192156374454498,-4.24207428295631e-06,0.0,0.0001033575754263,0.0,0.0,4.647800445556641,0.0,0.0,0.0,0.2727448344230652,4.0,0.0,1.0
820200,293.2827453613281,297.1499938964844,293.1499938964844,0.0118010025471448,-668.810791015625,301.2444152832031,0.5543791055679321,0.050000000745058,0.045781310647726,294.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5543791055679321,0.050000000745058,0.0482099242508411,293.22430419921875,297.1499938964844,293.1499938964844,0.1224521175026893,-2094.694091796875,304.1576843261719,0.8701788187026978,0.189261332154274,0.1332211047410965,293.2254638671875,297.1499938964844,293.1499938964844,0.1803239434957504,-3864.560302734375,304.1583557128906,0.9722204804420472,0.2585659921169281,0.245770588517189,293.3310852050781,297.1499938964844,293.1499938964844,0.0075349668040871,-2568.22998046875,300.4566955566406,0.5543791055679321,0.050000000745058,0.22868712246418,291.1681213378906,291.1499938964844,274.76544189453125,272.4349670410156,285.8109741210937,294.14947509765625,291.168212890625,1.0,0.1874129772186279,0.9283344745635986,0.9283344745635986,1.0,1.0,-0.84205561876297,0.3623673915863037,0.4796882271766662,0.1409186124801635,0.0,0.0,0.1480402201414108,25.86172676086425,25.0,0.9469082355499268,-4550.94189453125,70.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,304.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1018428802490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192113980650901,0.1192156374454498,-4.24207428295631e-06,0.0,0.0001033575754263,0.0,0.0,4.647800445556641,0.0,0.0,0.0,0.2727448344230652,4.0,0.0,1.0
820260,293.2829284667969,297.1499938964844,293.1499938964844,0.011706075631082,-666.2211303710938,301.19805908203125,0.5541837811470032,0.050000000745058,0.0457826294004917,294.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5541837811470032,0.050000000745058,0.0482113137841224,293.2244873046875,297.1499938964844,293.1499938964844,0.1209177747368812,-2073.589599609375,304.1576843261719,0.8669923543930054,0.1873443275690078,0.13188536465168,293.22540283203125,297.1499938964844,293.1499938964844,0.1786655485630035,-3836.2080078125,304.1583251953125,0.9696540832519532,0.2566662132740021,0.2439798414707183,293.33258056640625,297.1499938964844,293.1499938964844,0.0074578905478119,-2549.63671875,300.3899841308594,0.5541837811470032,0.050000000745058,0.2286937236785888,291.1687927246094,291.1499938964844,274.7810363769531,272.4445495605469,285.8211364746094,294.15673828125,291.1688842773437,1.0,0.1869950890541076,0.9283719658851624,0.9283719658851624,1.0,1.0,-0.8383144736289978,0.3607874810695648,0.4775269627571106,0.1399777829647064,0.0,0.0,0.1454898715019226,25.856761932373047,25.0,0.936830997467041,-4522.6533203125,70.31583404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,304.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1012782827019691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180455684661865,0.1180498078465461,-4.240178895997815e-06,0.0,0.0001027845792123,0.0,0.0,4.599216461181641,0.0,0.0,0.0,0.2725594639778137,4.0,0.0,1.0
