time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2829284667969,297.1499938964844,293.1499938964844,0.011706075631082,-666.2211303710938,301.19805908203125,0.5541837811470032,0.050000000745058,0.0457826294004917,294.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5541837811470032,0.050000000745058,0.0482113137841224,293.2244873046875,297.1499938964844,293.1499938964844,0.1209177747368812,-2073.589599609375,304.1576843261719,0.8669923543930054,0.1873443275690078,0.13188536465168,293.22540283203125,297.1499938964844,293.1499938964844,0.1786655485630035,-3836.2080078125,304.1583251953125,0.9696540832519532,0.2566662132740021,0.2439798414707183,293.33258056640625,297.1499938964844,293.1499938964844,0.0074578905478119,-2549.63671875,300.3899841308594,0.5541837811470032,0.050000000745058,0.2286937236785888,291.1687927246094,291.1499938964844,274.7810363769531,272.4445495605469,285.8211364746094,294.15673828125,291.1688842773437,1.0,0.1869950890541076,0.9283719658851624,0.9283719658851624,1.0,1.0,-0.8383144736289978,0.3607874810695648,0.4775269627571106,0.1399777829647064,0.0,0.0,0.1454898715019226,25.856761932373047,25.0,0.936830997467041,-4522.6533203125,70.31583404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,304.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1012782827019691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180455684661865,0.1180498078465461,-4.240178895997815e-06,0.0,0.0001027845792123,0.0,0.0,4.599216461181641,0.0,0.0,0.0,0.2725594639778137,4.0,0.0,1.0
820380,293.28326416015625,297.1499938964844,293.1499938964844,0.0116114150732755,-663.6085205078125,301.1512451171875,0.5539869070053101,0.050000000745058,0.0457839630544185,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5539869070053101,0.050000000745058,0.0482127182185649,293.2246398925781,297.1499938964844,293.1499938964844,0.1193858459591865,-2052.46142578125,304.1576538085937,0.863800048828125,0.1854249835014343,0.1305478662252426,293.225341796875,297.1499938964844,293.1499938964844,0.1770137846469879,-3807.912109375,304.1582946777344,0.9670261740684508,0.2547700703144073,0.2421923279762268,293.3341064453125,297.1499938964844,293.1499938964844,0.0073810694739222,-2530.909423828125,300.3227844238281,0.5539869070053101,0.050000000745058,0.2287003844976425,291.16943359375,291.1499938964844,274.7972106933594,272.45458984375,285.8318176269531,294.1643981933594,291.1695251464844,1.0,0.1865792870521545,0.928409457206726,0.928409457206726,1.0,1.0,-0.8345751762390137,0.3592067956924438,0.4753683507442474,0.1390445977449417,0.0,0.0,0.1428529620170593,25.85242462158203,25.0,0.915546417236328,-4494.0009765625,69.69992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876892089844,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1006806343793869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168513000011444,0.116855539381504,-4.23824258177774e-06,0.0,0.0001021780481096,0.0,0.0,4.549529552459717,0.0,0.0,0.0,0.272369921207428,4.0,0.0,1.0
820440,293.28326416015625,297.1499938964844,293.1499938964844,0.0116114150732755,-663.6085205078125,301.1512451171875,0.5539869070053101,0.050000000745058,0.0457839630544185,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5539869070053101,0.050000000745058,0.0482127182185649,293.2246398925781,297.1499938964844,293.1499938964844,0.1193858459591865,-2052.46142578125,304.1576538085937,0.863800048828125,0.1854249835014343,0.1305478662252426,293.225341796875,297.1499938964844,293.1499938964844,0.1770137846469879,-3807.912109375,304.1582946777344,0.9670261740684508,0.2547700703144073,0.2421923279762268,293.3341064453125,297.1499938964844,293.1499938964844,0.0073810694739222,-2530.909423828125,300.3227844238281,0.5539869070053101,0.050000000745058,0.2287003844976425,291.16943359375,291.1499938964844,274.7972106933594,272.45458984375,285.8318176269531,294.1643981933594,291.1695251464844,1.0,0.1865792870521545,0.928409457206726,0.928409457206726,1.0,1.0,-0.8345751762390137,0.3592067956924438,0.4753683507442474,0.1390445977449417,0.0,0.0,0.1428529620170593,25.85242462158203,25.0,0.915546417236328,-4494.0009765625,69.69992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876892089844,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1006806343793869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168513000011444,0.116855539381504,-4.23824258177774e-06,0.0,0.0001021780481096,0.0,0.0,4.549529552459717,0.0,0.0,0.0,0.272369921207428,4.0,0.0,1.0
820500,293.2834777832031,297.1499938964844,293.1499938964844,0.011564171873033,-662.293212890625,301.127685546875,0.553888201713562,0.050000000745058,0.0457846336066722,294.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.553888201713562,0.050000000745058,0.0482134260237216,293.2247009277344,297.1499938964844,293.1499938964844,0.1186209246516227,-2041.8900146484373,304.1576538085937,0.8622027635574341,0.1844645589590072,0.1298785507678985,293.22528076171875,297.1499938964844,293.1499938964844,0.176190584897995,-3793.78857421875,304.1582946777344,0.9656900763511658,0.2538235187530517,0.2412999421358108,293.3348693847656,297.1499938964844,293.1499938964844,0.0073427502065896,-2521.494873046875,300.2890014648437,0.553888201713562,0.050000000745058,0.2287037223577499,291.1697692871094,291.1499938964844,274.8055114746094,272.4598083496094,285.8373413085937,294.1683959960937,291.1698303222656,1.0,0.1863721311092376,0.9284282326698304,0.9284282326698304,1.0,1.0,-0.8327065110206604,0.3584160208702087,0.4742904603481293,0.1385814994573593,0.0,0.0,0.1415023058652877,25.850440979003903,25.0,0.901418924331665,-4479.52294921875,69.3938980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.1003693044185638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162439435720443,0.116248182952404,-4.237259418005124e-06,0.0,0.0001018620823742,0.0,0.0,4.524292469024658,0.0,0.0,0.0,0.2722736895084381,4.0,0.0,1.0
820560,293.2837219238281,297.1499938964844,293.1499938964844,0.0115169985219836,-660.97216796875,301.10400390625,0.5537895560264587,0.050000000745058,0.045785304158926,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5537895560264587,0.050000000745058,0.0482141301035881,293.22479248046875,297.1499938964844,293.1499938964844,0.1178567931056022,-2031.31494140625,304.1576538085937,0.8606053590774536,0.1835037618875503,0.1292089074850082,293.2252502441406,297.1499938964844,293.1499938964844,0.1753692030906677,-3779.681884765625,304.15826416015625,0.9643397331237792,0.2528780698776245,0.2404084950685501,293.3356018066406,297.1499938964844,293.1499938964844,0.0073045040480792,-2512.049072265625,300.2550964355469,0.5537895560264587,0.050000000745058,0.2287070751190185,291.1700744628906,291.1499938964844,274.8139953613281,272.46514892578125,285.843017578125,294.1724548339844,291.170166015625,1.0,0.1861654072999954,0.9284549951553344,0.9284549951553344,1.0,1.0,-0.8308386206626892,0.3576251268386841,0.4732134938240051,0.1381212919950485,0.0,0.0,0.1401319056749344,25.848546981811523,25.0,0.8858270049095154,-4464.94775390625,69.08911895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,304.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1000503227114677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156307086348533,0.115634948015213,-4.236268523527542e-06,0.0,0.0001015383604681,0.0,0.0,4.498833179473877,0.0,0.0,0.0,0.272176593542099,4.0,0.0,1.0
820620,293.2842712402344,297.1499938964844,293.1499938964844,0.0114228418096899,-658.3124389648438,301.05633544921875,0.5535929799079895,0.050000000745058,0.0457866415381431,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5535929799079895,0.050000000745058,0.0482155382633209,293.22491455078125,297.1499938964844,293.1499938964844,0.1163312345743179,-2010.1583251953125,304.1576538085937,0.8574118614196777,0.181581363081932,0.1278689503669738,293.22515869140625,297.1499938964844,293.1499938964844,0.1737324744462967,-3751.529296875,304.1582336425781,0.9615983963012696,0.2509908676147461,0.2386289685964584,293.33709716796875,297.1499938964844,293.1499938964844,0.0072282068431377,-2493.059814453125,300.1868896484375,0.5535929799079895,0.050000000745058,0.2287137508392334,291.1706848144531,291.1499938964844,274.8315734863281,272.476318359375,285.8548278808594,294.1808776855469,291.1707763671875,1.0,0.1857532709836959,0.9285085201263428,0.9285085201263428,1.0,1.0,-0.8271059989929199,0.3560422360897064,0.4710637331008911,0.1372100114822387,0.0,0.0,0.1373310536146164,25.844970703125,25.0,0.8464532494544983,-4435.47412109375,68.48336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,304.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.0993895456194877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143866553902626,0.1143908873200416,-4.23426172346808e-06,0.0,0.0001008677572826,0.0,0.0,4.4472503662109375,0.0,0.0,0.0,0.2719798982143402,4.0,0.0,1.0
820680,293.2842712402344,297.1499938964844,293.1499938964844,0.0114228418096899,-658.3124389648438,301.05633544921875,0.5535929799079895,0.050000000745058,0.0457866415381431,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5535929799079895,0.050000000745058,0.0482155382633209,293.22491455078125,297.1499938964844,293.1499938964844,0.1163312345743179,-2010.1583251953125,304.1576538085937,0.8574118614196777,0.181581363081932,0.1278689503669738,293.22515869140625,297.1499938964844,293.1499938964844,0.1737324744462967,-3751.529296875,304.1582336425781,0.9615983963012696,0.2509908676147461,0.2386289685964584,293.33709716796875,297.1499938964844,293.1499938964844,0.0072282068431377,-2493.059814453125,300.1868896484375,0.5535929799079895,0.050000000745058,0.2287137508392334,291.1706848144531,291.1499938964844,274.8315734863281,272.476318359375,285.8548278808594,294.1808776855469,291.1707763671875,1.0,0.1857532709836959,0.9285085201263428,0.9285085201263428,1.0,1.0,-0.8271059989929199,0.3560422360897064,0.4710637331008911,0.1372100114822387,0.0,0.0,0.1373310536146164,25.844970703125,25.0,0.8464532494544983,-4435.47412109375,68.48336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,304.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.0993895456194877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143866553902626,0.1143908873200416,-4.23426172346808e-06,0.0,0.0001008677572826,0.0,0.0,4.4472503662109375,0.0,0.0,0.0,0.2719798982143402,4.0,0.0,1.0
820740,293.284912109375,297.1499938964844,293.1499938964844,0.0113289887085556,-655.63037109375,301.0082092285156,0.5533979535102844,0.050000000745058,0.0457879714667797,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5533979535102844,0.050000000745058,0.0482169389724731,293.2250366210937,297.1499938964844,293.1499938964844,0.1148097887635231,-1988.9998779296875,304.1576232910156,0.8542225956916809,0.179658368229866,0.1265284717082977,293.2250366210937,297.1499938964844,293.1499938964844,0.172104001045227,-3723.461181640625,304.158203125,0.9588055610656738,0.2491089105606079,0.2368541806936264,293.33856201171875,297.1499938964844,293.1499938964844,0.0071521885693073,-2473.944580078125,300.11822509765625,0.5533979535102844,0.050000000745058,0.2287203967571258,291.1712646484375,291.1499938964844,274.8500061035156,272.4881591796875,285.8672180175781,294.1895751953125,291.1713256835937,1.0,0.1853427588939666,0.9285621047019958,0.9285621047019958,1.0,1.0,-0.8233783841133118,0.354457676410675,0.4689206779003143,0.1363124549388885,0.0,0.0,0.1344557851552963,25.841571807861328,25.0,0.8056753277778625,-4405.58544921875,67.88263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,304.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.0987018793821334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131225675344467,0.1131267994642257,-4.232228548062267e-06,0.0,0.0001001698547042,0.0,0.0,4.394927501678467,0.0,0.0,0.0,0.2717804312705993,4.0,0.0,1.0
820800,293.284912109375,297.1499938964844,293.1499938964844,0.0113289887085556,-655.63037109375,301.0082092285156,0.5533979535102844,0.050000000745058,0.0457879714667797,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5533979535102844,0.050000000745058,0.0482169389724731,293.2250366210937,297.1499938964844,293.1499938964844,0.1148097887635231,-1988.9998779296875,304.1576232910156,0.8542225956916809,0.179658368229866,0.1265284717082977,293.2250366210937,297.1499938964844,293.1499938964844,0.172104001045227,-3723.461181640625,304.158203125,0.9588055610656738,0.2491089105606079,0.2368541806936264,293.33856201171875,297.1499938964844,293.1499938964844,0.0071521885693073,-2473.944580078125,300.11822509765625,0.5533979535102844,0.050000000745058,0.2287203967571258,291.1712646484375,291.1499938964844,274.8500061035156,272.4881591796875,285.8672180175781,294.1895751953125,291.1713256835937,1.0,0.1853427588939666,0.9285621047019958,0.9285621047019958,1.0,1.0,-0.8233783841133118,0.354457676410675,0.4689206779003143,0.1363124549388885,0.0,0.0,0.1344557851552963,25.841571807861328,25.0,0.8056753277778625,-4405.58544921875,67.88263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,304.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.0987018793821334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131225675344467,0.1131267994642257,-4.232228548062267e-06,0.0,0.0001001698547042,0.0,0.0,4.394927501678467,0.0,0.0,0.0,0.2717804312705993,4.0,0.0,1.0
820860,293.2796630859375,297.1499938964844,293.1499938964844,0.0112709645181894,-653.9688720703125,300.9759826660156,0.5537253022193909,0.050000000745058,0.0457857809960842,294.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5537253022193909,0.050000000745058,0.0482146330177784,293.2199401855469,297.1499938964844,293.1499938964844,0.1139396205544471,-1977.0179443359373,304.1565246582031,0.8529674410820007,0.1787979751825332,0.1257718056440353,293.2197265625,297.1499938964844,293.1499938964844,0.1711844056844711,-3707.8876953125,304.156982421875,0.9579038023948668,0.2482970952987671,0.2358758151531219,293.3339538574219,297.1499938964844,293.1499938964844,0.0070972265675663,-2460.072021484375,300.065673828125,0.5537253022193909,0.050000000745058,0.2287094593048095,291.1708679199219,291.1499938964844,274.8689270019531,272.500244140625,285.8807678222656,294.1995849609375,291.1705627441406,1.0,0.1849691569805145,0.9286229610443116,0.9286229610443116,1.0,1.0,-0.8212770223617554,0.353570282459259,0.4677067399024963,0.1357963979244232,0.0,0.0,0.1316655874252319,25.76113510131836,25.0,-1.3322550058364868,-4378.12646484375,67.4360580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143920898437,303.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0979935526847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118716672062873,0.1118758991360664,-4.23017809225712e-06,0.0,9.945099736796692e-05,0.0,0.0,4.34319543838501,0.0,0.0,0.0,0.2715830504894256,4.0,0.0,1.0
820920,293.2796630859375,297.1499938964844,293.1499938964844,0.0112709645181894,-653.9688720703125,300.9759826660156,0.5537253022193909,0.050000000745058,0.0457857809960842,294.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5537253022193909,0.050000000745058,0.0482146330177784,293.2199401855469,297.1499938964844,293.1499938964844,0.1139396205544471,-1977.0179443359373,304.1565246582031,0.8529674410820007,0.1787979751825332,0.1257718056440353,293.2197265625,297.1499938964844,293.1499938964844,0.1711844056844711,-3707.8876953125,304.156982421875,0.9579038023948668,0.2482970952987671,0.2358758151531219,293.3339538574219,297.1499938964844,293.1499938964844,0.0070972265675663,-2460.072021484375,300.065673828125,0.5537253022193909,0.050000000745058,0.2287094593048095,291.1708679199219,291.1499938964844,274.8689270019531,272.500244140625,285.8807678222656,294.1995849609375,291.1705627441406,1.0,0.1849691569805145,0.9286229610443116,0.9286229610443116,1.0,1.0,-0.8212770223617554,0.353570282459259,0.4677067399024963,0.1357963979244232,0.0,0.0,0.1316655874252319,25.76113510131836,25.0,-1.3322550058364868,-4378.12646484375,67.4360580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143920898437,303.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0979935526847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118716672062873,0.1118758991360664,-4.23017809225712e-06,0.0,9.945099736796692e-05,0.0,0.0,4.34319543838501,0.0,0.0,0.0,0.2715830504894256,4.0,0.0,1.0
820980,293.2763977050781,297.1499938964844,293.1499938964844,0.0112019972875714,-651.9960327148438,300.9398193359375,0.5538737773895264,0.050000000745058,0.0457847975194454,294.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5538737773895264,0.050000000745058,0.0482135936617851,293.2174987792969,297.1499938964844,293.1499938964844,0.1129981204867363,-1963.9539794921875,304.15594482421875,0.8513081073760986,0.1775279343128204,0.1249341741204261,293.2171325683594,297.1499938964844,293.1499938964844,0.1701885163784027,-3690.835693359375,304.1563415527344,0.9565480947494508,0.2470604032278061,0.2347799837589264,293.3312072753906,297.1499938964844,293.1499938964844,0.0070361983962357,-2444.606689453125,300.0092163085937,0.5538737773895264,0.050000000745058,0.2287045419216156,291.1695556640625,291.1499938964844,274.8879089355469,272.51202392578125,285.8994140625,294.2184753417969,291.1695251464844,1.0,0.1846241056919098,0.928683876991272,0.928683876991272,1.0,1.0,-0.8189483880996704,0.3525824248790741,0.4663659632205963,0.1352360397577285,0.0,0.0,0.1291680485010147,25.71071052551269,25.0,-0.864186704158783,-4352.12744140625,66.99717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,303.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16015625,18000.0,0.0,0.0,0.0972815528512001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107756569981575,0.1107798889279365,-4.228303623676766e-06,0.0,9.872840746538714e-05,0.0,0.0,4.297858715057373,0.0,0.0,0.0,0.2714081406593323,4.0,0.0,1.0
821040,293.2763977050781,297.1499938964844,293.1499938964844,0.0112019972875714,-651.9960327148438,300.9398193359375,0.5538737773895264,0.050000000745058,0.0457847975194454,294.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5538737773895264,0.050000000745058,0.0482135936617851,293.2174987792969,297.1499938964844,293.1499938964844,0.1129981204867363,-1963.9539794921875,304.15594482421875,0.8513081073760986,0.1775279343128204,0.1249341741204261,293.2171325683594,297.1499938964844,293.1499938964844,0.1701885163784027,-3690.835693359375,304.1563415527344,0.9565480947494508,0.2470604032278061,0.2347799837589264,293.3312072753906,297.1499938964844,293.1499938964844,0.0070361983962357,-2444.606689453125,300.0092163085937,0.5538737773895264,0.050000000745058,0.2287045419216156,291.1695556640625,291.1499938964844,274.8879089355469,272.51202392578125,285.8994140625,294.2184753417969,291.1695251464844,1.0,0.1846241056919098,0.928683876991272,0.928683876991272,1.0,1.0,-0.8189483880996704,0.3525824248790741,0.4663659632205963,0.1352360397577285,0.0,0.0,0.1291680485010147,25.71071052551269,25.0,-0.864186704158783,-4352.12744140625,66.99717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,303.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16015625,18000.0,0.0,0.0,0.0972815528512001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107756569981575,0.1107798889279365,-4.228303623676766e-06,0.0,9.872840746538714e-05,0.0,0.0,4.297858715057373,0.0,0.0,0.0,0.2714081406593323,4.0,0.0,1.0
821100,293.2753295898437,297.1499938964844,293.1499938964844,0.0111655602231621,-650.9278564453125,300.9209289550781,0.5538723468780518,0.050000000745058,0.0457848124206066,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5538723468780518,0.050000000745058,0.0482136122882366,293.2167053222656,297.1499938964844,293.1499938964844,0.1124589294195175,-1956.4241943359373,304.15582275390625,0.8502576947212219,0.1768271625041961,0.1244579032063484,293.2162780761719,297.1499938964844,293.1499938964844,0.1696097552776336,-3680.837890625,304.15625,0.9556267261505128,0.2463732808828354,0.2341491878032684,293.3303527832031,297.1499938964844,293.1499938964844,0.0070045450702309,-2436.46142578125,299.98016357421875,0.5538723468780518,0.050000000745058,0.2287046164274215,291.1697082519531,291.1499938964844,274.8973999023437,272.5177917480469,285.9087829589844,294.2280578613281,291.1697998046875,1.0,0.1844558268785476,0.9287142753601074,0.9287142753601074,1.0,1.0,-0.8176198601722717,0.3520179390907287,0.4656019210815429,0.1349186599254608,0.0,0.0,0.1278405338525772,25.697404861450195,25.0,-0.008438179269433,-4338.62255859375,66.76914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,303.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.0969284698367118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110219731926918,0.110223963856697,-4.227420959068695e-06,0.0,9.837007382884622e-05,0.0,0.0,4.274956226348877,0.0,0.0,0.0,0.2713206708431244,4.0,0.0,1.0
821160,293.2745056152344,297.1499938964844,293.1499938964844,0.0111282467842102,-649.8247680664062,300.9015197753906,0.5538437366485596,0.050000000745058,0.0457850098609924,294.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5538437366485596,0.050000000745058,0.0482138209044933,293.21612548828125,297.1499938964844,293.1499938964844,0.1118949279189109,-1948.5299072265625,304.1557922363281,0.8491256237030029,0.1760989725589752,0.1239597648382186,293.21563720703125,297.1499938964844,293.1499938964844,0.1690042465925216,-3670.3515625,304.1562194824219,0.9546149373054504,0.2456612288951873,0.2334897369146347,293.3298034667969,297.1499938964844,293.1499938964844,0.0069724014028906,-2428.1376953125,299.9505920410156,0.5538437366485596,0.050000000745058,0.2287055999040603,291.17010498046875,291.1499938964844,274.9068908691406,272.52349853515625,285.9179382324219,294.2372741699219,291.17022705078125,1.0,0.1842891275882721,0.928741455078125,0.928741455078125,1.0,1.0,-0.8162322640419006,0.3514279127120971,0.4648043513298034,0.1345882415771484,0.0,0.0,0.1264616101980209,25.68838691711425,25.0,0.5802002549171448,-4324.5908203125,66.53834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,303.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.0965777412056922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096410304307937,0.1096452623605728,-4.226521468808642e-06,0.0,9.801413398236036e-05,0.0,0.0,4.251151084899902,0.0,0.0,0.0,0.2712302505970001,4.0,0.0,1.0
821220,293.2735290527344,297.1499938964844,293.1499938964844,0.0110518215224146,-647.5499267578125,300.8613586425781,0.5537322759628296,0.050000000745058,0.0457857698202133,294.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5537322759628296,0.050000000745058,0.0482146218419075,293.2153625488281,297.1499938964844,293.1499938964844,0.1107145994901657,-1931.96923828125,304.15582275390625,0.8466859459877014,0.1745771914720535,0.1229135766625404,293.2147216796875,297.1499938964844,293.1499938964844,0.16774582862854,-3648.509521484375,304.15625,0.9524007439613342,0.2441853135824203,0.2321142554283142,293.3292541503906,297.1499938964844,293.1499938964844,0.0069071380421519,-2411.127197265625,299.89013671875,0.5537322759628296,0.050000000745058,0.2287093997001648,291.1709289550781,291.1499938964844,274.9259033203125,272.53466796875,285.9356689453125,294.2546691894531,291.1710510253906,1.0,0.1839583218097686,0.9287957549095154,0.9287957549095154,1.0,1.0,-0.8133323192596436,0.350193977355957,0.4631383717060089,0.1339008808135986,0.0,0.0,0.1236109361052513,25.67888832092285,25.0,1.0210200548171997,-4295.6240234375,66.07079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32208251953125,303.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.0958817824721336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084441691637039,0.1084483936429023,-4.224652911943849e-06,0.0,9.730782039696352e-05,0.0,0.0,4.201964378356934,0.0,0.0,0.0,0.2710434198379516,4.0,0.0,1.0
821280,293.2735290527344,297.1499938964844,293.1499938964844,0.0110518215224146,-647.5499267578125,300.8613586425781,0.5537322759628296,0.050000000745058,0.0457857698202133,294.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5537322759628296,0.050000000745058,0.0482146218419075,293.2153625488281,297.1499938964844,293.1499938964844,0.1107145994901657,-1931.96923828125,304.15582275390625,0.8466859459877014,0.1745771914720535,0.1229135766625404,293.2147216796875,297.1499938964844,293.1499938964844,0.16774582862854,-3648.509521484375,304.15625,0.9524007439613342,0.2441853135824203,0.2321142554283142,293.3292541503906,297.1499938964844,293.1499938964844,0.0069071380421519,-2411.127197265625,299.89013671875,0.5537322759628296,0.050000000745058,0.2287093997001648,291.1709289550781,291.1499938964844,274.9259033203125,272.53466796875,285.9356689453125,294.2546691894531,291.1710510253906,1.0,0.1839583218097686,0.9287957549095154,0.9287957549095154,1.0,1.0,-0.8133323192596436,0.350193977355957,0.4631383717060089,0.1339008808135986,0.0,0.0,0.1236109361052513,25.67888832092285,25.0,1.0210200548171997,-4295.6240234375,66.07079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32208251953125,303.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.0958817824721336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084441691637039,0.1084483936429023,-4.224652911943849e-06,0.0,9.730782039696352e-05,0.0,0.0,4.201964378356934,0.0,0.0,0.0,0.2710434198379516,4.0,0.0,1.0
821340,293.273193359375,297.1499938964844,293.1499938964844,0.0109737990424036,-645.209228515625,300.8197631835937,0.5535747408866882,0.050000000745058,0.0457868427038192,294.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5535747408866882,0.050000000745058,0.0482157506048679,293.2150573730469,297.1499938964844,293.1499938964844,0.1094822213053703,-1914.6324462890625,304.15594482421875,0.8440783023834229,0.1729865372180938,0.1218159198760986,293.2141418457031,297.1499938964844,293.1499938964844,0.1664479523897171,-3625.936279296875,304.15631103515625,0.9500062465667723,0.2426621913909912,0.2306887209415435,293.329345703125,297.1499938964844,293.1499938964844,0.0068410555832087,-2393.76611328125,299.828125,0.5535747408866882,0.050000000745058,0.2287147492170334,291.1716613769531,291.1499938964844,274.9449157714844,272.5455322265625,285.95281982421875,294.2709655761719,291.1717529296875,1.0,0.1836284399032592,0.9288501143455504,0.9288501143455504,1.0,1.0,-0.8103131651878357,0.3489084243774414,0.4614047706127167,0.1331891566514969,0.0,0.0,0.1206737831234932,25.676607131958008,25.0,0.9649531245231628,-4266.0244140625,65.59707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,303.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.0951914936304092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072196885943412,0.1072239130735397,-4.222727511660196e-06,0.0,9.660726936999708e-05,0.0,0.0,4.151704788208008,0.0,0.0,0.0,0.2708522379398346,4.0,0.0,1.0
821400,293.273193359375,297.1499938964844,293.1499938964844,0.0109737990424036,-645.209228515625,300.8197631835937,0.5535747408866882,0.050000000745058,0.0457868427038192,294.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5535747408866882,0.050000000745058,0.0482157506048679,293.2150573730469,297.1499938964844,293.1499938964844,0.1094822213053703,-1914.6324462890625,304.15594482421875,0.8440783023834229,0.1729865372180938,0.1218159198760986,293.2141418457031,297.1499938964844,293.1499938964844,0.1664479523897171,-3625.936279296875,304.15631103515625,0.9500062465667723,0.2426621913909912,0.2306887209415435,293.329345703125,297.1499938964844,293.1499938964844,0.0068410555832087,-2393.76611328125,299.828125,0.5535747408866882,0.050000000745058,0.2287147492170334,291.1716613769531,291.1499938964844,274.9449157714844,272.5455322265625,285.95281982421875,294.2709655761719,291.1717529296875,1.0,0.1836284399032592,0.9288501143455504,0.9288501143455504,1.0,1.0,-0.8103131651878357,0.3489084243774414,0.4614047706127167,0.1331891566514969,0.0,0.0,0.1206737831234932,25.676607131958008,25.0,0.9649531245231628,-4266.0244140625,65.59707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,303.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.0951914936304092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072196885943412,0.1072239130735397,-4.222727511660196e-06,0.0,9.660726936999708e-05,0.0,0.0,4.151704788208008,0.0,0.0,0.0,0.2708522379398346,4.0,0.0,1.0
821460,293.2732849121094,297.1499938964844,293.1499938964844,0.0108947781845927,-642.8196411132812,300.7769775390625,0.5533899664878845,0.050000000745058,0.0457880981266498,294.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5533899664878845,0.050000000745058,0.0482170730829238,293.21502685546875,297.1499938964844,293.1499938964844,0.1082098856568336,-1896.689453125,304.1560974121094,0.8413500189781189,0.1713405549526214,0.120677649974823,293.2138061523437,297.1499938964844,293.1499938964844,0.1651257425546646,-3602.9013671875,304.1564025878906,0.947483777999878,0.2411074489355087,0.2292302697896957,293.329833984375,297.1499938964844,293.1499938964844,0.0067744911648333,-2376.140380859375,299.764892578125,0.5533899664878845,0.050000000745058,0.2287210375070572,291.17218017578125,291.1499938964844,274.9638671875,272.5561218261719,285.96954345703125,294.28662109375,291.1722412109375,1.0,0.1832975298166275,0.9289168119430542,0.9289168119430542,1.0,1.0,-0.8072073459625244,0.3475855886936188,0.4596217572689056,0.1324609518051147,0.0,0.0,0.1176781207323074,25.67853164672852,25.0,0.7407430410385132,-4236.1181640625,65.11827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,303.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.0945058837532997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10598174482584,0.1059859618544578,-4.22077528128284e-06,0.0,9.591146226739512e-05,0.0,0.0,4.100965023040772,0.0,0.0,0.0,0.2706590592861175,4.0,0.0,1.0
821520,293.2732849121094,297.1499938964844,293.1499938964844,0.0108947781845927,-642.8196411132812,300.7769775390625,0.5533899664878845,0.050000000745058,0.0457880981266498,294.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5533899664878845,0.050000000745058,0.0482170730829238,293.21502685546875,297.1499938964844,293.1499938964844,0.1082098856568336,-1896.689453125,304.1560974121094,0.8413500189781189,0.1713405549526214,0.120677649974823,293.2138061523437,297.1499938964844,293.1499938964844,0.1651257425546646,-3602.9013671875,304.1564025878906,0.947483777999878,0.2411074489355087,0.2292302697896957,293.329833984375,297.1499938964844,293.1499938964844,0.0067744911648333,-2376.140380859375,299.764892578125,0.5533899664878845,0.050000000745058,0.2287210375070572,291.17218017578125,291.1499938964844,274.9638671875,272.5561218261719,285.96954345703125,294.28662109375,291.1722412109375,1.0,0.1832975298166275,0.9289168119430542,0.9289168119430542,1.0,1.0,-0.8072073459625244,0.3475855886936188,0.4596217572689056,0.1324609518051147,0.0,0.0,0.1176781207323074,25.67853164672852,25.0,0.7407430410385132,-4236.1181640625,65.11827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,303.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.0945058837532997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10598174482584,0.1059859618544578,-4.22077528128284e-06,0.0,9.591146226739512e-05,0.0,0.0,4.100965023040772,0.0,0.0,0.0,0.2706590592861175,4.0,0.0,1.0
821580,293.273681640625,297.1499938964844,293.1499938964844,0.0108151398599147,-640.3905639648438,300.7333068847656,0.5531890988349915,0.050000000745058,0.0457894690334796,294.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5531890988349915,0.050000000745058,0.0482185147702693,293.2152709960937,297.1499938964844,293.1499938964844,0.106904312968254,-1878.232666015625,304.1562194824219,0.8385278582572937,0.1696471571922302,0.1195051670074462,293.213623046875,297.1499938964844,293.1499938964844,0.1637875884771347,-3579.55224609375,304.156494140625,0.944865882396698,0.239530861377716,0.227749228477478,293.3305969238281,297.1499938964844,293.1499938964844,0.0067076506093144,-2358.29736328125,299.70068359375,0.5531890988349915,0.050000000745058,0.2287278771400451,291.1725769042969,291.1499938964844,274.9827575683594,272.56640625,285.986083984375,294.3019104003906,291.172607421875,1.0,0.1829644441604614,0.9289835691452026,0.9289835691452026,1.0,1.0,-0.8040342926979065,0.3462335467338562,0.4578007161617279,0.1317203938961029,0.0,0.0,0.1146433055400848,25.6828727722168,25.0,0.5365968346595764,-4206.11865234375,64.63507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,303.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.0938243716955185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047402843832969,0.1047445014119148,-4.218817593937274e-06,0.0,9.521981701254845e-05,0.0,0.0,4.050158500671387,0.0,0.0,0.0,0.2704655230045318,4.0,0.0,1.0
821640,293.273681640625,297.1499938964844,293.1499938964844,0.0108151398599147,-640.3905639648438,300.7333068847656,0.5531890988349915,0.050000000745058,0.0457894690334796,294.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5531890988349915,0.050000000745058,0.0482185147702693,293.2152709960937,297.1499938964844,293.1499938964844,0.106904312968254,-1878.232666015625,304.1562194824219,0.8385278582572937,0.1696471571922302,0.1195051670074462,293.213623046875,297.1499938964844,293.1499938964844,0.1637875884771347,-3579.55224609375,304.156494140625,0.944865882396698,0.239530861377716,0.227749228477478,293.3305969238281,297.1499938964844,293.1499938964844,0.0067076506093144,-2358.29736328125,299.70068359375,0.5531890988349915,0.050000000745058,0.2287278771400451,291.1725769042969,291.1499938964844,274.9827575683594,272.56640625,285.986083984375,294.3019104003906,291.172607421875,1.0,0.1829644441604614,0.9289835691452026,0.9289835691452026,1.0,1.0,-0.8040342926979065,0.3462335467338562,0.4578007161617279,0.1317203938961029,0.0,0.0,0.1146433055400848,25.6828727722168,25.0,0.5365968346595764,-4206.11865234375,64.63507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,303.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.0938243716955185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047402843832969,0.1047445014119148,-4.218817593937274e-06,0.0,9.521981701254845e-05,0.0,0.0,4.050158500671387,0.0,0.0,0.0,0.2704655230045318,4.0,0.0,1.0
821700,293.27398681640625,297.1499938964844,293.1499938964844,0.0107751246541738,-639.1614379882812,300.7111511230469,0.5530845522880554,0.050000000745058,0.0457901805639267,294.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5530845522880554,0.050000000745058,0.0482192635536193,293.2154541015625,297.1499938964844,293.1499938964844,0.1062394008040428,-1868.81494140625,304.15631103515625,0.8370843529701233,0.168783038854599,0.118906557559967,293.21356201171875,297.1499938964844,293.1499938964844,0.1631138175725937,-3567.781494140625,304.15655517578125,0.9435272216796876,0.2387361377477646,0.2270020693540573,293.3310546875,297.1499938964844,293.1499938964844,0.0066741295158863,-2349.2919921875,299.6682434082031,0.5530845522880554,0.050000000745058,0.2287314385175705,291.1727294921875,291.1499938964844,274.9921875,272.57147216796875,285.9942932128906,294.3095092773437,291.1727600097656,1.0,0.1827968060970306,0.929016888141632,0.929016888141632,1.0,1.0,-0.80242520570755,0.3455477654933929,0.4568774700164795,0.1313460916280746,0.0,0.0,0.1131124272942543,25.685636520385746,25.0,0.4721019566059112,-4191.10791015625,64.39183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,303.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.0934851467609405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041193902492523,0.1041236072778701,-4.217840341880219e-06,0.0,9.487553325016052e-05,0.0,0.0,4.024779319763184,0.0,0.0,0.0,0.2703688144683838,4.0,0.0,1.0
821760,293.2743225097656,297.1499938964844,293.1499938964844,0.0107350535690784,-637.9242553710938,300.6888427734375,0.5529783368110657,0.050000000745058,0.0457909069955349,294.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5529783368110657,0.050000000745058,0.0482200272381305,293.2156982421875,297.1499938964844,293.1499938964844,0.1055672615766525,-1859.2823486328125,304.1563720703125,0.8356220126152039,0.1679085791110992,0.118300586938858,293.2135314941406,297.1499938964844,293.1499938964844,0.1624378114938736,-3555.961669921875,304.1565856933594,0.9421725869178772,0.2379383593797683,0.2262517362833023,293.33154296875,297.1499938964844,293.1499938964844,0.0066406014375388,-2340.245361328125,299.6356506347656,0.5529783368110657,0.050000000745058,0.2287350594997406,291.1728515625,291.1499938964844,275.0015869140625,272.5764465332031,286.00250244140625,294.3171081542969,291.1728820800781,1.0,0.1826284080743789,0.929058313369751,0.929058313369751,1.0,1.0,-0.800803542137146,0.3448566794395447,0.4559468626976013,0.1309698522090912,0.0,0.0,0.1115728467702865,25.68863105773925,25.0,0.4321232736110687,-4176.1005859375,64.1476821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207702636719,303.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.0931468084454536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034986972808837,0.1035029143095016,-4.216864454065217e-06,0.0,9.45321735343896e-05,0.0,0.0,3.999428987503052,0.0,0.0,0.0,0.2702722549438476,4.0,0.0,1.0
821820,293.27508544921875,297.1499938964844,293.1499938964844,0.0106547996401786,-635.4268798828125,300.643798828125,0.5527625679969788,0.050000000745058,0.045792382210493,294.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5527625679969788,0.050000000745058,0.0482215844094753,293.2162475585937,297.1499938964844,293.1499938964844,0.1042026877403259,-1839.8902587890625,304.1565246582031,0.8326436281204224,0.1661298871040344,0.1170679032802581,293.2135009765625,297.1499938964844,293.1499938964844,0.1610806435346603,-3532.2021484375,304.1566467285156,0.9394225478172302,0.2363355457782745,0.2247436493635177,293.3326110839844,297.1499938964844,293.1499938964844,0.0065735313110053,-2322.026611328125,299.5699462890625,0.5527625679969788,0.050000000745058,0.2287424206733703,291.17315673828125,291.1499938964844,275.0202941894531,272.5861511230469,286.0188903808594,294.33233642578125,291.1731872558594,1.0,0.1822893172502517,0.929141104221344,0.929141104221344,1.0,1.0,-0.7975266575813293,0.3434599936008453,0.4540666341781616,0.1302119046449661,0.0,0.0,0.1084657087922096,25.695066452026367,25.0,0.419484406709671,-4146.091796875,63.65699005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.0924725458025932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102257639169693,0.1022618487477302,-4.214917225908721e-06,0.0,9.384787699673323e-05,0.0,0.0,3.9488024711608887,0.0,0.0,0.0,0.2700795829296112,4.0,0.0,1.0
821880,293.27508544921875,297.1499938964844,293.1499938964844,0.0106547996401786,-635.4268798828125,300.643798828125,0.5527625679969788,0.050000000745058,0.045792382210493,294.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5527625679969788,0.050000000745058,0.0482215844094753,293.2162475585937,297.1499938964844,293.1499938964844,0.1042026877403259,-1839.8902587890625,304.1565246582031,0.8326436281204224,0.1661298871040344,0.1170679032802581,293.2135009765625,297.1499938964844,293.1499938964844,0.1610806435346603,-3532.2021484375,304.1566467285156,0.9394225478172302,0.2363355457782745,0.2247436493635177,293.3326110839844,297.1499938964844,293.1499938964844,0.0065735313110053,-2322.026611328125,299.5699462890625,0.5527625679969788,0.050000000745058,0.2287424206733703,291.17315673828125,291.1499938964844,275.0202941894531,272.5861511230469,286.0188903808594,294.33233642578125,291.1731872558594,1.0,0.1822893172502517,0.929141104221344,0.929141104221344,1.0,1.0,-0.7975266575813293,0.3434599936008453,0.4540666341781616,0.1302119046449661,0.0,0.0,0.1084657087922096,25.695066452026367,25.0,0.419484406709671,-4146.091796875,63.65699005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.0924725458025932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102257639169693,0.1022618487477302,-4.214917225908721e-06,0.0,9.384787699673323e-05,0.0,0.0,3.9488024711608887,0.0,0.0,0.0,0.2700795829296112,4.0,0.0,1.0
821940,293.27593994140625,297.1499938964844,293.1499938964844,0.0105744078755378,-632.8976440429688,300.59820556640625,0.5525431632995605,0.050000000745058,0.0457938872277736,294.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5525431632995605,0.050000000745058,0.0482231676578521,293.2169494628906,297.1499938964844,293.1499938964844,0.1028090342879295,-1820.029052734375,304.1566772460937,0.8295865654945374,0.1643088012933731,0.1158057674765586,293.2135009765625,297.1499938964844,293.1499938964844,0.1597174704074859,-3508.294677734375,304.1567077636719,0.9366241097450256,0.2347244918346405,0.2232271581888198,293.3337707519531,297.1499938964844,293.1499938964844,0.0065064211376011,-2303.631103515625,299.503662109375,0.5525431632995605,0.050000000745058,0.2287499457597732,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,286.0353698730469,294.3477478027344,291.17352294921875,1.0,0.1819468736648559,0.9292239546775818,0.9292239546775818,1.0,1.0,-0.794204592704773,0.3420437574386596,0.4521608352661133,0.1294464915990829,0.0,0.0,0.1053109839558601,25.70194435119629,25.0,0.4799727201461792,-4116.03271484375,63.16290664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,303.58819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.0918012559413909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010137572884559,0.1010179668664932,-4.2129763642151374e-06,0.0,9.31665999814868e-05,0.0,0.0,3.898146867752075,0.0,0.0,0.0,0.2698871493339538,4.0,0.0,1.0
822000,293.27593994140625,297.1499938964844,293.1499938964844,0.0105744078755378,-632.8976440429688,300.59820556640625,0.5525431632995605,0.050000000745058,0.0457938872277736,294.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5525431632995605,0.050000000745058,0.0482231676578521,293.2169494628906,297.1499938964844,293.1499938964844,0.1028090342879295,-1820.029052734375,304.1566772460937,0.8295865654945374,0.1643088012933731,0.1158057674765586,293.2135009765625,297.1499938964844,293.1499938964844,0.1597174704074859,-3508.294677734375,304.1567077636719,0.9366241097450256,0.2347244918346405,0.2232271581888198,293.3337707519531,297.1499938964844,293.1499938964844,0.0065064211376011,-2303.631103515625,299.503662109375,0.5525431632995605,0.050000000745058,0.2287499457597732,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,286.0353698730469,294.3477478027344,291.17352294921875,1.0,0.1819468736648559,0.9292239546775818,0.9292239546775818,1.0,1.0,-0.794204592704773,0.3420437574386596,0.4521608352661133,0.1294464915990829,0.0,0.0,0.1053109839558601,25.70194435119629,25.0,0.4799727201461792,-4116.03271484375,63.16290664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,303.58819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.0918012559413909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010137572884559,0.1010179668664932,-4.2129763642151374e-06,0.0,9.31665999814868e-05,0.0,0.0,3.898146867752075,0.0,0.0,0.0,0.2698871493339538,4.0,0.0,1.0
822060,293.2768859863281,297.1499938964844,293.1499938964844,0.0104939639568328,-630.33837890625,300.5521240234375,0.5523211359977722,0.050000000745058,0.0457954108715057,294.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5523211359977722,0.050000000745058,0.0482247732579708,293.2177734375,297.1499938964844,293.1499938964844,0.1013852506875991,-1799.6790771484375,304.1568298339844,0.8264424204826355,0.1624436378479004,0.1145130693912506,293.2135314941406,297.1499938964844,293.1499938964844,0.1583499908447265,-3484.268310546875,304.15673828125,0.9337858557701112,0.2331072837114334,0.2217043340206146,293.3349914550781,297.1499938964844,293.1499938964844,0.0064393230713903,-2285.071044921875,299.4368591308594,0.5523211359977722,0.050000000745058,0.2287575602531433,291.17388916015625,291.1499938964844,275.0573425292969,272.6048278808594,286.0519104003906,294.3634338378906,291.1739501953125,1.0,0.1816008985042572,0.9293147921562196,0.9293147921562196,1.0,1.0,-0.7908384203910828,0.340608686208725,0.4502297639846802,0.1286740154027938,0.0,0.0,0.1020976677536964,25.70909309387207,25.0,0.5688610076904297,-4085.85791015625,62.66547393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,303.5381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.0911320820450782,0.0,0.0,0.0,0.0,1.0,3.392748476471752e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997629985213279,0.0997751951217651,-1.2201781828480309e-05,0.0,9.248748392565176e-05,0.0,0.0,3.847601890563965,0.0,0.0,0.0,0.2696951627731323,4.0,0.0,1.0
