time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2768859863281,297.1499938964844,293.1499938964844,0.0104939639568328,-630.33837890625,300.5521240234375,0.5523211359977722,0.050000000745058,0.0457954108715057,294.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5523211359977722,0.050000000745058,0.0482247732579708,293.2177734375,297.1499938964844,293.1499938964844,0.1013852506875991,-1799.6790771484375,304.1568298339844,0.8264424204826355,0.1624436378479004,0.1145130693912506,293.2135314941406,297.1499938964844,293.1499938964844,0.1583499908447265,-3484.268310546875,304.15673828125,0.9337858557701112,0.2331072837114334,0.2217043340206146,293.3349914550781,297.1499938964844,293.1499938964844,0.0064393230713903,-2285.071044921875,299.4368591308594,0.5523211359977722,0.050000000745058,0.2287575602531433,291.17388916015625,291.1499938964844,275.0573425292969,272.6048278808594,286.0519104003906,294.3634338378906,291.1739501953125,1.0,0.1816008985042572,0.9293147921562196,0.9293147921562196,1.0,1.0,-0.7908384203910828,0.340608686208725,0.4502297639846802,0.1286740154027938,0.0,0.0,0.1020976677536964,25.70909309387207,25.0,0.5688610076904297,-4085.85791015625,62.66547393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,303.5381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.0911320820450782,0.0,0.0,0.0,0.0,1.0,3.392748476471752e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997629985213279,0.0997751951217651,-1.2201781828480309e-05,0.0,9.248748392565176e-05,0.0,0.0,3.847601890563965,0.0,0.0,0.0,0.2696951627731323,4.0,0.0,1.0
822180,293.27789306640625,297.1499938964844,293.1499938964844,0.0104135470464825,-627.7514038085938,300.5055847167969,0.5520970821380615,0.050000000745058,0.0457969531416893,294.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5520970821380615,0.050000000745058,0.0482263974845409,293.21875,297.1499938964844,293.1499938964844,0.0999312251806259,-1778.833740234375,304.156982421875,0.8232008218765259,0.1605335026979446,0.1131893321871757,293.2135925292969,297.1499938964844,293.1499938964844,0.1569799035787582,-3460.151123046875,304.1567687988281,0.9309157133102416,0.231485515832901,0.220176875591278,293.33624267578125,297.1499938964844,293.1499938964844,0.0063722687773406,-2266.35546875,299.3695373535156,0.5520970821380615,0.050000000745058,0.2287652641534805,291.1743469238281,291.1499938964844,275.0755920410156,272.6137390136719,286.06854248046875,294.3794250488281,291.1744079589844,1.0,0.1812514066696167,0.9294056296348572,0.9294056296348572,1.0,1.0,-0.7874295711517334,0.3391552269458771,0.4482743740081787,0.1278945058584213,0.0,0.0,0.0988187938928604,25.716421127319336,25.0,0.653179407119751,-4055.512939453125,62.16487503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,303.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0904637202620506,0.0,0.0,0.0,0.0,1.0,0.00029740712489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985017716884613,0.0987172797322273,-0.0002155142574338,0.0,9.18091755011119e-05,0.0,0.0,3.804264307022095,0.0,0.0,0.0,0.2695208489894867,4.0,0.0,1.0
822240,293.27789306640625,297.1499938964844,293.1499938964844,0.0104135470464825,-627.7514038085938,300.5055847167969,0.5520970821380615,0.050000000745058,0.0457969531416893,294.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5520970821380615,0.050000000745058,0.0482263974845409,293.21875,297.1499938964844,293.1499938964844,0.0999312251806259,-1778.833740234375,304.156982421875,0.8232008218765259,0.1605335026979446,0.1131893321871757,293.2135925292969,297.1499938964844,293.1499938964844,0.1569799035787582,-3460.151123046875,304.1567687988281,0.9309157133102416,0.231485515832901,0.220176875591278,293.33624267578125,297.1499938964844,293.1499938964844,0.0063722687773406,-2266.35546875,299.3695373535156,0.5520970821380615,0.050000000745058,0.2287652641534805,291.1743469238281,291.1499938964844,275.0755920410156,272.6137390136719,286.06854248046875,294.3794250488281,291.1744079589844,1.0,0.1812514066696167,0.9294056296348572,0.9294056296348572,1.0,1.0,-0.7874295711517334,0.3391552269458771,0.4482743740081787,0.1278945058584213,0.0,0.0,0.0988187938928604,25.716421127319336,25.0,0.653179407119751,-4055.512939453125,62.16487503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,303.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0904637202620506,0.0,0.0,0.0,0.0,1.0,0.00029740712489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985017716884613,0.0987172797322273,-0.0002155142574338,0.0,9.18091755011119e-05,0.0,0.0,3.804264307022095,0.0,0.0,0.0,0.2695208489894867,4.0,0.0,1.0
822300,293.27838134765625,297.1499938964844,293.1499938964844,0.0103733632713556,-626.4479370117188,300.482177734375,0.5519843101501465,0.050000000745058,0.0457977317273616,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5519843101501465,0.050000000745058,0.0482272170484066,293.2192687988281,297.1499938964844,293.1499938964844,0.0991923287510871,-1768.21630859375,304.15704345703125,0.8215379118919373,0.1595606207847595,0.1125151813030242,293.213623046875,297.1499938964844,293.1499938964844,0.1562942266464233,-3448.06494140625,304.15679931640625,0.929470717906952,0.2306731790304184,0.219411700963974,293.3368835449219,297.1499938964844,293.1499938964844,0.0063387658447027,-2256.94189453125,299.335693359375,0.5519843101501465,0.050000000745058,0.2287691533565521,291.17462158203125,291.1499938964844,275.08465576171875,272.6181030273437,286.076904296875,294.3875427246094,291.1746826171875,1.0,0.1810752749443054,0.929451048374176,0.929451048374176,1.0,1.0,-0.7857087850570679,0.3384214639663696,0.4472873210906982,0.1275019943714141,0.0,0.0,0.0971528068184852,25.720144271850582,25.0,0.6871259808540344,-4040.26025390625,61.91334915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,303.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.090129368007183,0.0,0.0,0.0,0.0,1.0,0.0004796205030288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978661924600601,0.0983686000108718,-0.0005024079582653,0.0,9.146985394181684e-05,0.0,0.0,3.7896053791046143,0.0,0.0,0.0,0.2694516181945801,4.0,0.0,1.0
822360,293.2789001464844,297.1499938964844,293.1499938964844,0.0103332083672285,-625.1383056640625,300.4586486816406,0.5518710613250732,0.050000000745058,0.0457985140383243,294.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5518710613250732,0.050000000745058,0.0482280403375625,293.2198181152344,297.1499938964844,293.1499938964844,0.0984452664852142,-1757.4661865234375,304.1571350097656,0.8198437094688416,0.1585757434368133,0.1118326485157013,293.21368408203125,297.1499938964844,293.1499938964844,0.1556083261966705,-3435.962890625,304.15679931640625,0.9280202388763428,0.2298600673675537,0.2186456769704818,293.3375244140625,297.1499938964844,293.1499938964844,0.0063052820041775,-2247.492431640625,299.3017272949219,0.5518710613250732,0.050000000745058,0.2287730574607849,291.17486572265625,291.1499938964844,275.0936889648437,272.6224060058594,286.0853271484375,294.3957824707031,291.1749267578125,1.0,0.1808982491493225,0.9295032620429992,0.9295032620429992,1.0,1.0,-0.7839769124984741,0.3376831412315368,0.4462937712669372,0.1271077990531921,0.0,0.0,0.0954687148332595,25.72390937805176,25.0,0.7173604965209961,-4024.963134765625,61.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,303.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.0897946208715438,0.0,0.0,0.0,0.0,1.0,0.0006741237011738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972276777029037,0.0981681421399116,-0.0009404636803083,0.0,9.113012492889538e-05,0.0,0.0,3.780738592147827,0.0,0.0,0.0,0.2693972289562225,4.0,0.0,1.0
822420,293.27996826171875,297.1499938964844,293.1499938964844,0.0102529814466834,-622.5001220703125,300.4112854003906,0.5516431927680969,0.050000000745058,0.0458000935614109,294.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5516431927680969,0.050000000745058,0.0482297018170356,293.2209777832031,297.1499938964844,293.1499938964844,0.0969253629446029,-1735.5533447265625,304.15728759765625,0.8163485527038574,0.1565681546926498,0.1104414761066436,293.2137451171875,297.1499938964844,293.1499938964844,0.1542361825704574,-3411.718505859375,304.1568298339844,0.9251067638397216,0.2282317876815796,0.217111587524414,293.3388366699219,297.1499938964844,293.1499938964844,0.0062383734621107,-2228.485595703125,299.2334289550781,0.5516431927680969,0.050000000745058,0.2287809401750564,291.1754150390625,291.1499938964844,275.1115417480469,272.6307983398437,286.1022033691406,294.4125366210937,291.1755065917969,1.0,0.1805413365364074,0.929607629776001,0.929607629776001,1.0,1.0,-0.7804794907569885,0.3361920714378357,0.4442873895168304,0.1263137012720108,0.0,0.0,0.0920424312353134,25.73154258728028,25.0,0.7763545513153076,-3994.242431640625,61.15383529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,303.37713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0891230478882789,0.0,0.0,0.0,0.0,1.0,0.0010542247910052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959422215819358,0.0981303229928016,-0.0021880967542529,0.0,9.044856415130198e-05,0.0,0.0,3.7772603034973145,0.0,0.0,0.0,0.2693269848823547,4.0,0.0,1.0
822480,293.27996826171875,297.1499938964844,293.1499938964844,0.0102529814466834,-622.5001220703125,300.4112854003906,0.5516431927680969,0.050000000745058,0.0458000935614109,294.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5516431927680969,0.050000000745058,0.0482297018170356,293.2209777832031,297.1499938964844,293.1499938964844,0.0969253629446029,-1735.5533447265625,304.15728759765625,0.8163485527038574,0.1565681546926498,0.1104414761066436,293.2137451171875,297.1499938964844,293.1499938964844,0.1542361825704574,-3411.718505859375,304.1568298339844,0.9251067638397216,0.2282317876815796,0.217111587524414,293.3388366699219,297.1499938964844,293.1499938964844,0.0062383734621107,-2228.485595703125,299.2334289550781,0.5516431927680969,0.050000000745058,0.2287809401750564,291.1754150390625,291.1499938964844,275.1115417480469,272.6307983398437,286.1022033691406,294.4125366210937,291.1755065917969,1.0,0.1805413365364074,0.929607629776001,0.929607629776001,1.0,1.0,-0.7804794907569885,0.3361920714378357,0.4442873895168304,0.1263137012720108,0.0,0.0,0.0920424312353134,25.73154258728028,25.0,0.7763545513153076,-3994.242431640625,61.15383529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,303.37713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0891230478882789,0.0,0.0,0.0,0.0,1.0,0.0010542247910052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959422215819358,0.0981303229928016,-0.0021880967542529,0.0,9.044856415130198e-05,0.0,0.0,3.7772603034973145,0.0,0.0,0.0,0.2693269848823547,4.0,0.0,1.0
822540,293.2810363769531,297.1499938964844,293.1499938964844,0.0101729044690728,-619.8375854492188,300.3634948730469,0.5514135956764221,0.050000000745058,0.0458016842603683,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5514135956764221,0.050000000745058,0.0482313819229602,293.2222595214844,297.1499938964844,293.1499938964844,0.0953702181577682,-1713.0843505859375,304.1574401855469,0.8126880526542664,0.1545099318027496,0.1090151891112327,293.2138366699219,297.1499938964844,293.1499938964844,0.152864009141922,-3387.4267578125,304.1568298339844,0.9221831560134888,0.2266012579202652,0.2155752032995224,293.34014892578125,297.1499938964844,293.1499938964844,0.0061715599149465,-2209.339599609375,299.1646728515625,0.5514135956764221,0.050000000745058,0.2287888973951339,291.176025390625,291.1499938964844,275.1291809082031,272.63897705078125,286.11920166015625,294.4296875,291.17608642578125,1.0,0.1801806688308715,0.9297119975090028,0.9297119975090028,1.0,1.0,-0.7769373059272766,0.3346819579601288,0.4422553479671478,0.1255119293928146,0.0,0.0,0.0885345786809921,25.73930931091309,25.0,0.8421900272369385,-3963.358154296875,60.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0884476378560066,0.0,0.0,0.0,0.0,1.0,0.0013866912340745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946457982063293,0.0983461141586303,-0.0037003187462687,0.0,8.976311073638499e-05,0.0,0.0,3.783814430236816,0.0,0.0,0.0,0.2692858278751373,4.0,0.0,1.0
822600,293.2810363769531,297.1499938964844,293.1499938964844,0.0101729044690728,-619.8375854492188,300.3634948730469,0.5514135956764221,0.050000000745058,0.0458016842603683,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5514135956764221,0.050000000745058,0.0482313819229602,293.2222595214844,297.1499938964844,293.1499938964844,0.0953702181577682,-1713.0843505859375,304.1574401855469,0.8126880526542664,0.1545099318027496,0.1090151891112327,293.2138366699219,297.1499938964844,293.1499938964844,0.152864009141922,-3387.4267578125,304.1568298339844,0.9221831560134888,0.2266012579202652,0.2155752032995224,293.34014892578125,297.1499938964844,293.1499938964844,0.0061715599149465,-2209.339599609375,299.1646728515625,0.5514135956764221,0.050000000745058,0.2287888973951339,291.176025390625,291.1499938964844,275.1291809082031,272.63897705078125,286.11920166015625,294.4296875,291.17608642578125,1.0,0.1801806688308715,0.9297119975090028,0.9297119975090028,1.0,1.0,-0.7769373059272766,0.3346819579601288,0.4422553479671478,0.1255119293928146,0.0,0.0,0.0885345786809921,25.73930931091309,25.0,0.8421900272369385,-3963.358154296875,60.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0884476378560066,0.0,0.0,0.0,0.0,1.0,0.0013866912340745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946457982063293,0.0983461141586303,-0.0037003187462687,0.0,8.976311073638499e-05,0.0,0.0,3.783814430236816,0.0,0.0,0.0,0.2692858278751373,4.0,0.0,1.0
822660,293.2821350097656,297.1499938964844,293.1499938964844,0.0100929932668805,-617.1512451171875,300.3153686523437,0.551182210445404,0.050000000745058,0.0458032935857772,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.551182210445404,0.050000000745058,0.048233076930046,293.2236328125,297.1499938964844,293.1499938964844,0.0937779247760772,-1690.041748046875,304.1576232910156,0.8088241219520569,0.152399480342865,0.1075525730848312,293.2138977050781,297.1499938964844,293.1499938964844,0.1514924019575119,-3363.096923828125,304.1568298339844,0.9192580580711364,0.2249690294265747,0.2140370458364486,293.3414611816406,297.1499938964844,293.1499938964844,0.0061048353090882,-2190.053955078125,299.095458984375,0.551182210445404,0.050000000745058,0.2287969440221786,291.1766357421875,291.1499938964844,275.14654541015625,272.6468811035156,286.13629150390625,294.4472045898437,291.1767272949219,1.0,0.1798161566257476,0.929825484752655,0.929825484752655,1.0,1.0,-0.7733495235443115,0.3331526517868042,0.4401969015598297,0.1247024834156036,0.0,0.0,0.0849388092756271,25.7471866607666,25.0,0.892234742641449,-3932.2744140625,60.12976837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,303.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0877671316266059,0.0,0.0,0.0,0.0,1.0,0.0016656308434903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933364331722259,0.0986024290323257,-0.0052659977227449,0.0,8.90724768396467e-05,0.0,0.0,3.792034387588501,0.0,0.0,0.0,0.2692509293556213,4.0,0.0,1.0
822720,293.2821350097656,297.1499938964844,293.1499938964844,0.0100929932668805,-617.1512451171875,300.3153686523437,0.551182210445404,0.050000000745058,0.0458032935857772,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.551182210445404,0.050000000745058,0.048233076930046,293.2236328125,297.1499938964844,293.1499938964844,0.0937779247760772,-1690.041748046875,304.1576232910156,0.8088241219520569,0.152399480342865,0.1075525730848312,293.2138977050781,297.1499938964844,293.1499938964844,0.1514924019575119,-3363.096923828125,304.1568298339844,0.9192580580711364,0.2249690294265747,0.2140370458364486,293.3414611816406,297.1499938964844,293.1499938964844,0.0061048353090882,-2190.053955078125,299.095458984375,0.551182210445404,0.050000000745058,0.2287969440221786,291.1766357421875,291.1499938964844,275.14654541015625,272.6468811035156,286.13629150390625,294.4472045898437,291.1767272949219,1.0,0.1798161566257476,0.929825484752655,0.929825484752655,1.0,1.0,-0.7733495235443115,0.3331526517868042,0.4401969015598297,0.1247024834156036,0.0,0.0,0.0849388092756271,25.7471866607666,25.0,0.892234742641449,-3932.2744140625,60.12976837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,303.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0877671316266059,0.0,0.0,0.0,0.0,1.0,0.0016656308434903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933364331722259,0.0986024290323257,-0.0052659977227449,0.0,8.90724768396467e-05,0.0,0.0,3.792034387588501,0.0,0.0,0.0,0.2692509293556213,4.0,0.0,1.0
822780,293.283203125,297.1499938964844,293.1499938964844,0.010013286024332,-614.4427490234375,300.2668151855469,0.5509493350982666,0.050000000745058,0.0458049178123474,294.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5509493350982666,0.050000000745058,0.048234786838293,293.2251281738281,297.1499938964844,293.1499938964844,0.0921473801136016,-1666.4207763671875,304.1578063964844,0.8047115206718445,0.1502362787723541,0.1060531362891197,293.2139587402344,297.1499938964844,293.1499938964844,0.1501220464706421,-3338.7421875,304.1568603515625,0.9163410067558287,0.2233354598283767,0.2124974876642227,293.3428039550781,297.1499938964844,293.1499938964844,0.0060382261872291,-2170.638671875,299.0258178710937,0.5509493350982666,0.050000000745058,0.2288050502538681,291.17730712890625,291.1499938964844,275.1636047363281,272.6545715332031,286.15350341796875,294.46514892578125,291.1773986816406,1.0,0.1794477701187133,0.9299389719963074,0.9299389719963074,1.0,1.0,-0.7697160243988037,0.3316039741039276,0.4381120800971985,0.1238850802183151,0.0,0.0,0.0812545195221901,25.75515556335449,25.0,0.9153512716293336,-3900.9833984375,59.612892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,303.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0870804861187934,0.0,0.0,0.0,0.0,1.0,0.0019021024927496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920138582587242,0.0988125577569007,-0.0067987027578055,0.0,8.837562199914828e-05,0.0,0.0,3.798475503921509,0.0,0.0,0.0,0.2692118287086487,4.0,0.0,1.0
822840,293.283203125,297.1499938964844,293.1499938964844,0.010013286024332,-614.4427490234375,300.2668151855469,0.5509493350982666,0.050000000745058,0.0458049178123474,294.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5509493350982666,0.050000000745058,0.048234786838293,293.2251281738281,297.1499938964844,293.1499938964844,0.0921473801136016,-1666.4207763671875,304.1578063964844,0.8047115206718445,0.1502362787723541,0.1060531362891197,293.2139587402344,297.1499938964844,293.1499938964844,0.1501220464706421,-3338.7421875,304.1568603515625,0.9163410067558287,0.2233354598283767,0.2124974876642227,293.3428039550781,297.1499938964844,293.1499938964844,0.0060382261872291,-2170.638671875,299.0258178710937,0.5509493350982666,0.050000000745058,0.2288050502538681,291.17730712890625,291.1499938964844,275.1636047363281,272.6545715332031,286.15350341796875,294.46514892578125,291.1773986816406,1.0,0.1794477701187133,0.9299389719963074,0.9299389719963074,1.0,1.0,-0.7697160243988037,0.3316039741039276,0.4381120800971985,0.1238850802183151,0.0,0.0,0.0812545195221901,25.75515556335449,25.0,0.9153512716293336,-3900.9833984375,59.612892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,303.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0870804861187934,0.0,0.0,0.0,0.0,1.0,0.0019021024927496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920138582587242,0.0988125577569007,-0.0067987027578055,0.0,8.837562199914828e-05,0.0,0.0,3.798475503921509,0.0,0.0,0.0,0.2692118287086487,4.0,0.0,1.0
822900,293.28375244140625,297.1499938964844,293.1499938964844,0.0099735120311379,-613.080322265625,300.2424011230469,0.5508324503898621,0.050000000745058,0.045805737376213,294.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5508324503898621,0.050000000745058,0.048235647380352,293.22589111328125,297.1499938964844,293.1499938964844,0.091317281126976,-1654.390380859375,304.15789794921875,0.8025784492492676,0.1491345465183258,0.1052893698215484,293.2140197753906,297.1499938964844,293.1499938964844,0.1494375467300415,-3326.558837890625,304.1568603515625,0.9148887991905212,0.2225182950496673,0.2117273062467575,293.3434753417969,297.1499938964844,293.1499938964844,0.0060049630701541,-2160.8828125,298.9908142089844,0.5508324503898621,0.050000000745058,0.2288091331720352,291.1776428222656,291.1499938964844,275.17205810546875,272.6582946777344,286.162109375,294.4742431640625,291.177734375,1.0,0.1792620718479156,0.9299957156181335,0.9299957156181335,1.0,1.0,-0.7678819894790649,0.3308222889900207,0.4370597004890442,0.1234733387827873,0.0,0.0,0.0793789401650428,25.75915908813477,25.0,0.9155728220939636,-3885.259765625,59.35324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32037353515625,303.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0867345556616783,0.0,0.0,0.0,0.0,1.0,0.0020082874689251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913476571440696,0.098893716931343,-0.0075460639782249,0.0,8.802454976830631e-05,0.0,0.0,3.8007595539093018,0.0,0.0,0.0,0.269189715385437,4.0,0.0,1.0
822960,293.2843017578125,297.1499938964844,293.1499938964844,0.0099337948486208,-611.7127075195312,300.2178955078125,0.5507151484489441,0.050000000745058,0.0458065569400787,294.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5507151484489441,0.050000000745058,0.0482365116477012,293.2266540527344,297.1499938964844,293.1499938964844,0.0904769152402877,-1642.2100830078125,304.1579895019531,0.8004083633422852,0.1480192989110946,0.1045159921050071,293.21405029296875,297.1499938964844,293.1499938964844,0.1487535983324051,-3314.373291015625,304.1568298339844,0.9134427309036256,0.221700981259346,0.2109569162130355,293.3441162109375,297.1499938964844,293.1499938964844,0.0059717260301113,-2151.094482421875,298.9556884765625,0.5507151484489441,0.050000000745058,0.2288132309913635,291.1779479980469,291.1499938964844,275.1803894042969,272.6620178222656,286.1707458496094,294.4834289550781,291.17803955078125,1.0,0.1790753602981567,0.9300591945648192,0.9300591945648192,1.0,1.0,-0.7660362124443054,0.3300358355045318,0.4360003471374511,0.1230596899986267,0.0,0.0,0.0774811059236526,25.763168334960938,25.0,0.907596468925476,-3869.486083984375,59.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,303.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.0863867253065109,0.0,0.0,0.0,0.0,1.0,0.0021082756575196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090678259730339,0.0989604145288467,-0.0082821547985076,0.0,8.767154213273898e-05,0.0,0.0,3.802473306655884,0.0,0.0,0.0,0.2691659927368164,4.0,0.0,1.0
823020,293.285400390625,297.1499938964844,293.1499938964844,0.0098545579239726,-608.962890625,300.1685791015625,0.550480306148529,0.050000000745058,0.0458082035183906,294.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.550480306148529,0.050000000745058,0.04823824390769,293.228271484375,297.1499938964844,293.1499938964844,0.0887673124670982,-1617.4356689453125,304.1581726074219,0.7959641218185425,0.1457508355379104,0.1029426306486129,293.214111328125,297.1499938964844,293.1499938964844,0.1473878473043441,-3290.00439453125,304.1568298339844,0.9105760455131532,0.2200661152601242,0.2094158232212066,293.345458984375,297.1499938964844,293.1499938964844,0.0059053520672023,-2131.42919921875,298.8851013183594,0.550480306148529,0.050000000745058,0.2288214564323425,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.18798828125,294.50201416015625,291.1786804199219,1.0,0.1786990761756897,0.9301860332489014,0.9301860332489014,1.0,1.0,-0.7623122930526733,0.3284493386745453,0.4338629841804504,0.1222268119454383,0.0,0.0,0.0736254677176475,25.771137237548828,25.0,0.8720212578773499,-3837.8349609375,58.56974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,303.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.0856855139136314,0.0,0.0,0.0,0.0,1.0,0.0022942891810089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893326476216316,0.0990644693374633,-0.0097318198531866,0.0,8.695990254636854e-05,0.0,0.0,3.804739475250244,0.0,0.0,0.0,0.2691151201725006,4.0,0.0,1.0
823080,293.285400390625,297.1499938964844,293.1499938964844,0.0098545579239726,-608.962890625,300.1685791015625,0.550480306148529,0.050000000745058,0.0458082035183906,294.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.550480306148529,0.050000000745058,0.04823824390769,293.228271484375,297.1499938964844,293.1499938964844,0.0887673124670982,-1617.4356689453125,304.1581726074219,0.7959641218185425,0.1457508355379104,0.1029426306486129,293.214111328125,297.1499938964844,293.1499938964844,0.1473878473043441,-3290.00439453125,304.1568298339844,0.9105760455131532,0.2200661152601242,0.2094158232212066,293.345458984375,297.1499938964844,293.1499938964844,0.0059053520672023,-2131.42919921875,298.8851013183594,0.550480306148529,0.050000000745058,0.2288214564323425,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.18798828125,294.50201416015625,291.1786804199219,1.0,0.1786990761756897,0.9301860332489014,0.9301860332489014,1.0,1.0,-0.7623122930526733,0.3284493386745453,0.4338629841804504,0.1222268119454383,0.0,0.0,0.0736254677176475,25.771137237548828,25.0,0.8720212578773499,-3837.8349609375,58.56974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,303.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.0856855139136314,0.0,0.0,0.0,0.0,1.0,0.0022942891810089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893326476216316,0.0990644693374633,-0.0097318198531866,0.0,8.695990254636854e-05,0.0,0.0,3.804739475250244,0.0,0.0,0.0,0.2691151201725006,4.0,0.0,1.0
823140,293.2864990234375,297.1499938964844,293.1499938964844,0.0097756059840321,-606.1942749023438,300.118896484375,0.5502452850341797,0.050000000745058,0.0458098538219928,294.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5502452850341797,0.050000000745058,0.0482399836182594,293.2299194335937,297.1499938964844,293.1499938964844,0.0870190262794494,-1592.1199951171875,304.1583557128906,0.7913848161697388,0.1434330940246582,0.1013344302773475,293.2141418457031,297.1499938964844,293.1499938964844,0.1460251361131668,-3265.641845703125,304.1568298339844,0.9077544808387756,0.218431144952774,0.2078745067119598,293.3467712402344,297.1499938964844,293.1499938964844,0.0058391196653246,-2111.64892578125,298.8140869140625,0.5502452850341797,0.050000000745058,0.2288297116756439,291.1791687011719,291.1499938964844,275.21295166015625,272.6762084960937,286.2052001953125,294.52081298828125,291.17926025390625,1.0,0.178318977355957,0.9303129315376282,0.9303129315376282,1.0,1.0,-0.7585464119911194,0.3268451690673828,0.4317012131214142,0.121386669576168,0.0,0.0,0.0696935281157493,25.77898979187012,25.0,0.8252425789833069,-3806.079833984375,58.04409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,302.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0849770307540893,0.0,0.0,0.0,0.0,1.0,0.0024660306517034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879801884293556,0.099138043820858,-0.0111578609794378,0.0,8.624088513897732e-05,0.0,0.0,3.8058032989501953,0.0,0.0,0.0,0.269060730934143,4.0,0.0,1.0
823200,293.2864990234375,297.1499938964844,293.1499938964844,0.0097756059840321,-606.1942749023438,300.118896484375,0.5502452850341797,0.050000000745058,0.0458098538219928,294.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5502452850341797,0.050000000745058,0.0482399836182594,293.2299194335937,297.1499938964844,293.1499938964844,0.0870190262794494,-1592.1199951171875,304.1583557128906,0.7913848161697388,0.1434330940246582,0.1013344302773475,293.2141418457031,297.1499938964844,293.1499938964844,0.1460251361131668,-3265.641845703125,304.1568298339844,0.9077544808387756,0.218431144952774,0.2078745067119598,293.3467712402344,297.1499938964844,293.1499938964844,0.0058391196653246,-2111.64892578125,298.8140869140625,0.5502452850341797,0.050000000745058,0.2288297116756439,291.1791687011719,291.1499938964844,275.21295166015625,272.6762084960937,286.2052001953125,294.52081298828125,291.17926025390625,1.0,0.178318977355957,0.9303129315376282,0.9303129315376282,1.0,1.0,-0.7585464119911194,0.3268451690673828,0.4317012131214142,0.121386669576168,0.0,0.0,0.0696935281157493,25.77898979187012,25.0,0.8252425789833069,-3806.079833984375,58.04409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,302.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0849770307540893,0.0,0.0,0.0,0.0,1.0,0.0024660306517034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879801884293556,0.099138043820858,-0.0111578609794378,0.0,8.624088513897732e-05,0.0,0.0,3.8058032989501953,0.0,0.0,0.0,0.269060730934143,4.0,0.0,1.0
823260,293.2875671386719,297.1499938964844,293.1499938964844,0.0096969502046704,-603.4075317382812,300.06884765625,0.5500107407569885,0.050000000745058,0.0458115078508853,294.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5500107407569885,0.050000000745058,0.0482417233288288,293.2315979003906,297.1499938964844,293.1499938964844,0.085232637822628,-1566.2886962890625,304.1585388183594,0.7866784930229187,0.1410686820745468,0.0996930077672004,293.2142028808594,297.1499938964844,293.1499938964844,0.14466592669487,-3241.29345703125,304.1568298339844,0.9049931168556212,0.2167965322732925,0.2063333541154861,293.3480834960937,297.1499938964844,293.1499938964844,0.0057730274274945,-2091.755126953125,298.7426147460937,0.5500107407569885,0.050000000745058,0.2288379669189453,291.1797180175781,291.1499938964844,275.22869873046875,272.6829833984375,286.22235107421875,294.5398254394531,291.1798095703125,1.0,0.1779351681470871,0.9304510951042176,0.9304510951042176,1.0,1.0,-0.754740834236145,0.3252247273921966,0.4295161068439483,0.1205400228500366,0.0,0.0,0.0656906366348266,25.7866268157959,25.0,0.7632006406784058,-3774.26220703125,57.51614761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,302.9257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.084261804819107,0.0,0.0,0.0,0.0,1.0,0.0026273455005139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866234600543975,0.0991913899779319,-0.0125679317861795,0.0,8.551501377951354e-05,0.0,0.0,3.80607008934021,0.0,0.0,0.0,0.2690041065216064,4.0,0.0,1.0
823320,293.2875671386719,297.1499938964844,293.1499938964844,0.0096969502046704,-603.4075317382812,300.06884765625,0.5500107407569885,0.050000000745058,0.0458115078508853,294.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5500107407569885,0.050000000745058,0.0482417233288288,293.2315979003906,297.1499938964844,293.1499938964844,0.085232637822628,-1566.2886962890625,304.1585388183594,0.7866784930229187,0.1410686820745468,0.0996930077672004,293.2142028808594,297.1499938964844,293.1499938964844,0.14466592669487,-3241.29345703125,304.1568298339844,0.9049931168556212,0.2167965322732925,0.2063333541154861,293.3480834960937,297.1499938964844,293.1499938964844,0.0057730274274945,-2091.755126953125,298.7426147460937,0.5500107407569885,0.050000000745058,0.2288379669189453,291.1797180175781,291.1499938964844,275.22869873046875,272.6829833984375,286.22235107421875,294.5398254394531,291.1798095703125,1.0,0.1779351681470871,0.9304510951042176,0.9304510951042176,1.0,1.0,-0.754740834236145,0.3252247273921966,0.4295161068439483,0.1205400228500366,0.0,0.0,0.0656906366348266,25.7866268157959,25.0,0.7632006406784058,-3774.26220703125,57.51614761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,302.9257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.084261804819107,0.0,0.0,0.0,0.0,1.0,0.0026273455005139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866234600543975,0.0991913899779319,-0.0125679317861795,0.0,8.551501377951354e-05,0.0,0.0,3.80607008934021,0.0,0.0,0.0,0.2690041065216064,4.0,0.0,1.0
823380,293.2886657714844,297.1499938964844,293.1499938964844,0.0096186269074678,-600.6044311523438,300.0184326171875,0.5497775077819824,0.050000000745058,0.0458131581544876,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5497775077819824,0.050000000745058,0.0482434593141078,293.2332763671875,297.1499938964844,293.1499938964844,0.0834097862243652,-1539.985107421875,304.1587219238281,0.7818573713302612,0.1386613994836807,0.0980209335684776,293.2142333984375,297.1499938964844,293.1499938964844,0.143310934305191,-3216.971923828125,304.15679931640625,0.902307152748108,0.2151626646518707,0.2047927528619766,293.3493957519531,297.1499938964844,293.1499938964844,0.0057070930488407,-2071.756103515625,298.6706848144531,0.5497775077819824,0.050000000745058,0.2288462072610855,291.1802062988281,291.1499938964844,275.2440490722656,272.6895751953125,286.2391052246094,294.5585327148437,291.1802673339844,1.0,0.1775478273630142,0.9305892586708068,0.9305892586708068,1.0,1.0,-0.7508991360664368,0.3235892653465271,0.4273098707199096,0.1196873262524604,0.0,0.0,0.0616271272301673,25.79393768310547,25.0,0.6420931816101074,-3742.492919921875,56.98634719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,302.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0835409089922905,0.0,0.0,0.0,0.0,1.0,0.0027807045262306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852662548422813,0.0992321595549583,-0.0139659084379673,0.0,8.478340168949217e-05,0.0,0.0,3.8058457374572754,0.0,0.0,0.0,0.2689462602138519,4.0,0.0,1.0
823440,293.2886657714844,297.1499938964844,293.1499938964844,0.0096186269074678,-600.6044311523438,300.0184326171875,0.5497775077819824,0.050000000745058,0.0458131581544876,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5497775077819824,0.050000000745058,0.0482434593141078,293.2332763671875,297.1499938964844,293.1499938964844,0.0834097862243652,-1539.985107421875,304.1587219238281,0.7818573713302612,0.1386613994836807,0.0980209335684776,293.2142333984375,297.1499938964844,293.1499938964844,0.143310934305191,-3216.971923828125,304.15679931640625,0.902307152748108,0.2151626646518707,0.2047927528619766,293.3493957519531,297.1499938964844,293.1499938964844,0.0057070930488407,-2071.756103515625,298.6706848144531,0.5497775077819824,0.050000000745058,0.2288462072610855,291.1802062988281,291.1499938964844,275.2440490722656,272.6895751953125,286.2391052246094,294.5585327148437,291.1802673339844,1.0,0.1775478273630142,0.9305892586708068,0.9305892586708068,1.0,1.0,-0.7508991360664368,0.3235892653465271,0.4273098707199096,0.1196873262524604,0.0,0.0,0.0616271272301673,25.79393768310547,25.0,0.6420931816101074,-3742.492919921875,56.98634719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,302.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0835409089922905,0.0,0.0,0.0,0.0,1.0,0.0027807045262306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852662548422813,0.0992321595549583,-0.0139659084379673,0.0,8.478340168949217e-05,0.0,0.0,3.8058457374572754,0.0,0.0,0.0,0.2689462602138519,4.0,0.0,1.0
823500,293.2891845703125,297.1499938964844,293.1499938964844,0.0095795430243015,-599.1980590820312,299.9930419921875,0.5496613383293152,0.050000000745058,0.0458139814436435,294.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.5496613383293152,0.050000000745058,0.0482443273067474,293.2341003417969,297.1499938964844,293.1499938964844,0.0824852213263511,-1526.6715087890625,304.1588134765625,0.7794052958488464,0.1374410092830658,0.0971733629703521,293.2142639160156,297.1499938964844,293.1499938964844,0.1426366567611694,-3204.85400390625,304.15679931640625,0.900976836681366,0.2143456786870956,0.2040226012468338,293.3500671386719,297.1499938964844,293.1499938964844,0.0056740576401352,-2061.689697265625,298.6344299316406,0.5496613383293152,0.050000000745058,0.228850319981575,291.1803283691406,291.1499938964844,275.2515563964844,272.6927795410156,286.2455444335937,294.56475830078125,291.1802978515625,1.0,0.1773528158664703,0.9306583404541016,0.9306583404541016,1.0,1.0,-0.7489646077156067,0.3227658569812774,0.4261987507343292,0.1192586719989776,0.0,0.0,0.0595922730863094,25.79747009277344,25.0,0.1831731647253036,-3726.938720703125,56.72076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,302.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0831789001822471,0.0,0.0,0.0,0.0,1.0,0.0028547227848321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845908895134925,0.0992496684193611,-0.0146587835624814,0.0,8.441600948572159e-05,0.0,0.0,3.8056252002716064,0.0,0.0,0.0,0.2689171731472015,4.0,0.0,1.0
823560,293.28973388671875,297.1499938964844,293.1499938964844,0.0095406724140048,-597.7989501953125,299.9674377441406,0.5495450496673584,0.050000000745058,0.0458148047327995,294.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5495450496673584,0.050000000745058,0.0482451952993869,293.2349548339844,297.1499938964844,293.1499938964844,0.0815527960658073,-1513.268798828125,304.1589050292969,0.7769250273704529,0.1362088918685913,0.0963177755475044,293.2142639160156,297.1499938964844,293.1499938964844,0.1419665217399597,-3192.804443359375,304.1567687988281,0.8996428847312927,0.2135279029607772,0.2032519429922104,293.3507385253906,297.1499938964844,293.1499938964844,0.0056411675177514,-2051.652099609375,298.597900390625,0.5495450496673584,0.050000000745058,0.2288544327020645,291.1801452636719,291.1499938964844,275.25897216796875,272.6959228515625,286.2517395019531,294.5704650878906,291.1800231933594,1.0,0.1771569401025772,0.9307336211204528,0.9307336211204528,1.0,1.0,-0.7470198273658752,0.3219383358955383,0.4250814914703369,0.1188283860683441,0.0,0.0,0.0576023496687412,25.80099868774414,25.0,-0.4131034016609192,-3711.618896484375,56.454689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,302.7737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0828167423605918,0.0,0.0,0.0,0.0,1.0,0.0029265177436172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839292258024215,0.0992703661322593,-0.0153411366045475,0.0,8.404846448684111e-05,0.0,0.0,3.805541038513184,0.0,0.0,0.0,0.2688890397548675,4.0,0.0,1.0
823620,293.2908630371094,297.1499938964844,293.1499938964844,0.009463207796216,-594.996337890625,299.9157409667969,0.5493115186691284,0.050000000745058,0.0458164624869823,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5493115186691284,0.050000000745058,0.0482469424605369,293.2366638183594,297.1499938964844,293.1499938964844,0.0796590894460678,-1486.1231689453125,304.1590881347656,0.7718824148178101,0.1337098330259323,0.0945823863148689,293.2143249511719,297.1499938964844,293.1499938964844,0.1406308114528656,-3168.755859375,304.15673828125,0.8969622850418091,0.2118896245956421,0.2017081379890442,293.3521728515625,297.1499938964844,293.1499938964844,0.0055754934437572,-2031.5198974609373,298.524169921875,0.5493115186691284,0.050000000745058,0.2288627326488495,291.1793212890625,291.1499938964844,275.2734680175781,272.7020874023437,286.2638854980469,294.581787109375,291.1791381835937,1.0,0.1767626702785492,0.9308842420578004,0.9308842420578004,1.0,1.0,-0.7430983781814575,0.3202700614929199,0.4228283166885376,0.1179621741175651,0.0,0.0,0.0537503212690353,25.808120727539062,25.0,-1.0499005317687988,-3681.95361328125,55.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,302.69793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0820953994989395,0.0,0.0,0.0,0.0,1.0,0.0030623041093349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826636999845504,0.0993203818798065,-0.0166566837579011,0.0,8.331639401149005e-05,0.0,0.0,3.8057825565338135,0.0,0.0,0.0,0.2688361704349518,4.0,0.0,1.0
823680,293.2908630371094,297.1499938964844,293.1499938964844,0.009463207796216,-594.996337890625,299.9157409667969,0.5493115186691284,0.050000000745058,0.0458164624869823,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5493115186691284,0.050000000745058,0.0482469424605369,293.2366638183594,297.1499938964844,293.1499938964844,0.0796590894460678,-1486.1231689453125,304.1590881347656,0.7718824148178101,0.1337098330259323,0.0945823863148689,293.2143249511719,297.1499938964844,293.1499938964844,0.1406308114528656,-3168.755859375,304.15673828125,0.8969622850418091,0.2118896245956421,0.2017081379890442,293.3521728515625,297.1499938964844,293.1499938964844,0.0055754934437572,-2031.5198974609373,298.524169921875,0.5493115186691284,0.050000000745058,0.2288627326488495,291.1793212890625,291.1499938964844,275.2734680175781,272.7020874023437,286.2638854980469,294.581787109375,291.1791381835937,1.0,0.1767626702785492,0.9308842420578004,0.9308842420578004,1.0,1.0,-0.7430983781814575,0.3202700614929199,0.4228283166885376,0.1179621741175651,0.0,0.0,0.0537503212690353,25.808120727539062,25.0,-1.0499005317687988,-3681.95361328125,55.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,302.69793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0820953994989395,0.0,0.0,0.0,0.0,1.0,0.0030623041093349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826636999845504,0.0993203818798065,-0.0166566837579011,0.0,8.331639401149005e-05,0.0,0.0,3.8057825565338135,0.0,0.0,0.0,0.2688361704349518,4.0,0.0,1.0
823740,293.2919921875,297.1499938964844,293.1499938964844,0.0093858437612652,-592.1652221679688,299.86358642578125,0.5490770936012268,0.050000000745058,0.0458181351423263,294.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5490770936012268,0.050000000745058,0.0482487007975578,293.2383728027344,297.1499938964844,293.1499938964844,0.0777210518717765,-1458.4530029296875,304.1593017578125,0.7667362689971924,0.1311647891998291,0.0928144231438636,293.2143859863281,297.1499938964844,293.1499938964844,0.139294296503067,-3144.638671875,304.15673828125,0.8942664265632629,0.2102485299110412,0.2001613527536392,293.3536071777344,297.1499938964844,293.1499938964844,0.0055097769945859,-2011.2113037109373,298.4499206542969,0.5490770936012268,0.050000000745058,0.2288710623979568,291.17852783203125,291.1499938964844,275.2875061035156,272.70806884765625,286.2757568359375,294.5929870605469,291.17840576171875,1.0,0.1763648986816406,0.9310348033905028,0.9310348033905028,1.0,1.0,-0.7391343116760254,0.318584144115448,0.4205501675605774,0.1170883923768997,0.0,0.0,0.0500023029744625,25.815258026123047,25.0,-1.0211944580078125,-3653.210205078125,55.38533782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,302.6239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.0813843160867691,0.0,0.0,0.0,0.0,1.0,0.0031889083329588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814566910266876,0.0993652939796447,-0.0179086048156023,0.0,8.259473543148488e-05,0.0,0.0,3.805917501449585,0.0,0.0,0.0,0.2687857747077942,4.0,0.0,1.0
823800,293.2919921875,297.1499938964844,293.1499938964844,0.0093858437612652,-592.1652221679688,299.86358642578125,0.5490770936012268,0.050000000745058,0.0458181351423263,294.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5490770936012268,0.050000000745058,0.0482487007975578,293.2383728027344,297.1499938964844,293.1499938964844,0.0777210518717765,-1458.4530029296875,304.1593017578125,0.7667362689971924,0.1311647891998291,0.0928144231438636,293.2143859863281,297.1499938964844,293.1499938964844,0.139294296503067,-3144.638671875,304.15673828125,0.8942664265632629,0.2102485299110412,0.2001613527536392,293.3536071777344,297.1499938964844,293.1499938964844,0.0055097769945859,-2011.2113037109373,298.4499206542969,0.5490770936012268,0.050000000745058,0.2288710623979568,291.17852783203125,291.1499938964844,275.2875061035156,272.70806884765625,286.2757568359375,294.5929870605469,291.17840576171875,1.0,0.1763648986816406,0.9310348033905028,0.9310348033905028,1.0,1.0,-0.7391343116760254,0.318584144115448,0.4205501675605774,0.1170883923768997,0.0,0.0,0.0500023029744625,25.815258026123047,25.0,-1.0211944580078125,-3653.210205078125,55.38533782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,302.6239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.0813843160867691,0.0,0.0,0.0,0.0,1.0,0.0031889083329588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814566910266876,0.0993652939796447,-0.0179086048156023,0.0,8.259473543148488e-05,0.0,0.0,3.805917501449585,0.0,0.0,0.0,0.2687857747077942,4.0,0.0,1.0
