time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.29315185546875,297.1499938964844,293.1499938964844,0.009308572858572,-589.301513671875,299.81109619140625,0.5488429069519043,0.050000000745058,0.0458198077976703,294.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5488429069519043,0.050000000745058,0.048250462859869,293.2401123046875,297.1499938964844,293.1499938964844,0.0757373198866844,-1430.2625732421875,304.1595153808594,0.7614992260932922,0.1285756826400756,0.0910152941942215,293.2144470214844,297.1499938964844,293.1499938964844,0.1379561275243759,-3120.434814453125,304.1567077636719,0.8915597200393677,0.2086061090230941,0.1986128836870193,293.35504150390625,297.1499938964844,293.1499938964844,0.0054440242238342,-1990.7171630859373,298.375244140625,0.5488429069519043,0.050000000745058,0.2288794219493866,291.1780090332031,291.1499938964844,275.3010559082031,272.7138671875,286.287353515625,294.6041259765625,291.17791748046875,1.0,0.1759636998176574,0.9311971664428712,0.9311971664428712,1.0,1.0,-0.7351309061050415,0.3168823421001434,0.418248564004898,0.116207979619503,0.0,0.0,0.046308372169733,25.82226181030273,25.0,-0.7213659286499023,-3625.008544921875,54.847991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,302.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0806896239519119,0.0,0.0,0.0,0.0,1.0,0.0033087534829974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802875831723213,0.0993992164731025,-0.0191116333007812,0.0,8.188970969058573e-05,0.0,0.0,3.805685043334961,0.0,0.0,0.0,0.2687362730503082,4.0,0.0,1.0
823920,293.29315185546875,297.1499938964844,293.1499938964844,0.009308572858572,-589.301513671875,299.81109619140625,0.5488429069519043,0.050000000745058,0.0458198077976703,294.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5488429069519043,0.050000000745058,0.048250462859869,293.2401123046875,297.1499938964844,293.1499938964844,0.0757373198866844,-1430.2625732421875,304.1595153808594,0.7614992260932922,0.1285756826400756,0.0910152941942215,293.2144470214844,297.1499938964844,293.1499938964844,0.1379561275243759,-3120.434814453125,304.1567077636719,0.8915597200393677,0.2086061090230941,0.1986128836870193,293.35504150390625,297.1499938964844,293.1499938964844,0.0054440242238342,-1990.7171630859373,298.375244140625,0.5488429069519043,0.050000000745058,0.2288794219493866,291.1780090332031,291.1499938964844,275.3010559082031,272.7138671875,286.287353515625,294.6041259765625,291.17791748046875,1.0,0.1759636998176574,0.9311971664428712,0.9311971664428712,1.0,1.0,-0.7351309061050415,0.3168823421001434,0.418248564004898,0.116207979619503,0.0,0.0,0.046308372169733,25.82226181030273,25.0,-0.7213659286499023,-3625.008544921875,54.847991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,302.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0806896239519119,0.0,0.0,0.0,0.0,1.0,0.0033087534829974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802875831723213,0.0993992164731025,-0.0191116333007812,0.0,8.188970969058573e-05,0.0,0.0,3.805685043334961,0.0,0.0,0.0,0.2687362730503082,4.0,0.0,1.0
823980,293.2942810058594,297.1499938964844,293.1499938964844,0.009231430478394,-586.4060668945312,299.75830078125,0.5486094355583191,0.050000000745058,0.0458214804530143,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5486094355583191,0.050000000745058,0.0482522249221801,293.2418212890625,297.1499938964844,293.1499938964844,0.0737070813775062,-1401.5673828125,304.15972900390625,0.7561821341514587,0.1259437948465347,0.0891859531402587,293.2144775390625,297.1499938964844,293.1499938964844,0.1366172432899475,-3096.161376953125,304.1567077636719,0.8888458609580994,0.2069635391235351,0.1970639675855636,293.35650634765625,297.1499938964844,293.1499938964844,0.0053782486356794,-1970.0418701171875,298.3001708984375,0.5486094355583191,0.050000000745058,0.2288877815008163,291.177734375,291.1499938964844,275.3140869140625,272.7195129394531,286.2986145019531,294.6151123046875,291.1777038574219,1.0,0.1755591779947281,0.9313595294952391,0.9313595294952391,1.0,1.0,-0.7310906648635864,0.3151654601097107,0.4159252047538757,0.1153211817145347,0.0,0.0,0.0426325947046279,25.82903480529785,25.0,-0.3639675676822662,-3597.1357421875,54.30930709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241577148437,302.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0800150632858276,0.0,0.0,0.0,0.0,1.0,0.0034238835796713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791435092687606,0.0994230285286903,-0.0202795211225748,0.0,8.120511483866721e-05,0.0,0.0,3.805098056793213,0.0,0.0,0.0,0.2686870098114013,4.0,0.0,1.0
824040,293.2942810058594,297.1499938964844,293.1499938964844,0.009231430478394,-586.4060668945312,299.75830078125,0.5486094355583191,0.050000000745058,0.0458214804530143,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5486094355583191,0.050000000745058,0.0482522249221801,293.2418212890625,297.1499938964844,293.1499938964844,0.0737070813775062,-1401.5673828125,304.15972900390625,0.7561821341514587,0.1259437948465347,0.0891859531402587,293.2144775390625,297.1499938964844,293.1499938964844,0.1366172432899475,-3096.161376953125,304.1567077636719,0.8888458609580994,0.2069635391235351,0.1970639675855636,293.35650634765625,297.1499938964844,293.1499938964844,0.0053782486356794,-1970.0418701171875,298.3001708984375,0.5486094355583191,0.050000000745058,0.2288877815008163,291.177734375,291.1499938964844,275.3140869140625,272.7195129394531,286.2986145019531,294.6151123046875,291.1777038574219,1.0,0.1755591779947281,0.9313595294952391,0.9313595294952391,1.0,1.0,-0.7310906648635864,0.3151654601097107,0.4159252047538757,0.1153211817145347,0.0,0.0,0.0426325947046279,25.82903480529785,25.0,-0.3639675676822662,-3597.1357421875,54.30930709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241577148437,302.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0800150632858276,0.0,0.0,0.0,0.0,1.0,0.0034238835796713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791435092687606,0.0994230285286903,-0.0202795211225748,0.0,8.120511483866721e-05,0.0,0.0,3.805098056793213,0.0,0.0,0.0,0.2686870098114013,4.0,0.0,1.0
824100,293.2948608398437,297.1499938964844,293.1499938964844,0.0091929361224174,-584.9478149414062,299.7317810058594,0.5484931468963623,0.050000000745058,0.0458223149180412,294.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5484931468963623,0.050000000745058,0.0482531040906906,293.24267578125,297.1499938964844,293.1499938964844,0.0726742967963218,-1387.0364990234375,304.1598205566406,0.7534963488578796,0.1246121451258659,0.0882602706551551,293.2145080566406,297.1499938964844,293.1499938964844,0.135947972536087,-3084.006591796875,304.1567077636719,0.8874872326850891,0.2061424851417541,0.1962896287441253,293.3572082519531,297.1499938964844,293.1499938964844,0.0053453776054084,-1959.645751953125,298.2624816894531,0.5484931468963623,0.050000000745058,0.2288919538259506,291.1776733398437,291.1499938964844,275.3204345703125,272.7222595214844,286.3041381835937,294.6205749511719,291.1776428222656,1.0,0.1753557324409485,0.9314407110214232,0.9314407110214232,1.0,1.0,-0.7290576100349426,0.3143017590045929,0.4147558212280273,0.1148755326867103,0.0,0.0,0.0407926551997661,25.832313537597656,25.0,-0.201013758778572,-3583.27734375,54.03956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,302.438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0796858519315719,0.0,0.0,0.0,0.0,1.0,0.0034802127629518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078577697277069,0.0994317010045051,-0.0208540018647909,0.0,8.087101014098153e-05,0.0,0.0,3.8046891689300537,0.0,0.0,0.0,0.2686623632907867,4.0,0.0,1.0
824160,293.2954406738281,297.1499938964844,293.1499938964844,0.0091544697061181,-583.4818115234375,299.7052001953125,0.5483770966529846,0.050000000745058,0.045823149383068,294.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5483770966529846,0.050000000745058,0.048253983259201,293.2435302734375,297.1499938964844,293.1499938964844,0.0716292187571525,-1372.3802490234375,304.1599426269531,0.7507920265197754,0.1232697069644928,0.0873268693685531,293.21453857421875,297.1499938964844,293.1499938964844,0.1352790147066116,-3071.84375,304.1567077636719,0.8861277103424072,0.2053217887878418,0.1955155283212661,293.3579406738281,297.1499938964844,293.1499938964844,0.0053124804981052,-1949.1998291015625,298.2247009277344,0.5483770966529846,0.050000000745058,0.2288961112499237,291.1776733398437,291.1499938964844,275.3266296386719,272.7249450683594,286.3095703125,294.6260070800781,291.1776733398437,1.0,0.1751514375209808,0.9315297603607178,0.9315297603607178,1.0,1.0,-0.7270153164863586,0.3134344816207886,0.4135808050632477,0.1144284904003143,0.0,0.0,0.038947720080614,25.83553123474121,25.0,-0.0617069974541664,-3569.453369140625,53.76953887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320556640625,302.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0793623998761177,0.0,0.0,0.0,0.0,1.0,0.0035359384492039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780147463083267,0.0994383841753006,-0.0214236378669738,0.0,8.054274803726003e-05,0.0,0.0,3.804207563400269,0.0,0.0,0.0,0.2686377167701721,4.0,0.0,1.0
824220,293.29656982421875,297.1499938964844,293.1499938964844,0.0090777277946472,-580.5315551757812,299.6517639160156,0.54814612865448,0.050000000745058,0.0458248108625412,294.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.54814612865448,0.050000000745058,0.0482557341456413,293.2452087402344,297.1499938964844,293.1499938964844,0.0695022717118263,-1342.7115478515625,304.16015625,0.7453315258026123,0.1205537021160125,0.0854382365942001,293.21453857421875,297.1499938964844,293.1499938964844,0.1339431405067443,-3047.5146484375,304.1567077636719,0.8834081292152405,0.2036817967891693,0.1939685046672821,293.359375,297.1499938964844,293.1499938964844,0.0052467170171439,-1928.197021484375,298.1488342285156,0.54814612865448,0.050000000745058,0.2289044260978698,291.1777648925781,291.1499938964844,275.3385925292969,272.730224609375,286.3201599121094,294.63677978515625,291.17779541015625,1.0,0.1747405678033828,0.9317078590393066,0.9317078590393066,1.0,1.0,-0.7229064106941223,0.3116901814937591,0.4112162292003631,0.1135301738977432,0.0,0.0,0.0352375321090221,25.84170722961425,25.0,0.1422251164913177,-3541.899658203125,53.22891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,302.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.0787314847111702,0.0,0.0,0.0,0.0,1.0,0.003646167460829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768953487277031,0.0994476452469825,-0.022552290931344,0.0,7.990244921529666e-05,0.0,0.0,3.803096294403076,0.0,0.0,0.0,0.2685883045196533,4.0,0.0,1.0
824280,293.29656982421875,297.1499938964844,293.1499938964844,0.0090777277946472,-580.5315551757812,299.6517639160156,0.54814612865448,0.050000000745058,0.0458248108625412,294.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.54814612865448,0.050000000745058,0.0482557341456413,293.2452087402344,297.1499938964844,293.1499938964844,0.0695022717118263,-1342.7115478515625,304.16015625,0.7453315258026123,0.1205537021160125,0.0854382365942001,293.21453857421875,297.1499938964844,293.1499938964844,0.1339431405067443,-3047.5146484375,304.1567077636719,0.8834081292152405,0.2036817967891693,0.1939685046672821,293.359375,297.1499938964844,293.1499938964844,0.0052467170171439,-1928.197021484375,298.1488342285156,0.54814612865448,0.050000000745058,0.2289044260978698,291.1777648925781,291.1499938964844,275.3385925292969,272.730224609375,286.3201599121094,294.63677978515625,291.17779541015625,1.0,0.1747405678033828,0.9317078590393066,0.9317078590393066,1.0,1.0,-0.7229064106941223,0.3116901814937591,0.4112162292003631,0.1135301738977432,0.0,0.0,0.0352375321090221,25.84170722961425,25.0,0.1422251164913177,-3541.899658203125,53.22891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,302.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.0787314847111702,0.0,0.0,0.0,0.0,1.0,0.003646167460829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768953487277031,0.0994476452469825,-0.022552290931344,0.0,7.990244921529666e-05,0.0,0.0,3.803096294403076,0.0,0.0,0.0,0.2685883045196533,4.0,0.0,1.0
824340,293.29766845703125,297.1499938964844,293.1499938964844,0.0090012894943356,-577.5599975585938,299.5980529785156,0.54791659116745,0.050000000745058,0.045826468616724,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.54791659116745,0.050000000745058,0.0482574813067913,293.24688720703125,297.1499938964844,293.1499938964844,0.0673279464244842,-1312.6112060546875,304.160400390625,0.7398013472557068,0.1177990436553955,0.0835223942995071,293.2145690917969,297.1499938964844,293.1499938964844,0.1326107531785965,-3023.196044921875,304.1566772460937,0.8806888461112976,0.2020440399646759,0.1924233883619308,293.3607788085937,297.1499938964844,293.1499938964844,0.0051810406148433,-1907.0657958984373,298.0725402832031,0.54791659116745,0.050000000745058,0.2289127111434936,291.1779479980469,291.1499938964844,275.3500061035156,272.7353820800781,286.3304138183594,294.6473999023437,291.177978515625,1.0,0.1743269115686416,0.9318858981132508,0.9318858981132508,1.0,1.0,-0.7187665104866028,0.3099333941936493,0.4088331162929535,0.1126266792416572,0.0,0.0,0.0314971543848514,25.847597122192383,25.0,0.2642158269882202,-3514.4833984375,52.68797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3120422363281,302.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0781191289424896,0.0,0.0,0.0,0.0,1.0,0.003755395533517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757833942770958,0.0994532406330108,-0.023669846355915,0.0,7.928098057163879e-05,0.0,0.0,3.801854372024536,0.0,0.0,0.0,0.2685390412807464,4.0,0.0,1.0
824400,293.29766845703125,297.1499938964844,293.1499938964844,0.0090012894943356,-577.5599975585938,299.5980529785156,0.54791659116745,0.050000000745058,0.045826468616724,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.54791659116745,0.050000000745058,0.0482574813067913,293.24688720703125,297.1499938964844,293.1499938964844,0.0673279464244842,-1312.6112060546875,304.160400390625,0.7398013472557068,0.1177990436553955,0.0835223942995071,293.2145690917969,297.1499938964844,293.1499938964844,0.1326107531785965,-3023.196044921875,304.1566772460937,0.8806888461112976,0.2020440399646759,0.1924233883619308,293.3607788085937,297.1499938964844,293.1499938964844,0.0051810406148433,-1907.0657958984373,298.0725402832031,0.54791659116745,0.050000000745058,0.2289127111434936,291.1779479980469,291.1499938964844,275.3500061035156,272.7353820800781,286.3304138183594,294.6473999023437,291.177978515625,1.0,0.1743269115686416,0.9318858981132508,0.9318858981132508,1.0,1.0,-0.7187665104866028,0.3099333941936493,0.4088331162929535,0.1126266792416572,0.0,0.0,0.0314971543848514,25.847597122192383,25.0,0.2642158269882202,-3514.4833984375,52.68797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3120422363281,302.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0781191289424896,0.0,0.0,0.0,0.0,1.0,0.003755395533517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757833942770958,0.0994532406330108,-0.023669846355915,0.0,7.928098057163879e-05,0.0,0.0,3.801854372024536,0.0,0.0,0.0,0.2685390412807464,4.0,0.0,1.0
824460,293.3106689453125,297.1499938964844,293.1499938964844,0.0088733043521642,-572.4761962890625,299.5116577148437,0.5467958450317383,0.050000000745058,0.0458345711231231,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5467958450317383,0.050000000745058,0.0482660122215747,293.2592163085937,297.1499938964844,293.1499938964844,0.0637511685490608,-1263.4547119140625,304.1629333496094,0.7299607992172241,0.112832099199295,0.0803935751318931,293.2251281738281,297.1499938964844,293.1499938964844,0.1299419105052948,-2973.858154296875,304.158935546875,0.874275267124176,0.1982532143592834,0.1892858892679214,293.374267578125,297.1499938964844,293.1499938964844,0.0050831795670092,-1875.1539306640625,297.9632263183594,0.5467958450317383,0.050000000745058,0.2289531826972961,291.1800537109375,291.1499938964844,275.3590393066406,272.7395324707031,286.3456115722656,294.6685485839844,291.18115234375,1.0,0.1738456785678863,0.9320756793022156,0.9320756793022156,1.0,1.0,-0.7113155126571655,0.3067615330219269,0.4045539796352386,0.11102195084095,0.0,0.0,0.0274144914001226,25.99541473388672,25.0,5.764578342437744,-3481.76416015625,51.89062881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,302.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0775180831551551,0.0,0.0,0.0,0.0,1.0,0.0038664157036691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746388882398605,0.0994396954774856,-0.0248008016496896,0.0,7.867099338909611e-05,0.0,0.0,3.799858808517456,0.0,0.0,0.0,0.2684865891933441,4.0,0.0,1.0
824520,293.3106689453125,297.1499938964844,293.1499938964844,0.0088733043521642,-572.4761962890625,299.5116577148437,0.5467958450317383,0.050000000745058,0.0458345711231231,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5467958450317383,0.050000000745058,0.0482660122215747,293.2592163085937,297.1499938964844,293.1499938964844,0.0637511685490608,-1263.4547119140625,304.1629333496094,0.7299607992172241,0.112832099199295,0.0803935751318931,293.2251281738281,297.1499938964844,293.1499938964844,0.1299419105052948,-2973.858154296875,304.158935546875,0.874275267124176,0.1982532143592834,0.1892858892679214,293.374267578125,297.1499938964844,293.1499938964844,0.0050831795670092,-1875.1539306640625,297.9632263183594,0.5467958450317383,0.050000000745058,0.2289531826972961,291.1800537109375,291.1499938964844,275.3590393066406,272.7395324707031,286.3456115722656,294.6685485839844,291.18115234375,1.0,0.1738456785678863,0.9320756793022156,0.9320756793022156,1.0,1.0,-0.7113155126571655,0.3067615330219269,0.4045539796352386,0.11102195084095,0.0,0.0,0.0274144914001226,25.99541473388672,25.0,5.764578342437744,-3481.76416015625,51.89062881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,302.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0775180831551551,0.0,0.0,0.0,0.0,1.0,0.0038664157036691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746388882398605,0.0994396954774856,-0.0248008016496896,0.0,7.867099338909611e-05,0.0,0.0,3.799858808517456,0.0,0.0,0.0,0.2684865891933441,4.0,0.0,1.0
824580,293.3196716308594,297.1499938964844,293.1499938964844,0.0087620234116911,-567.8687133789062,299.4338073730469,0.5459679961204529,0.050000000745058,0.0458406321704387,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.5459679961204529,0.050000000745058,0.048272393643856,293.266357421875,297.1499938964844,293.1499938964844,0.0601802058517932,-1215.12939453125,304.16455078125,0.7204378247261047,0.1086102649569511,0.0773545205593109,293.23016357421875,297.1499938964844,293.1499938964844,0.1273888796567917,-2926.57958984375,304.1601867675781,0.8686119914054871,0.1953202486038208,0.1863679140806198,293.3835754394531,297.1499938964844,293.1499938964844,0.0049955830909311,-1845.95458984375,297.8634338378906,0.5459679961204529,0.050000000745058,0.2289834469556808,291.1875305175781,291.1499938964844,275.36407470703125,272.741943359375,286.35699462890625,294.6868591308594,291.1886901855469,1.0,0.1733095943927765,0.9322654008865356,0.9322654008865356,1.0,1.0,-0.704217255115509,0.3037471771240234,0.4004700481891632,0.1094867587089538,0.0,0.0,0.0219118595123291,26.092208862304688,25.0,9.000834465026855,-3444.2060546875,51.0873908996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,302.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.0769014954566955,0.0,0.0,0.0,0.0,1.0,0.0040016709826886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731529965996742,0.0993184894323349,-0.0261654909700155,0.0,7.80452392064035e-05,0.0,0.0,3.793335676193237,0.0,0.0,0.0,0.2684099674224853,4.0,0.0,1.0
824640,293.3196716308594,297.1499938964844,293.1499938964844,0.0087620234116911,-567.8687133789062,299.4338073730469,0.5459679961204529,0.050000000745058,0.0458406321704387,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.5459679961204529,0.050000000745058,0.048272393643856,293.266357421875,297.1499938964844,293.1499938964844,0.0601802058517932,-1215.12939453125,304.16455078125,0.7204378247261047,0.1086102649569511,0.0773545205593109,293.23016357421875,297.1499938964844,293.1499938964844,0.1273888796567917,-2926.57958984375,304.1601867675781,0.8686119914054871,0.1953202486038208,0.1863679140806198,293.3835754394531,297.1499938964844,293.1499938964844,0.0049955830909311,-1845.95458984375,297.8634338378906,0.5459679961204529,0.050000000745058,0.2289834469556808,291.1875305175781,291.1499938964844,275.36407470703125,272.741943359375,286.35699462890625,294.6868591308594,291.1886901855469,1.0,0.1733095943927765,0.9322654008865356,0.9322654008865356,1.0,1.0,-0.704217255115509,0.3037471771240234,0.4004700481891632,0.1094867587089538,0.0,0.0,0.0219118595123291,26.092208862304688,25.0,9.000834465026855,-3444.2060546875,51.0873908996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,302.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.0769014954566955,0.0,0.0,0.0,0.0,1.0,0.0040016709826886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731529965996742,0.0993184894323349,-0.0261654909700155,0.0,7.80452392064035e-05,0.0,0.0,3.793335676193237,0.0,0.0,0.0,0.2684099674224853,4.0,0.0,1.0
824700,293.3230895996094,297.1499938964844,293.1499938964844,0.0087093440815806,-565.677978515625,299.3964538574219,0.5456865429878235,0.050000000745058,0.0458427108824253,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5456865429878235,0.050000000745058,0.0482745803892612,293.2689819335937,297.1499938964844,293.1499938964844,0.0585023947060108,-1192.701904296875,304.1649475097656,0.715916633605957,0.1066194176673889,0.0759411230683326,293.231689453125,297.1499938964844,293.1499938964844,0.1262691169977188,-2905.849609375,304.1603698730469,0.8662374019622803,0.1940024495124817,0.1850857585668563,293.3870849609375,297.1499938964844,293.1499938964844,0.0049535650759935,-1831.9139404296875,297.81512451171875,0.5456865429878235,0.050000000745058,0.2289938330650329,291.1905212402344,291.1499938964844,275.3651733398437,272.7425231933594,286.3614807128906,294.69488525390625,291.1913757324219,1.0,0.1730334311723709,0.9323602318763732,0.9323602318763732,1.0,1.0,-0.7009996771812439,0.302382081747055,0.3986176252365112,0.1087919324636459,0.0,0.0,0.0189049560576677,26.11834716796875,25.0,7.909771919250488,-3424.4541015625,50.70535659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,302.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.04296875,18000.0,0.0,0.0,0.0765780806541442,0.0,0.0,0.0,0.0,1.0,0.0040793833322823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723154321312904,0.0992556512355804,-0.0269402153789997,0.0,7.771701348247007e-05,0.0,0.0,3.7898316383361816,0.0,0.0,0.0,0.2683667838573456,4.0,0.0,1.0
824760,293.3258972167969,297.1499938964844,293.1499938964844,0.0086585022509098,-563.5665893554688,299.3597412109375,0.5454577207565308,0.050000000745058,0.0458444058895111,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5454577207565308,0.050000000745058,0.0482763685286045,293.27117919921875,297.1499938964844,293.1499938964844,0.0568682886660099,-1171.0267333984375,304.1651916503906,0.711371898651123,0.1046813055872917,0.0745703876018524,293.2328186035156,297.1499938964844,293.1499938964844,0.1252188086509704,-2886.407470703125,304.160400390625,0.8640437126159668,0.1927473992109298,0.1838735938072204,293.3899841308594,297.1499938964844,293.1499938964844,0.004912621807307,-1818.2384033203125,297.7673034667969,0.5454577207565308,0.050000000745058,0.229002296924591,291.19256591796875,291.1499938964844,275.3653564453125,272.7427062988281,286.3652038574219,294.70233154296875,291.1930847167969,1.0,0.1727541089057922,0.9324790239334106,0.9324790239334106,1.0,1.0,-0.697914183139801,0.3010742366313934,0.3968399465084076,0.1081266403198242,0.0,0.0,0.0158572066575288,26.13558959960937,25.0,6.050215721130371,-3404.839111328125,50.33176040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,301.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0762407034635543,0.0,0.0,0.0,0.0,1.0,0.0041609941981732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714649334549903,0.0992095842957496,-0.0277446489781141,0.0,7.737462146906182e-05,0.0,0.0,3.786940574645996,0.0,0.0,0.0,0.2683241963386535,4.0,0.0,1.0
824820,293.33026123046875,297.1499938964844,293.1499938964844,0.0085613075643777,-559.5972900390625,299.2867736816406,0.5451003909111023,0.050000000745058,0.0458470694720745,294.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5451003909111023,0.050000000745058,0.0482791699469089,293.2746276855469,297.1499938964844,293.1499938964844,0.0536998473107814,-1129.4759521484375,304.1654052734375,0.7020095586776733,0.1009111851453781,0.071914255619049,293.2342224121094,297.1499938964844,293.1499938964844,0.123293399810791,-2850.813232421875,304.1601257324219,0.8600081205368042,0.190364733338356,0.181586816906929,293.39459228515625,297.1499938964844,293.1499938964844,0.0048329886049032,-1791.8380126953125,297.67144775390625,0.5451003909111023,0.050000000745058,0.2290156036615371,291.1922302246094,291.1499938964844,275.3631286621094,272.7419128417969,286.3673095703125,294.7100524902344,291.1893005371094,1.0,0.1721908152103424,0.9327166080474854,0.9327166080474854,1.0,1.0,-0.6920045018196106,0.2985713481903076,0.393433153629303,0.1068538427352905,0.0,0.0,0.0101202530786395,26.15316200256348,25.0,-15.876296043395996,-3289.605712890625,49.603816986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,301.59588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.0755068659782409,0.0,0.0,0.0,0.0,1.0,0.0045875152572989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656298100948333,0.0973711013793945,-0.0317412950098514,0.0,7.662986899958923e-05,0.0,0.0,3.710920810699463,0.0,0.0,0.0,0.2679100334644317,4.0,0.0,1.0
824880,293.33026123046875,297.1499938964844,293.1499938964844,0.0085613075643777,-559.5972900390625,299.2867736816406,0.5451003909111023,0.050000000745058,0.0458470694720745,294.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5451003909111023,0.050000000745058,0.0482791699469089,293.2746276855469,297.1499938964844,293.1499938964844,0.0536998473107814,-1129.4759521484375,304.1654052734375,0.7020095586776733,0.1009111851453781,0.071914255619049,293.2342224121094,297.1499938964844,293.1499938964844,0.123293399810791,-2850.813232421875,304.1601257324219,0.8600081205368042,0.190364733338356,0.181586816906929,293.39459228515625,297.1499938964844,293.1499938964844,0.0048329886049032,-1791.8380126953125,297.67144775390625,0.5451003909111023,0.050000000745058,0.2290156036615371,291.1922302246094,291.1499938964844,275.3631286621094,272.7419128417969,286.3673095703125,294.7100524902344,291.1893005371094,1.0,0.1721908152103424,0.9327166080474854,0.9327166080474854,1.0,1.0,-0.6920045018196106,0.2985713481903076,0.393433153629303,0.1068538427352905,0.0,0.0,0.0101202530786395,26.15316200256348,25.0,-15.876296043395996,-3289.605712890625,49.603816986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,301.59588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.0755068659782409,0.0,0.0,0.0,0.0,1.0,0.0045875152572989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656298100948333,0.0973711013793945,-0.0317412950098514,0.0,7.662986899958923e-05,0.0,0.0,3.710920810699463,0.0,0.0,0.0,0.2679100334644317,4.0,0.0,1.0
824940,293.333251953125,297.1499938964844,293.1499938964844,0.0084866937249898,-557.7076416015625,299.194580078125,0.5448287129402161,0.050000000745058,0.0458491034805774,294.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5448287129402161,0.050000000745058,0.0482813157141208,293.27716064453125,297.1499938964844,293.1499938964844,0.050908088684082,-1093.8642578125,304.1649169921875,0.6926508545875549,0.0972380489110946,0.0693331584334373,293.2348022460937,297.1499938964844,293.1499938964844,0.122081272304058,-2829.49365234375,304.15875244140625,0.8562908172607422,0.1881074160337448,0.1794287413358688,293.3979187011719,297.1499938964844,293.1499938964844,0.0047676716931164,-1773.8223876953125,297.54901123046875,0.5448287129402161,0.050000000745058,0.2290257662534713,291.1356201171875,291.1499938964844,275.35760498046875,272.7396850585937,286.3670349121094,294.7157897949219,291.129638671875,1.0,0.1716262400150299,0.93295419216156,0.93295419216156,1.0,1.0,-0.6863340139389038,0.2961720824241638,0.3901619613170624,0.1056341826915741,0.0,0.0,0.0151726407930254,26.15644645690918,25.0,-39.19349670410156,-3344.0205078125,48.89689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627014160156,301.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.779296875,18000.0,0.0,0.0,0.0743106454610824,0.0,0.0,0.0,0.0,1.0,0.0046915509738028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685585141181945,0.1011899784207344,-0.0326314643025398,0.0,7.541585364378989e-05,0.0,0.0,3.854594230651856,0.0,0.0,0.0,0.2683150172233581,4.0,0.0,1.0
825000,293.333251953125,297.1499938964844,293.1499938964844,0.0084866937249898,-557.7076416015625,299.194580078125,0.5448287129402161,0.050000000745058,0.0458491034805774,294.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5448287129402161,0.050000000745058,0.0482813157141208,293.27716064453125,297.1499938964844,293.1499938964844,0.050908088684082,-1093.8642578125,304.1649169921875,0.6926508545875549,0.0972380489110946,0.0693331584334373,293.2348022460937,297.1499938964844,293.1499938964844,0.122081272304058,-2829.49365234375,304.15875244140625,0.8562908172607422,0.1881074160337448,0.1794287413358688,293.3979187011719,297.1499938964844,293.1499938964844,0.0047676716931164,-1773.8223876953125,297.54901123046875,0.5448287129402161,0.050000000745058,0.2290257662534713,291.1356201171875,291.1499938964844,275.35760498046875,272.7396850585937,286.3670349121094,294.7157897949219,291.129638671875,1.0,0.1716262400150299,0.93295419216156,0.93295419216156,1.0,1.0,-0.6863340139389038,0.2961720824241638,0.3901619613170624,0.1056341826915741,0.0,0.0,0.0151726407930254,26.15644645690918,25.0,-39.19349670410156,-3344.0205078125,48.89689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627014160156,301.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.779296875,18000.0,0.0,0.0,0.0743106454610824,0.0,0.0,0.0,0.0,1.0,0.0046915509738028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685585141181945,0.1011899784207344,-0.0326314643025398,0.0,7.541585364378989e-05,0.0,0.0,3.854594230651856,0.0,0.0,0.0,0.2683150172233581,4.0,0.0,1.0
825060,293.33551025390625,297.1499938964844,293.1499938964844,0.0083836624398827,-552.3389892578125,299.140869140625,0.5446091294288635,0.050000000745058,0.0458507575094699,294.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5446091294288635,0.050000000745058,0.0482830554246902,293.2790832519531,297.1499938964844,293.1499938964844,0.047532670199871,-1050.0272216796875,304.16558837890625,0.6832926273345947,0.0936253890395164,0.0668031647801399,293.23492431640625,297.1499938964844,293.1499938964844,0.1198288947343826,-2786.559326171875,304.1596069335937,0.8527907729148865,0.185936763882637,0.1773638129234314,293.4004821777344,297.1499938964844,293.1499938964844,0.0046846778132021,-1742.5574951171875,297.4773864746094,0.5446091294288635,0.050000000745058,0.2290340363979339,291.177490234375,291.1499938964844,275.3490600585937,272.7361145019531,286.3662109375,294.7229919433594,291.1849365234375,1.0,0.1710644364356994,0.933200478553772,0.933200478553772,1.0,1.0,-0.6808335185050964,0.293846994638443,0.3869865238666534,0.10445287078619,0.0,0.0,0.0097006605938076,26.15131187438965,25.0,35.754112243652344,-3316.765869140625,48.20863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,301.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.90625,18000.0,0.0,0.0,0.0734949856996536,0.0,0.0,0.0,0.0,1.0,0.0046017621643841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067554086446762,0.0994341075420379,-0.0318800248205661,0.0,7.458806794602424e-05,0.0,0.0,3.793029308319092,0.0,0.0,0.0,0.2681667804718017,4.0,0.0,1.0
825120,293.33551025390625,297.1499938964844,293.1499938964844,0.0083836624398827,-552.3389892578125,299.140869140625,0.5446091294288635,0.050000000745058,0.0458507575094699,294.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5446091294288635,0.050000000745058,0.0482830554246902,293.2790832519531,297.1499938964844,293.1499938964844,0.047532670199871,-1050.0272216796875,304.16558837890625,0.6832926273345947,0.0936253890395164,0.0668031647801399,293.23492431640625,297.1499938964844,293.1499938964844,0.1198288947343826,-2786.559326171875,304.1596069335937,0.8527907729148865,0.185936763882637,0.1773638129234314,293.4004821777344,297.1499938964844,293.1499938964844,0.0046846778132021,-1742.5574951171875,297.4773864746094,0.5446091294288635,0.050000000745058,0.2290340363979339,291.177490234375,291.1499938964844,275.3490600585937,272.7361145019531,286.3662109375,294.7229919433594,291.1849365234375,1.0,0.1710644364356994,0.933200478553772,0.933200478553772,1.0,1.0,-0.6808335185050964,0.293846994638443,0.3869865238666534,0.10445287078619,0.0,0.0,0.0097006605938076,26.15131187438965,25.0,35.754112243652344,-3316.765869140625,48.20863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,301.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.90625,18000.0,0.0,0.0,0.0734949856996536,0.0,0.0,0.0,0.0,1.0,0.0046017621643841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067554086446762,0.0994341075420379,-0.0318800248205661,0.0,7.458806794602424e-05,0.0,0.0,3.793029308319092,0.0,0.0,0.0,0.2681667804718017,4.0,0.0,1.0
825180,293.33721923828125,297.1499938964844,293.1499938964844,0.0083125028759241,-550.993408203125,299.0461120605469,0.5444092750549316,0.050000000745058,0.0458522699773311,294.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5444092750549316,0.050000000745058,0.0482846461236476,293.2807006835937,297.1499938964844,293.1499938964844,0.0448609255254268,-1016.873779296875,304.1647644042969,0.6738294959068298,0.0900278240442276,0.0642860159277916,293.2347412109375,297.1499938964844,293.1499938964844,0.1189705058932304,-2772.213134765625,304.15771484375,0.8494036197662354,0.1838216036558151,0.1753522008657455,293.40252685546875,297.1499938964844,293.1499938964844,0.0046195820905268,-1725.7337646484375,297.3507080078125,0.5444092750549316,0.050000000745058,0.229041576385498,291.1116943359375,291.1499938964844,275.3376770019531,272.73126220703125,286.364990234375,294.731689453125,291.0832824707031,1.0,0.1705066412687301,0.933446764945984,0.933446764945984,1.0,1.0,-0.6754111647605896,0.2915567457675934,0.3838544189929962,0.1032900512218475,0.0,0.0,0.0162495020776987,26.143251419067383,25.0,-106.68254852294922,-3248.517333984375,47.533668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3906555175781,300.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9609375,18000.0,0.0,0.0,0.0723168402910232,0.0,0.0,0.0,0.0,1.0,0.0053091365844011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639572963118553,0.1013237759470939,-0.0373664833605289,0.0,7.339239527937025e-05,0.0,0.0,3.848827123641968,0.0,0.0,0.0,0.2681632936000824,4.0,0.0,1.0
825240,293.33721923828125,297.1499938964844,293.1499938964844,0.0083125028759241,-550.993408203125,299.0461120605469,0.5444092750549316,0.050000000745058,0.0458522699773311,294.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5444092750549316,0.050000000745058,0.0482846461236476,293.2807006835937,297.1499938964844,293.1499938964844,0.0448609255254268,-1016.873779296875,304.1647644042969,0.6738294959068298,0.0900278240442276,0.0642860159277916,293.2347412109375,297.1499938964844,293.1499938964844,0.1189705058932304,-2772.213134765625,304.15771484375,0.8494036197662354,0.1838216036558151,0.1753522008657455,293.40252685546875,297.1499938964844,293.1499938964844,0.0046195820905268,-1725.7337646484375,297.3507080078125,0.5444092750549316,0.050000000745058,0.229041576385498,291.1116943359375,291.1499938964844,275.3376770019531,272.73126220703125,286.364990234375,294.731689453125,291.0832824707031,1.0,0.1705066412687301,0.933446764945984,0.933446764945984,1.0,1.0,-0.6754111647605896,0.2915567457675934,0.3838544189929962,0.1032900512218475,0.0,0.0,0.0162495020776987,26.143251419067383,25.0,-106.68254852294922,-3248.517333984375,47.533668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3906555175781,300.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9609375,18000.0,0.0,0.0,0.0723168402910232,0.0,0.0,0.0,0.0,1.0,0.0053091365844011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639572963118553,0.1013237759470939,-0.0373664833605289,0.0,7.339239527937025e-05,0.0,0.0,3.848827123641968,0.0,0.0,0.0,0.2681632936000824,4.0,0.0,1.0
825300,293.3377685546875,297.1499938964844,293.1499938964844,0.008277797140181,-549.3558959960938,299.0056457519531,0.544319748878479,0.050000000745058,0.0458529479801654,294.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.544319748878479,0.050000000745058,0.0482853613793849,293.28131103515625,297.1499938964844,293.1499938964844,0.0432725474238395,-996.6617431640624,304.1650085449219,0.6691075563430786,0.0882495418190956,0.0630385279655456,293.2344970703125,297.1499938964844,293.1499938964844,0.1180833131074905,-2755.40576171875,304.157958984375,0.8477654457092285,0.1827934682369232,0.1743726581335067,293.4032287597656,297.1499938964844,293.1499938964844,0.0045902268029749,-1715.2457275390625,297.2962951660156,0.544319748878479,0.050000000745058,0.2290449738502502,291.0953674316406,291.1499938964844,275.3310241699219,272.7283935546875,286.364501953125,294.7370300292969,291.1190795898437,1.0,0.170229822397232,0.9335699081420898,0.9335699081420898,1.0,1.0,-0.6727442145347595,0.2904310226440429,0.3823131620883941,0.102718599140644,0.0,0.0,0.0223773885518312,26.137657165527344,25.0,48.47560501098633,-3399.68017578125,47.20235443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4033508300781,301.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.54296875,18000.0,0.0,0.0,0.0716850012540817,0.0,0.0,0.0,0.0,1.0,0.004606950096786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723332539200782,0.1042491644620895,-0.0319159105420112,0.0,7.275116513483226e-05,0.0,0.0,3.978153944015503,0.0,0.0,0.0,0.2687349915504455,4.0,0.0,1.0
825360,293.3384704589844,297.1499938964844,293.1499938964844,0.0082132676616311,-545.17431640625,298.9979858398437,0.5442339777946472,0.050000000745058,0.0458535999059677,294.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5442339777946472,0.050000000745058,0.0482860468327999,293.28192138671875,297.1499938964844,293.1499938964844,0.0413752198219299,-971.9886474609376,304.16571044921875,0.664393961429596,0.0864691585302352,0.0617964342236518,293.2342529296875,297.1499938964844,293.1499938964844,0.1165911257266998,-2726.109619140625,304.1592102050781,0.8461521863937378,0.1817715466022491,0.1734056174755096,293.4040832519531,297.1499938964844,293.1499938964844,0.0045395512133836,-1693.559326171875,297.2857666015625,0.5442339777946472,0.050000000745058,0.2290482223033905,291.1630554199219,291.1499938964844,275.3237609863281,272.7252502441406,286.3631896972656,294.74151611328125,291.1829833984375,1.0,0.1699545681476593,0.9336976408958436,0.9336976408958436,1.0,1.0,-0.6700984835624695,0.2893147468566894,0.3807837069034576,0.1021523103117942,0.0,0.0,0.0147157339379191,26.131574630737305,25.0,88.16455078125,-3382.681396484375,46.87473678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,302.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.071494460105896,0.0,0.0,0.0,0.0,1.0,0.0044547109864652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718162730336189,0.1023754626512527,-0.0305591858923435,0.0,7.255779200932011e-05,0.0,0.0,3.9098525047302246,0.0,0.0,0.0,0.2686376869678497,4.0,0.0,1.0
825420,293.3398132324219,297.1499938964844,293.1499938964844,0.0081153521314263,-540.8499145507812,298.93853759765625,0.5440537929534912,0.050000000745058,0.0458549670875072,294.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.5440537929534912,0.050000000745058,0.0482874885201454,293.2831420898437,297.1499938964844,293.1499938964844,0.0382502004504203,-932.4833374023438,304.1656188964844,0.6548738479614258,0.0828755423426628,0.059292484074831,293.2337646484375,297.1499938964844,293.1499938964844,0.1149547100067138,-2695.4228515625,304.1587219238281,0.8429312705993652,0.1797372847795486,0.1714808940887451,293.40576171875,297.1499938964844,293.1499938964844,0.0044559626840054,-1664.649658203125,297.2059326171875,0.5440537929534912,0.050000000745058,0.2290550619363784,291.1868896484375,291.1499938964844,275.3074951171875,272.7181396484375,286.3597412109375,294.75030517578125,291.1527099609375,1.0,0.1694077253341674,0.933953046798706,0.933953046798706,1.0,1.0,-0.6647951006889343,0.2870782315731048,0.3777168691158294,0.1010187044739723,0.0,0.0,0.0056948959827423,26.12122917175293,25.0,-149.4949188232422,-2636.722412109375,46.225074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,299.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.1015625,18000.0,0.0,0.0,0.0710980221629142,0.0,0.0,0.0,0.0,1.0,0.0069428291171789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.038089532405138,0.0855929926037788,-0.0475034601986408,0.0,7.215546065708622e-05,0.0,0.0,3.2370641231536865,0.0,0.0,0.0,0.2658686637878418,4.0,0.0,1.0
825480,293.3398132324219,297.1499938964844,293.1499938964844,0.0081153521314263,-540.8499145507812,298.93853759765625,0.5440537929534912,0.050000000745058,0.0458549670875072,294.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.5440537929534912,0.050000000745058,0.0482874885201454,293.2831420898437,297.1499938964844,293.1499938964844,0.0382502004504203,-932.4833374023438,304.1656188964844,0.6548738479614258,0.0828755423426628,0.059292484074831,293.2337646484375,297.1499938964844,293.1499938964844,0.1149547100067138,-2695.4228515625,304.1587219238281,0.8429312705993652,0.1797372847795486,0.1714808940887451,293.40576171875,297.1499938964844,293.1499938964844,0.0044559626840054,-1664.649658203125,297.2059326171875,0.5440537929534912,0.050000000745058,0.2290550619363784,291.1868896484375,291.1499938964844,275.3074951171875,272.7181396484375,286.3597412109375,294.75030517578125,291.1527099609375,1.0,0.1694077253341674,0.933953046798706,0.933953046798706,1.0,1.0,-0.6647951006889343,0.2870782315731048,0.3777168691158294,0.1010187044739723,0.0,0.0,0.0056948959827423,26.12122917175293,25.0,-149.4949188232422,-2636.722412109375,46.225074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,299.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.1015625,18000.0,0.0,0.0,0.0710980221629142,0.0,0.0,0.0,0.0,1.0,0.0069428291171789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.038089532405138,0.0855929926037788,-0.0475034601986408,0.0,7.215546065708622e-05,0.0,0.0,3.2370641231536865,0.0,0.0,0.0,0.2658686637878418,4.0,0.0,1.0
825540,293.3402404785156,297.1499938964844,293.1499938964844,0.0080734025686979,-540.75439453125,298.8223876953125,0.5438865423202515,0.050000000745058,0.0458562448620796,294.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.5438865423202515,0.050000000745058,0.0482888333499431,293.2840270996094,297.1499938964844,293.1499938964844,0.035571102052927,-899.3087768554688,304.1650695800781,0.6454362273216248,0.0793221890926361,0.0567976534366607,293.23297119140625,297.1499938964844,293.1499938964844,0.1142602041363716,-2683.893310546875,304.1573791503906,0.8398053050041199,0.1777726858854293,0.169606402516365,293.4065246582031,297.1499938964844,293.1499938964844,0.0044136457145214,-1655.3746337890625,297.049560546875,0.5438865423202515,0.050000000745058,0.2290614247322082,291.06573486328125,291.1499938964844,275.2891540527344,272.7100524902344,286.3573913574219,294.7627258300781,291.11199951171875,1.0,0.1688664257526397,0.9342085123062134,0.9342085123062134,1.0,1.0,-0.6595621109008789,0.2848731577396393,0.374688982963562,0.0999014377593994,0.0,0.0,0.0313414968550205,26.109189987182617,25.0,103.88809204101562,-3434.141357421875,45.5884017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,302.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.884765625,18000.0,0.0,0.0,0.0695095583796501,0.0,0.0,0.0,0.0,1.0,0.0045629721134901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753186047077179,0.1068545952439308,-0.0315359942615032,0.0,7.054336310829967e-05,0.0,0.0,4.08203649520874,0.0,0.0,0.0,0.2691037356853485,4.0,0.0,1.0
