time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.3402404785156,297.1499938964844,293.1499938964844,0.0080734025686979,-540.75439453125,298.8223876953125,0.5438865423202515,0.050000000745058,0.0458562448620796,294.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.5438865423202515,0.050000000745058,0.0482888333499431,293.2840270996094,297.1499938964844,293.1499938964844,0.035571102052927,-899.3087768554688,304.1650695800781,0.6454362273216248,0.0793221890926361,0.0567976534366607,293.23297119140625,297.1499938964844,293.1499938964844,0.1142602041363716,-2683.893310546875,304.1573791503906,0.8398053050041199,0.1777726858854293,0.169606402516365,293.4065246582031,297.1499938964844,293.1499938964844,0.0044136457145214,-1655.3746337890625,297.049560546875,0.5438865423202515,0.050000000745058,0.2290614247322082,291.06573486328125,291.1499938964844,275.2891540527344,272.7100524902344,286.3573913574219,294.7627258300781,291.11199951171875,1.0,0.1688664257526397,0.9342085123062134,0.9342085123062134,1.0,1.0,-0.6595621109008789,0.2848731577396393,0.374688982963562,0.0999014377593994,0.0,0.0,0.0313414968550205,26.109189987182617,25.0,103.88809204101562,-3434.141357421875,45.5884017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,302.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.884765625,18000.0,0.0,0.0,0.0695095583796501,0.0,0.0,0.0,0.0,1.0,0.0045629721134901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753186047077179,0.1068545952439308,-0.0315359942615032,0.0,7.054336310829967e-05,0.0,0.0,4.08203649520874,0.0,0.0,0.0,0.2691037356853485,4.0,0.0,1.0
825660,293.3413391113281,297.1499938964844,293.1499938964844,0.0079391887411475,-531.8136596679688,298.8197631835937,0.5437225699424744,0.050000000745058,0.0458574965596199,294.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.5437225699424744,0.050000000745058,0.0482901521027088,293.28497314453125,297.1499938964844,293.1499938964844,0.0318999662995338,-850.3056640625,304.1661071777344,0.6360684633255005,0.0757387205958366,0.0543084554374218,293.23223876953125,297.1499938964844,293.1499938964844,0.1113117113709449,-2625.4130859375,304.1596984863281,0.8367355465888977,0.1758192926645279,0.1677663177251815,293.4079284667969,297.1499938964844,293.1499938964844,0.0043064760975539,-1609.1002197265625,297.045166015625,0.5437225699424744,0.050000000745058,0.2290676832199096,291.2275390625,291.1499938964844,275.2689514160156,272.7010803222656,286.3517761230469,294.77105712890625,291.2373046875,1.0,0.1683314591646194,0.9344773292541504,0.9344773292541504,1.0,1.0,-0.6543770432472229,0.2826898694038391,0.3716872036457062,0.0987968370318412,0.0,0.0,0.0077918106690049,26.09716415405273,25.0,103.2588882446289,-3303.165283203125,44.96372604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,302.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.357421875,18000.0,0.0,0.0,0.069816417992115,0.0,0.0,0.0,0.0,1.0,0.0045134024694561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690693780779838,0.1001765131950378,-0.0311071313917636,0.0,7.085478864610195e-05,0.0,0.0,3.825951099395752,0.0,0.0,0.0,0.2683229446411133,4.0,0.0,1.0
825720,293.3413391113281,297.1499938964844,293.1499938964844,0.0079391887411475,-531.8136596679688,298.8197631835937,0.5437225699424744,0.050000000745058,0.0458574965596199,294.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.5437225699424744,0.050000000745058,0.0482901521027088,293.28497314453125,297.1499938964844,293.1499938964844,0.0318999662995338,-850.3056640625,304.1661071777344,0.6360684633255005,0.0757387205958366,0.0543084554374218,293.23223876953125,297.1499938964844,293.1499938964844,0.1113117113709449,-2625.4130859375,304.1596984863281,0.8367355465888977,0.1758192926645279,0.1677663177251815,293.4079284667969,297.1499938964844,293.1499938964844,0.0043064760975539,-1609.1002197265625,297.045166015625,0.5437225699424744,0.050000000745058,0.2290676832199096,291.2275390625,291.1499938964844,275.2689514160156,272.7010803222656,286.3517761230469,294.77105712890625,291.2373046875,1.0,0.1683314591646194,0.9344773292541504,0.9344773292541504,1.0,1.0,-0.6543770432472229,0.2826898694038391,0.3716872036457062,0.0987968370318412,0.0,0.0,0.0077918106690049,26.09716415405273,25.0,103.2588882446289,-3303.165283203125,44.96372604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,302.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.357421875,18000.0,0.0,0.0,0.069816417992115,0.0,0.0,0.0,0.0,1.0,0.0045134024694561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690693780779838,0.1001765131950378,-0.0311071313917636,0.0,7.085478864610195e-05,0.0,0.0,3.825951099395752,0.0,0.0,0.0,0.2683229446411133,4.0,0.0,1.0
825780,293.3419494628906,297.1499938964844,293.1499938964844,0.0079019553959369,-535.310791015625,298.66796875,0.5435390472412109,0.050000000745058,0.0458588972687721,294.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.5435390472412109,0.050000000745058,0.048291627317667,293.2859802246094,297.1499938964844,293.1499938964844,0.0299187321215868,-826.9449462890625,304.1638488769531,0.6264392733573914,0.0721126645803451,0.051773726940155,293.23150634765625,297.1499938964844,293.1499938964844,0.1122497618198394,-2648.32080078125,304.15447998046875,0.833636462688446,0.1738832741975784,0.1659255623817443,293.408935546875,297.1499938964844,293.1499938964844,0.0042575462721288,-1607.5281982421875,296.8414306640625,0.5435390472412109,0.050000000745058,0.2290746867656707,291.02655029296875,291.1499938964844,275.24713134765625,272.6912841796875,286.3468017578125,294.7815246582031,290.9034729003906,1.0,0.1678002923727035,0.9347461462020874,0.9347461462020874,1.0,1.0,-0.6491377949714661,0.2804850339889526,0.3686527907848358,0.0976825952529907,0.0,0.0,0.0285534597933292,26.088865280151367,25.0,-397.115966796875,-3218.2158203125,44.34307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,297.7303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17833.423828125,18000.0,0.0,0.0,0.0685121417045593,0.0,0.0,0.0,0.0,1.0,0.0062578488141298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638327896595001,0.1071911305189132,-0.0433583371341228,0.0,6.953111733309925e-05,0.0,0.0,4.049839973449707,0.0,0.0,0.0,0.2686196863651275,4.0,0.0,1.0
825840,293.3419494628906,297.1499938964844,293.1499938964844,0.0079019553959369,-535.310791015625,298.66796875,0.5435390472412109,0.050000000745058,0.0458588972687721,294.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.5435390472412109,0.050000000745058,0.048291627317667,293.2859802246094,297.1499938964844,293.1499938964844,0.0299187321215868,-826.9449462890625,304.1638488769531,0.6264392733573914,0.0721126645803451,0.051773726940155,293.23150634765625,297.1499938964844,293.1499938964844,0.1122497618198394,-2648.32080078125,304.15447998046875,0.833636462688446,0.1738832741975784,0.1659255623817443,293.408935546875,297.1499938964844,293.1499938964844,0.0042575462721288,-1607.5281982421875,296.8414306640625,0.5435390472412109,0.050000000745058,0.2290746867656707,291.02655029296875,291.1499938964844,275.24713134765625,272.6912841796875,286.3468017578125,294.7815246582031,290.9034729003906,1.0,0.1678002923727035,0.9347461462020874,0.9347461462020874,1.0,1.0,-0.6491377949714661,0.2804850339889526,0.3686527907848358,0.0976825952529907,0.0,0.0,0.0285534597933292,26.088865280151367,25.0,-397.115966796875,-3218.2158203125,44.34307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,297.7303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17833.423828125,18000.0,0.0,0.0,0.0685121417045593,0.0,0.0,0.0,0.0,1.0,0.0062578488141298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638327896595001,0.1071911305189132,-0.0433583371341228,0.0,6.953111733309925e-05,0.0,0.0,4.049839973449707,0.0,0.0,0.0,0.2686196863651275,4.0,0.0,1.0
825900,293.341552734375,297.1499938964844,293.1499938964844,0.0079040974378585,-535.658203125,298.59454345703125,0.5434634685516357,0.050000000745058,0.0458594784140586,294.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92724609375,0.5434634685516357,0.050000000745058,0.0482922382652759,293.2861633300781,297.1499938964844,293.1499938964844,0.0285102631896734,-807.9548950195312,304.1639709472656,0.6215811371803284,0.070353589951992,0.0505277588963508,293.2309265136719,297.1499938964844,293.1499938964844,0.111653946340084,-2637.00634765625,304.1549072265625,0.8321603536605835,0.1729657799005508,0.1650415658950805,293.40875244140625,297.1499938964844,293.1499938964844,0.0042575160041451,-1608.262939453125,296.7420654296875,0.5434634685516357,0.050000000745058,0.2290775924921035,290.9292907714844,291.1499938964844,275.2357177734375,272.68609619140625,286.34588623046875,294.7901306152344,291.0002136230469,1.0,0.1675371080636978,0.9348806142807008,0.9348806142807008,1.0,1.0,-0.6465864777565002,0.2794121503829956,0.3671743273735046,0.0971401929855346,0.0,0.0,0.0560997910797596,26.082141876220703,25.0,104.67364501953124,-3503.177001953125,44.04013442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,302.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.880859375,18000.0,0.0,0.0,0.0674048885703086,0.0,0.0,0.0,0.0,1.0,0.0046143135987222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801649242639541,0.1121491566300392,-0.0319842286407947,0.0,6.840739661129192e-05,0.0,0.0,4.2866411209106445,0.0,0.0,0.0,0.2696688175201416,4.0,0.0,1.0
825960,293.3418273925781,297.1499938964844,293.1499938964844,0.0078101796098053,-527.4793701171875,298.642578125,0.5433962345123291,0.050000000745058,0.0458599962294101,294.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.5433962345123291,0.050000000745058,0.0482927821576595,293.286376953125,297.1499938964844,293.1499938964844,0.0262767933309078,-775.3706665039062,304.1654052734375,0.6165972352027893,0.0685885250568389,0.0492997579276561,293.2303771972656,297.1499938964844,293.1499938964844,0.1091039180755615,-2584.830810546875,304.1585998535156,0.8307216763496399,0.1720470637083053,0.1641768217086792,293.4091796875,297.1499938964844,293.1499938964844,0.004187021870166,-1571.7630615234375,296.8052673339844,0.5433962345123291,0.050000000745058,0.2290801703929901,291.1241455078125,291.1499938964844,275.2239685058594,272.6807861328125,286.3424377441406,294.7947998046875,291.1844482421875,1.0,0.1672761142253875,0.9350220561027528,0.9350220561027528,1.0,1.0,-0.644079327583313,0.2783583104610443,0.3657210171222687,0.0966079756617546,0.0,0.0,0.0382988899946212,26.07417297363281,25.0,234.501205444336,-3491.073486328125,43.74240493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34844970703125,302.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.0676840990781784,0.0,0.0,0.0,0.0,1.0,0.0040808753110468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803494527935981,0.1073548272252082,-0.0270053725689649,0.0,6.869075878057629e-05,0.0,0.0,4.114933490753174,0.0,0.0,0.0,0.2694832980632782,4.0,0.0,1.0
826020,293.3430480957031,297.1499938964844,293.1499938964844,0.0076812398619949,-518.9796142578125,298.6389465332031,0.5432233214378357,0.050000000745058,0.0458613224327564,294.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.5432233214378357,0.050000000745058,0.0482941791415214,293.287353515625,297.1499938964844,293.1499938964844,0.0233056098222732,-729.4766845703125,304.16522216796875,0.6052261590957642,0.0649389103055,0.0467753857374191,293.2296447753906,297.1499938964844,293.1499938964844,0.1064487472176551,-2531.873779296875,304.1600036621094,0.827731728553772,0.1701647788286209,0.1624116599559784,293.41070556640625,297.1499938964844,293.1499938964844,0.0040810480713844,-1526.7850341796875,296.7995300292969,0.5432233214378357,0.050000000745058,0.2290868014097213,291.27911376953125,291.1499938964844,275.1996154785156,272.6696472167969,286.3337707519531,294.8012390136719,291.28570556640625,1.0,0.1667569130659103,0.9353049993515016,0.9353049993515016,1.0,1.0,-0.6389426589012146,0.2761995792388916,0.3627430498600006,0.0955197662115097,0.0,0.0,0.0074078282341361,26.06513977050781,25.0,122.6392593383789,-3289.608642578125,43.14484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,302.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.55078125,18000.0,0.0,0.0,0.0687891244888305,0.0,0.0,0.0,0.0,1.0,0.0043305968865752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700473189353942,0.0994547232985496,-0.0294074025005102,0.0,6.981221667956561e-05,0.0,0.0,3.7992122173309326,0.0,0.0,0.0,0.268359512090683,4.0,0.0,1.0
826080,293.3430480957031,297.1499938964844,293.1499938964844,0.0076812398619949,-518.9796142578125,298.6389465332031,0.5432233214378357,0.050000000745058,0.0458613224327564,294.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.5432233214378357,0.050000000745058,0.0482941791415214,293.287353515625,297.1499938964844,293.1499938964844,0.0233056098222732,-729.4766845703125,304.16522216796875,0.6052261590957642,0.0649389103055,0.0467753857374191,293.2296447753906,297.1499938964844,293.1499938964844,0.1064487472176551,-2531.873779296875,304.1600036621094,0.827731728553772,0.1701647788286209,0.1624116599559784,293.41070556640625,297.1499938964844,293.1499938964844,0.0040810480713844,-1526.7850341796875,296.7995300292969,0.5432233214378357,0.050000000745058,0.2290868014097213,291.27911376953125,291.1499938964844,275.1996154785156,272.6696472167969,286.3337707519531,294.8012390136719,291.28570556640625,1.0,0.1667569130659103,0.9353049993515016,0.9353049993515016,1.0,1.0,-0.6389426589012146,0.2761995792388916,0.3627430498600006,0.0955197662115097,0.0,0.0,0.0074078282341361,26.06513977050781,25.0,122.6392593383789,-3289.608642578125,43.14484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,302.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.55078125,18000.0,0.0,0.0,0.0687891244888305,0.0,0.0,0.0,0.0,1.0,0.0043305968865752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700473189353942,0.0994547232985496,-0.0294074025005102,0.0,6.981221667956561e-05,0.0,0.0,3.7992122173309326,0.0,0.0,0.0,0.268359512090683,4.0,0.0,1.0
826140,293.3434143066406,297.1499938964844,293.1499938964844,0.0076670008711516,-526.8372802734375,298.43017578125,0.5430285334587097,0.050000000745058,0.0458628162741661,294.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.5430285334587097,0.050000000745058,0.0482957549393177,293.2883605957031,297.1499938964844,293.1499938964844,0.0218924637883901,-712.6436767578125,304.16229248046875,0.5923454165458679,0.0612511597573757,0.0441927462816238,293.2288513183594,297.1499938964844,293.1499938964844,0.1089600920677185,-2588.302490234375,304.1517639160156,0.8246796727180481,0.1683030575513839,0.1606363356113433,293.4114990234375,297.1499938964844,293.1499938964844,0.0040411767549812,-1537.490966796875,296.51922607421875,0.5430285334587097,0.050000000745058,0.2290942668914795,290.953125,291.1499938964844,275.1744079589844,272.6579895019531,286.32720947265625,294.8117980957031,290.7015380859375,1.0,0.166239708662033,0.9355878829956056,0.9355878829956056,1.0,1.0,-0.6337252259254456,0.2740081548690796,0.3597170710563659,0.0944161862134933,0.0,0.0,0.040638331323862,26.060102462768555,25.0,-792.876708984375,-3229.74951171875,42.54838943481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,297.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.48828125,18000.0,0.0,0.0,0.0671371594071388,0.0,0.0,0.0,0.0,1.0,0.0066673727706074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651789009571075,0.1108942106366157,-0.0457153134047985,0.0,6.813568325014785e-05,0.0,0.0,4.176029205322266,0.0,0.0,0.0,0.2690025269985199,4.0,0.0,1.0
826200,293.3434143066406,297.1499938964844,293.1499938964844,0.0076670008711516,-526.8372802734375,298.43017578125,0.5430285334587097,0.050000000745058,0.0458628162741661,294.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.5430285334587097,0.050000000745058,0.0482957549393177,293.2883605957031,297.1499938964844,293.1499938964844,0.0218924637883901,-712.6436767578125,304.16229248046875,0.5923454165458679,0.0612511597573757,0.0441927462816238,293.2288513183594,297.1499938964844,293.1499938964844,0.1089600920677185,-2588.302490234375,304.1517639160156,0.8246796727180481,0.1683030575513839,0.1606363356113433,293.4114990234375,297.1499938964844,293.1499938964844,0.0040411767549812,-1537.490966796875,296.51922607421875,0.5430285334587097,0.050000000745058,0.2290942668914795,290.953125,291.1499938964844,275.1744079589844,272.6579895019531,286.32720947265625,294.8117980957031,290.7015380859375,1.0,0.166239708662033,0.9355878829956056,0.9355878829956056,1.0,1.0,-0.6337252259254456,0.2740081548690796,0.3597170710563659,0.0944161862134933,0.0,0.0,0.040638331323862,26.060102462768555,25.0,-792.876708984375,-3229.74951171875,42.54838943481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,297.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.48828125,18000.0,0.0,0.0,0.0671371594071388,0.0,0.0,0.0,0.0,1.0,0.0066673727706074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651789009571075,0.1108942106366157,-0.0457153134047985,0.0,6.813568325014785e-05,0.0,0.0,4.176029205322266,0.0,0.0,0.0,0.2690025269985199,4.0,0.0,1.0
826260,293.3421630859375,297.1499938964844,293.1499938964844,0.0075964662246406,-518.4743041992188,298.40679931640625,0.5429110527038574,0.050000000745058,0.0458637289702892,294.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.5429110527038574,0.050000000745058,0.0482967160642147,293.2882080078125,297.1499938964844,293.1499938964844,0.0189337395131587,-659.9769287109375,304.163330078125,0.5791105628013611,0.0577771849930286,0.0417357087135314,293.22735595703125,297.1499938964844,293.1499938964844,0.1053292676806449,-2513.505615234375,304.15802001953125,0.8219295740127563,0.1666092425584793,0.1590092182159423,293.4107360839844,297.1499938964844,293.1499938964844,0.003991228993982,-1504.921630859375,296.4842834472656,0.5429110527038574,0.050000000745058,0.2290988266468048,291.0467529296875,291.1499938964844,275.1485290527344,272.6459045410156,286.32379150390625,294.829345703125,291.15948486328125,1.0,0.1657307296991348,0.9358851313591005,0.9358851313591005,1.0,1.0,-0.6288313865661621,0.2719552218914032,0.3568761646747589,0.0933817625045776,0.0,0.0,0.0732287392020225,26.04239654541016,25.0,399.1119995117188,-3688.636474609375,41.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768005371094,303.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.494140625,18000.0,0.0,0.0,0.0655737966299057,0.0,0.0,0.0,0.0,1.0,0.0032390351407229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937667340040206,0.1122403144836425,-0.0184735786169767,0.0,6.654907338088378e-05,0.0,0.0,4.324851036071777,0.0,0.0,0.0,0.270530104637146,4.0,0.0,1.0
826320,293.3421630859375,297.1499938964844,293.1499938964844,0.0075964662246406,-518.4743041992188,298.40679931640625,0.5429110527038574,0.050000000745058,0.0458637289702892,294.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.5429110527038574,0.050000000745058,0.0482967160642147,293.2882080078125,297.1499938964844,293.1499938964844,0.0189337395131587,-659.9769287109375,304.163330078125,0.5791105628013611,0.0577771849930286,0.0417357087135314,293.22735595703125,297.1499938964844,293.1499938964844,0.1053292676806449,-2513.505615234375,304.15802001953125,0.8219295740127563,0.1666092425584793,0.1590092182159423,293.4107360839844,297.1499938964844,293.1499938964844,0.003991228993982,-1504.921630859375,296.4842834472656,0.5429110527038574,0.050000000745058,0.2290988266468048,291.0467529296875,291.1499938964844,275.1485290527344,272.6459045410156,286.32379150390625,294.829345703125,291.15948486328125,1.0,0.1657307296991348,0.9358851313591005,0.9358851313591005,1.0,1.0,-0.6288313865661621,0.2719552218914032,0.3568761646747589,0.0933817625045776,0.0,0.0,0.0732287392020225,26.04239654541016,25.0,399.1119995117188,-3688.636474609375,41.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768005371094,303.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.494140625,18000.0,0.0,0.0,0.0655737966299057,0.0,0.0,0.0,0.0,1.0,0.0032390351407229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937667340040206,0.1122403144836425,-0.0184735786169767,0.0,6.654907338088378e-05,0.0,0.0,4.324851036071777,0.0,0.0,0.0,0.270530104637146,4.0,0.0,1.0
826380,293.3437194824219,297.1499938964844,293.1499938964844,0.0074335606768727,-505.9973754882813,298.46533203125,0.5427470803260803,0.050000000745058,0.0458649955689907,294.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.5427470803260803,0.050000000745058,0.0482980459928512,293.28912353515625,297.1499938964844,293.1499938964844,0.0163357201963663,-608.34033203125,304.16314697265625,0.5644295811653137,0.0540918782353401,0.0392072238028049,293.2265625,297.1499938964844,293.1499938964844,0.1017829179763794,-2440.947998046875,304.1609802246094,0.8190281391143799,0.1648139655590057,0.1573429554700851,293.4125366210937,297.1499938964844,293.1499938964844,0.0038596466183662,-1444.2244873046875,296.5615539550781,0.5427470803260803,0.050000000745058,0.229105144739151,291.33935546875,291.1499938964844,275.1222229003906,272.63348388671875,286.3120422363281,294.8322448730469,291.35235595703125,1.0,0.1652274131774902,0.9361823797225952,0.9361823797225952,1.0,1.0,-0.6238080263137817,0.2698480784893036,0.3539599180221557,0.0923235565423965,0.0,0.0,0.0223818682134151,26.03325080871582,25.0,219.99742126464844,-3362.026611328125,41.412715911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12847900390625,302.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.609375,18000.0,0.0,0.0,0.0676890537142753,0.0,0.0,0.0,0.0,1.0,0.0037033087573945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759331658482551,0.0991039052605629,-0.0231707375496625,0.0,6.869578646728769e-05,0.0,0.0,3.795462131500244,0.0,0.0,0.0,0.2686715126037597,4.0,0.0,1.0
826440,293.3437194824219,297.1499938964844,293.1499938964844,0.0074335606768727,-505.9973754882813,298.46533203125,0.5427470803260803,0.050000000745058,0.0458649955689907,294.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.5427470803260803,0.050000000745058,0.0482980459928512,293.28912353515625,297.1499938964844,293.1499938964844,0.0163357201963663,-608.34033203125,304.16314697265625,0.5644295811653137,0.0540918782353401,0.0392072238028049,293.2265625,297.1499938964844,293.1499938964844,0.1017829179763794,-2440.947998046875,304.1609802246094,0.8190281391143799,0.1648139655590057,0.1573429554700851,293.4125366210937,297.1499938964844,293.1499938964844,0.0038596466183662,-1444.2244873046875,296.5615539550781,0.5427470803260803,0.050000000745058,0.229105144739151,291.33935546875,291.1499938964844,275.1222229003906,272.63348388671875,286.3120422363281,294.8322448730469,291.35235595703125,1.0,0.1652274131774902,0.9361823797225952,0.9361823797225952,1.0,1.0,-0.6238080263137817,0.2698480784893036,0.3539599180221557,0.0923235565423965,0.0,0.0,0.0223818682134151,26.03325080871582,25.0,219.99742126464844,-3362.026611328125,41.412715911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12847900390625,302.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.609375,18000.0,0.0,0.0,0.0676890537142753,0.0,0.0,0.0,0.0,1.0,0.0037033087573945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759331658482551,0.0991039052605629,-0.0231707375496625,0.0,6.869578646728769e-05,0.0,0.0,3.795462131500244,0.0,0.0,0.0,0.2686715126037597,4.0,0.0,1.0
826500,293.3444519042969,297.1499938964844,293.1499938964844,0.0073877437971532,-503.48675537109375,298.4394836425781,0.5426406264305115,0.050000000745058,0.0458658151328563,294.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3575439453125,0.5426406264305115,0.050000000745058,0.0482989102602005,293.289794921875,297.1499938964844,293.1499938964844,0.0153082869946956,-587.1690063476562,304.1626281738281,0.5563995838165283,0.0521965362131595,0.0378902368247509,293.2262878417969,297.1499938964844,293.1499938964844,0.1009429544210434,-2424.523193359375,304.1605224609375,0.8174828886985779,0.1638970226049423,0.1564798653125763,293.4134826660156,297.1499938964844,293.1499938964844,0.0038189280312508,-1428.7562255859375,296.5265808105469,0.5426406264305115,0.050000000745058,0.2291092425584793,291.36004638671875,291.1499938964844,275.1089782714844,272.627197265625,286.3066711425781,294.834716796875,291.3631896972656,1.0,0.1649755388498306,0.9363309741020204,0.9363309741020204,1.0,1.0,-0.6211986541748047,0.2687537968158722,0.3524448275566101,0.0917746275663375,0.0,0.0,0.006162145640701,26.03292655944824,25.0,126.1805648803711,-3260.110595703125,41.12465286254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558166503906,302.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.318359375,18000.0,0.0,0.0,0.0685367062687873,0.0,0.0,0.0,0.0,1.0,0.0040649655275046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705514177680015,0.0973608866333961,-0.0268094670027494,0.0,6.955604476388544e-05,0.0,0.0,3.718693256378174,0.0,0.0,0.0,0.2681927680969238,4.0,0.0,1.0
826560,293.3450622558594,297.1499938964844,293.1499938964844,0.0073482054285705,-502.0606689453125,298.4000244140625,0.5425326824188232,0.050000000745058,0.0458666495978832,294.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3535461425781,0.5425326824188232,0.050000000745058,0.0482997894287109,293.2904663085937,297.1499938964844,293.1499938964844,0.0143906027078628,-567.7625122070312,304.1619873046875,0.5481094717979431,0.0502974092960357,0.0365639999508857,293.2260131835937,297.1499938964844,293.1499938964844,0.1004671305418014,-2415.908935546875,304.159423828125,0.8159205913543701,0.1629849523305893,0.1556159406900406,293.4142761230469,297.1499938964844,293.1499938964844,0.003781059756875,-1416.5244140625,296.4732666015625,0.5425326824188232,0.050000000745058,0.2291133999824524,291.3495788574219,291.1499938964844,275.095703125,272.620849609375,286.3015441894531,294.8376770019531,291.3037109375,1.0,0.1647236049175262,0.936486005783081,0.936486005783081,1.0,1.0,-0.618577241897583,0.2676549553871155,0.3509222865104675,0.0912237018346786,0.0,0.0,0.0,26.03288650512696,25.0,-296.1783752441406,-996.718017578125,40.83702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318908691406,298.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.94921875,18000.0,0.0,0.0,0.0690036192536354,0.0,0.0,0.0,0.0,1.0,0.0088399285450577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.009082606062293,0.0660638660192489,-0.0569812580943107,0.0,7.002990605542436e-05,0.0,0.0,2.485085248947144,0.0,0.0,0.0,0.2631361484527588,4.0,0.0,1.0
826620,293.3428955078125,297.1499938964844,293.1499938964844,0.0074649024754762,-520.6107177734375,298.0009155273437,0.5428397059440613,0.050000000745058,0.0458643212914466,294.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158142089844,0.5428397059440613,0.050000000745058,0.0482973419129848,293.291748046875,297.1499938964844,293.1499938964844,0.0145506924018263,-580.6414794921875,304.1075744628906,0.5428548455238342,0.050000000745058,0.0356746539473533,293.2247009277344,297.1499938964844,293.1499938964844,0.1050226539373397,-2515.7998046875,304.1495666503906,0.8135318756103516,0.1613199561834335,0.1539776474237442,293.41278076171875,297.1499938964844,293.1499938964844,0.0038431249558925,-1475.4246826171875,295.9352111816406,0.5428397059440613,0.050000000745058,0.2291017919778823,290.60516357421875,291.1499938964844,275.0692749023437,272.6080627441406,286.2980041503906,294.85455322265625,290.7438659667969,1.0,0.1642569005489349,0.936796009540558,0.936796009540558,1.0,1.0,-0.6155233979225159,0.2663839757442474,0.3491394221782684,0.0905713215470314,0.0,0.0,0.1214130148291587,25.94474601745605,25.0,127.22966766357422,-3725.848876953125,40.41157913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498046875,303.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.72265625,18000.0,0.0,0.0,0.0638532191514968,0.0,0.0,0.0,0.0,1.0,0.0040122382342815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961450785398483,0.122416079044342,-0.0262709967792034,0.0,6.480290176114067e-05,0.0,0.0,4.696277141571045,0.0,0.0,0.0,0.2711649537086487,4.0,0.0,1.0
826680,293.3428955078125,297.1499938964844,293.1499938964844,0.0074649024754762,-520.6107177734375,298.0009155273437,0.5428397059440613,0.050000000745058,0.0458643212914466,294.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158142089844,0.5428397059440613,0.050000000745058,0.0482973419129848,293.291748046875,297.1499938964844,293.1499938964844,0.0145506924018263,-580.6414794921875,304.1075744628906,0.5428548455238342,0.050000000745058,0.0356746539473533,293.2247009277344,297.1499938964844,293.1499938964844,0.1050226539373397,-2515.7998046875,304.1495666503906,0.8135318756103516,0.1613199561834335,0.1539776474237442,293.41278076171875,297.1499938964844,293.1499938964844,0.0038431249558925,-1475.4246826171875,295.9352111816406,0.5428397059440613,0.050000000745058,0.2291017919778823,290.60516357421875,291.1499938964844,275.0692749023437,272.6080627441406,286.2980041503906,294.85455322265625,290.7438659667969,1.0,0.1642569005489349,0.936796009540558,0.936796009540558,1.0,1.0,-0.6155233979225159,0.2663839757442474,0.3491394221782684,0.0905713215470314,0.0,0.0,0.1214130148291587,25.94474601745605,25.0,127.22966766357422,-3725.848876953125,40.41157913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498046875,303.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.72265625,18000.0,0.0,0.0,0.0638532191514968,0.0,0.0,0.0,0.0,1.0,0.0040122382342815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961450785398483,0.122416079044342,-0.0262709967792034,0.0,6.480290176114067e-05,0.0,0.0,4.696277141571045,0.0,0.0,0.0,0.2711649537086487,4.0,0.0,1.0
826740,293.3435974121094,297.1499938964844,293.1499938964844,0.0072248335927724,-496.3531494140625,298.2412109375,0.5433237552642822,0.050000000745058,0.0458606593310833,294.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.5433237552642822,0.050000000745058,0.0482934825122356,293.29522705078125,297.1499938964844,293.1499938964844,0.0134904095903038,-549.5521240234375,304.0511169433594,0.5433237552642822,0.050000000745058,0.0356694050133228,293.2234191894531,297.1499938964844,293.1499938964844,0.0981603041291236,-2371.1611328125,304.1606750488281,0.8115255832672119,0.1596922874450683,0.1524670720100402,293.4139404296875,297.1499938964844,293.1499938964844,0.0036624192725867,-1374.619140625,296.2536315917969,0.5433237552642822,0.050000000745058,0.2290834933519363,291.283447265625,291.1499938964844,275.0431213378906,272.5952453613281,286.28985595703125,294.8619689941406,291.344482421875,1.0,0.1638526022434234,0.93710595369339,0.93710595369339,1.0,1.0,-0.6136732697486877,0.2656175792217254,0.3480557203292846,0.0901768952608108,0.0,0.0,0.0532663837075233,25.831298828125,25.0,417.5769958496094,-3557.370849609375,40.09252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,303.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.013671875,18000.0,0.0,0.0,0.0659518763422966,0.0,0.0,0.0,0.0,1.0,0.0029453807510435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883897170424461,0.1039712205529213,-0.0155815007165074,0.0,6.693277100566775e-05,0.0,0.0,4.0050435066223145,0.0,0.0,0.0,0.2697479128837585,4.0,0.0,1.0
826800,293.3435974121094,297.1499938964844,293.1499938964844,0.0072248335927724,-496.3531494140625,298.2412109375,0.5433237552642822,0.050000000745058,0.0458606593310833,294.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.5433237552642822,0.050000000745058,0.0482934825122356,293.29522705078125,297.1499938964844,293.1499938964844,0.0134904095903038,-549.5521240234375,304.0511169433594,0.5433237552642822,0.050000000745058,0.0356694050133228,293.2234191894531,297.1499938964844,293.1499938964844,0.0981603041291236,-2371.1611328125,304.1606750488281,0.8115255832672119,0.1596922874450683,0.1524670720100402,293.4139404296875,297.1499938964844,293.1499938964844,0.0036624192725867,-1374.619140625,296.2536315917969,0.5433237552642822,0.050000000745058,0.2290834933519363,291.283447265625,291.1499938964844,275.0431213378906,272.5952453613281,286.28985595703125,294.8619689941406,291.344482421875,1.0,0.1638526022434234,0.93710595369339,0.93710595369339,1.0,1.0,-0.6136732697486877,0.2656175792217254,0.3480557203292846,0.0901768952608108,0.0,0.0,0.0532663837075233,25.831298828125,25.0,417.5769958496094,-3557.370849609375,40.09252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,303.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.013671875,18000.0,0.0,0.0,0.0659518763422966,0.0,0.0,0.0,0.0,1.0,0.0029453807510435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883897170424461,0.1039712205529213,-0.0155815007165074,0.0,6.693277100566775e-05,0.0,0.0,4.0050435066223145,0.0,0.0,0.0,0.2697479128837585,4.0,0.0,1.0
826860,293.345703125,297.1499938964844,293.1499938964844,0.0071120653301477,-489.0279846191406,298.22528076171875,0.5436607599258423,0.050000000745058,0.0458581261336803,294.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.5436607599258423,0.050000000745058,0.0482908152043819,293.30096435546875,297.1499938964844,293.1499938964844,0.0132032688707113,-542.6973266601562,303.98541259765625,0.5436607599258423,0.050000000745058,0.0356674306094646,293.2230224609375,297.1499938964844,293.1499938964844,0.0960492938756942,-2328.623779296875,304.1605224609375,0.8090237379074097,0.1579117327928543,0.1508069038391113,293.41656494140625,297.1499938964844,293.1499938964844,0.0035634201485663,-1333.98681640625,296.2310485839844,0.5436607599258423,0.050000000745058,0.2290708422660827,291.4044189453125,291.1499938964844,275.0174865722656,272.58251953125,286.283203125,294.8719482421875,291.4065856933594,1.0,0.1634894162416458,0.9374058842658995,0.9374058842658995,1.0,1.0,-0.6116571426391602,0.2647826671600342,0.346874475479126,0.0897444859147071,0.0,0.0,0.0078321639448404,25.74650382995605,25.0,145.99798583984375,-3259.2197265625,39.7868537902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971618652344,302.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.615234375,18000.0,0.0,0.0,0.0682667046785354,0.0,0.0,0.0,0.0,1.0,0.0038804891519248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715836733579635,0.0965378060936927,-0.024954130873084,0.0,6.928202492417768e-05,0.0,0.0,3.688895702362061,0.0,0.0,0.0,0.2681874930858612,4.0,0.0,1.0
826920,293.345703125,297.1499938964844,293.1499938964844,0.0071120653301477,-489.0279846191406,298.22528076171875,0.5436607599258423,0.050000000745058,0.0458581261336803,294.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.5436607599258423,0.050000000745058,0.0482908152043819,293.30096435546875,297.1499938964844,293.1499938964844,0.0132032688707113,-542.6973266601562,303.98541259765625,0.5436607599258423,0.050000000745058,0.0356674306094646,293.2230224609375,297.1499938964844,293.1499938964844,0.0960492938756942,-2328.623779296875,304.1605224609375,0.8090237379074097,0.1579117327928543,0.1508069038391113,293.41656494140625,297.1499938964844,293.1499938964844,0.0035634201485663,-1333.98681640625,296.2310485839844,0.5436607599258423,0.050000000745058,0.2290708422660827,291.4044189453125,291.1499938964844,275.0174865722656,272.58251953125,286.283203125,294.8719482421875,291.4065856933594,1.0,0.1634894162416458,0.9374058842658995,0.9374058842658995,1.0,1.0,-0.6116571426391602,0.2647826671600342,0.346874475479126,0.0897444859147071,0.0,0.0,0.0078321639448404,25.74650382995605,25.0,145.99798583984375,-3259.2197265625,39.7868537902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971618652344,302.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.615234375,18000.0,0.0,0.0,0.0682667046785354,0.0,0.0,0.0,0.0,1.0,0.0038804891519248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715836733579635,0.0965378060936927,-0.024954130873084,0.0,6.928202492417768e-05,0.0,0.0,3.688895702362061,0.0,0.0,0.0,0.2681874930858612,4.0,0.0,1.0
826980,293.3466186523437,297.1499938964844,293.1499938964844,0.0070906863547861,-496.9696960449219,297.988525390625,0.5439079999923706,0.050000000745058,0.0458562783896923,294.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5439079999923706,0.050000000745058,0.0482888668775558,293.30694580078125,297.1499938964844,293.1499938964844,0.013646644540131,-560.4862060546875,303.9086608886719,0.5439079999923706,0.050000000745058,0.0356659926474094,293.22265625,297.1499938964844,293.1499938964844,0.098726637661457,-2389.89208984375,304.1517944335937,0.8062680959701538,0.1561358422040939,0.1491109877824783,293.4182434082031,297.1499938964844,293.1499938964844,0.00351307913661,-1339.9603271484375,295.9117736816406,0.5439079999923706,0.050000000745058,0.2290616035461425,291.0483093261719,291.1499938964844,274.9926452636719,272.5699462890625,286.2758178710937,294.88043212890625,290.72198486328125,1.0,0.1631584763526916,0.9377058148384094,0.9377058148384094,1.0,1.0,-0.6096044778823853,0.2639367878437042,0.345667690038681,0.0892951339483261,0.0,0.0,0.0292331855744123,25.67952346801757,25.0,-1288.1754150390625,-2376.21435546875,39.497188568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,297.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.68359375,18000.0,0.0,0.0,0.0674176886677742,0.0,0.0,0.0,0.0,1.0,0.0093038724735379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0311331134289503,0.0896643847227096,-0.0585312731564044,0.0,6.842038419563323e-05,0.0,0.0,3.3363773822784424,0.0,0.0,0.0,0.2666202187538147,4.0,0.0,1.0
827040,293.3466186523437,297.1499938964844,293.1499938964844,0.0070906863547861,-496.9696960449219,297.988525390625,0.5439079999923706,0.050000000745058,0.0458562783896923,294.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5439079999923706,0.050000000745058,0.0482888668775558,293.30694580078125,297.1499938964844,293.1499938964844,0.013646644540131,-560.4862060546875,303.9086608886719,0.5439079999923706,0.050000000745058,0.0356659926474094,293.22265625,297.1499938964844,293.1499938964844,0.098726637661457,-2389.89208984375,304.1517944335937,0.8062680959701538,0.1561358422040939,0.1491109877824783,293.4182434082031,297.1499938964844,293.1499938964844,0.00351307913661,-1339.9603271484375,295.9117736816406,0.5439079999923706,0.050000000745058,0.2290616035461425,291.0483093261719,291.1499938964844,274.9926452636719,272.5699462890625,286.2758178710937,294.88043212890625,290.72198486328125,1.0,0.1631584763526916,0.9377058148384094,0.9377058148384094,1.0,1.0,-0.6096044778823853,0.2639367878437042,0.345667690038681,0.0892951339483261,0.0,0.0,0.0292331855744123,25.67952346801757,25.0,-1288.1754150390625,-2376.21435546875,39.497188568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,297.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.68359375,18000.0,0.0,0.0,0.0674176886677742,0.0,0.0,0.0,0.0,1.0,0.0093038724735379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0311331134289503,0.0896643847227096,-0.0585312731564044,0.0,6.842038419563323e-05,0.0,0.0,3.3363773822784424,0.0,0.0,0.0,0.2666202187538147,4.0,0.0,1.0
827100,293.3448791503906,297.1499938964844,293.1499938964844,0.0071930051781237,-508.4709167480469,297.7232360839844,0.5440245866775513,0.050000000745058,0.0458554066717624,294.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58819580078125,0.5440245866775513,0.050000000745058,0.0482879504561424,293.30908203125,297.1499938964844,293.1499938964844,0.0140028800815343,-573.5237426757812,303.8638610839844,0.5440245866775513,0.050000000745058,0.0356653146445751,293.2219543457031,297.1499938964844,293.1499938964844,0.1009221076965332,-2438.084716796875,304.1478271484375,0.8049612045288086,0.1553517431020736,0.1483241319656372,293.4171142578125,297.1499938964844,293.1499938964844,0.0035851288121193,-1383.7769775390625,295.55291748046875,0.5440245866775513,0.050000000745058,0.2290572524070739,290.5502014160156,291.1499938964844,274.9805908203125,272.5637512207031,286.2706298828125,294.88189697265625,290.6430358886719,1.0,0.1630042344331741,0.9378557801246644,0.9378557801246644,1.0,1.0,-0.6086519360542297,0.2635464668273926,0.3451054692268371,0.0890825614333152,0.0,0.0,0.1245805919170379,25.648061752319336,25.0,-6.756363868713379,-3663.811279296875,39.36283493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,302.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.603515625,18000.0,0.0,0.0,0.0636069253087043,0.0,0.0,0.0,0.0,1.0,0.0043941587209701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927675813436508,0.1227208822965622,-0.0299533028155565,0.0,6.45529362373054e-05,0.0,0.0,4.696728229522705,0.0,0.0,0.0,0.2709574401378631,4.0,0.0,1.0
827160,293.3446044921875,297.1499938964844,293.1499938964844,0.0070845447480678,-494.7904357910156,297.8712463378906,0.5441429018974304,0.050000000745058,0.0458545237779617,294.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.876953125,0.5441429018974304,0.050000000745058,0.0482870228588581,293.3109741210937,297.1499938964844,293.1499938964844,0.0133623406291008,-553.4677124023438,303.83966064453125,0.5441429018974304,0.050000000745058,0.0356646291911602,293.22119140625,297.1499938964844,293.1499938964844,0.0967310741543769,-2348.52978515625,304.15582275390625,0.8037636280059814,0.1545886993408203,0.1475996375083923,293.417236328125,297.1499938964844,293.1499938964844,0.0035087312571704,-1333.32763671875,295.748291015625,0.5441429018974304,0.050000000745058,0.2290528416633606,290.93408203125,291.1499938964844,274.96881103515625,272.5576477050781,286.2660522460937,294.88397216796875,291.1017150878906,1.0,0.1628576219081878,0.93800288438797,0.93800288438797,1.0,1.0,-0.6077741384506226,0.263187974691391,0.3445861935615539,0.0888846591114997,0.0,0.0,0.1021312996745109,25.616893768310547,25.0,475.7568359375,-3825.778076171875,39.23703384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,304.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.759765625,18000.0,0.0,0.0,0.0640917867422103,0.0,0.0,0.0,0.0,1.0,0.002683482132852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048172861337661,0.1179465055465698,-0.0131292166188359,0.0,6.504501652671024e-05,0.0,0.0,4.561051368713379,0.0,0.0,0.0,0.2714792490005493,4.0,0.0,1.0
827220,293.3470153808594,297.1499938964844,293.1499938964844,0.0068965912796556,-478.1685791015625,298.0132141113281,0.5443070530891418,0.050000000745058,0.0458533018827438,294.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.5443070530891418,0.050000000745058,0.0482857376337051,293.31640625,297.1499938964844,293.1499938964844,0.0127251027151942,-534.1915283203125,303.781005859375,0.5443070530891418,0.050000000745058,0.035663679242134,293.2206115722656,297.1499938964844,293.1499938964844,0.092376209795475,-2256.86669921875,304.1607666015625,0.8010808229446411,0.1529056876897812,0.1460554897785186,293.4201354980469,297.1499938964844,293.1499938964844,0.0033542648889124,-1257.8798828125,295.9366760253906,0.5443070530891418,0.050000000745058,0.2290467470884323,291.3855285644531,291.1499938964844,274.9461975097656,272.54571533203125,286.26007080078125,294.89312744140625,291.4071655273437,1.0,0.1625812649726867,0.9382970929145812,0.9382970929145812,1.0,1.0,-0.6059095859527588,0.2624251544475555,0.3434844315052032,0.0884664580225944,0.0,0.0,0.0320194512605667,25.56820678710937,25.0,300.7621154785156,-3400.372802734375,38.98869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,303.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.44921875,18000.0,0.0,0.0,0.066926933825016,0.0,0.0,0.0,0.0,1.0,0.0032652108930051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801287218928337,0.0988427028059959,-0.0187139827758073,0.0,6.792233034502715e-05,0.0,0.0,3.793789625167847,0.0,0.0,0.0,0.2688981890678406,4.0,0.0,1.0
827280,293.3470153808594,297.1499938964844,293.1499938964844,0.0068965912796556,-478.1685791015625,298.0132141113281,0.5443070530891418,0.050000000745058,0.0458533018827438,294.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.5443070530891418,0.050000000745058,0.0482857376337051,293.31640625,297.1499938964844,293.1499938964844,0.0127251027151942,-534.1915283203125,303.781005859375,0.5443070530891418,0.050000000745058,0.035663679242134,293.2206115722656,297.1499938964844,293.1499938964844,0.092376209795475,-2256.86669921875,304.1607666015625,0.8010808229446411,0.1529056876897812,0.1460554897785186,293.4201354980469,297.1499938964844,293.1499938964844,0.0033542648889124,-1257.8798828125,295.9366760253906,0.5443070530891418,0.050000000745058,0.2290467470884323,291.3855285644531,291.1499938964844,274.9461975097656,272.54571533203125,286.26007080078125,294.89312744140625,291.4071655273437,1.0,0.1625812649726867,0.9382970929145812,0.9382970929145812,1.0,1.0,-0.6059095859527588,0.2624251544475555,0.3434844315052032,0.0884664580225944,0.0,0.0,0.0320194512605667,25.56820678710937,25.0,300.7621154785156,-3400.372802734375,38.98869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,303.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.44921875,18000.0,0.0,0.0,0.066926933825016,0.0,0.0,0.0,0.0,1.0,0.0032652108930051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801287218928337,0.0988427028059959,-0.0187139827758073,0.0,6.792233034502715e-05,0.0,0.0,3.793789625167847,0.0,0.0,0.0,0.2688981890678406,4.0,0.0,1.0
