time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.34930419921875,297.1499938964844,293.1499938964844,0.0068092523142695,-473.3130187988281,297.955322265625,0.5443924069404602,0.050000000745058,0.0458526723086833,294.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5443924069404602,0.050000000745058,0.048285074532032,293.3227844238281,297.1499938964844,293.1499938964844,0.0125330546870827,-530.2342529296875,303.70758056640625,0.5443924069404602,0.050000000745058,0.0356631912291049,293.2205505371094,297.1499938964844,293.1499938964844,0.0909034386277198,-2227.930419921875,304.1596069335937,0.7980400919914246,0.151133120059967,0.1443881392478943,293.4230651855469,297.1499938964844,293.1499938964844,0.0032710938248783,-1226.4862060546875,295.857421875,0.5443924069404602,0.050000000745058,0.2290436029434204,291.4173889160156,291.1499938964844,274.9250793457031,272.5343017578125,286.25469970703125,294.90252685546875,291.4049377441406,1.0,0.1623210608959198,0.9385913610458374,0.9385913610458374,1.0,1.0,-0.6039026975631714,0.2616010904312134,0.342301607131958,0.08802230656147,0.0,0.0,0.0,25.534168243408203,25.0,-49.90404891967773,-2041.51025390625,38.74140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328918457031,300.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18197.52734375,18000.0,0.0,0.0,0.0689317733049392,0.0,0.0,0.0,0.0,1.0,0.0071570542640984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0238219518214464,0.0725743919610977,-0.0487524420022964,0.0,6.995698640821502e-05,0.0,0.0,2.74526047706604,0.0,0.0,0.0,0.2641440331935882,4.0,0.0,1.0
827400,293.34930419921875,297.1499938964844,293.1499938964844,0.0068092523142695,-473.3130187988281,297.955322265625,0.5443924069404602,0.050000000745058,0.0458526723086833,294.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5443924069404602,0.050000000745058,0.048285074532032,293.3227844238281,297.1499938964844,293.1499938964844,0.0125330546870827,-530.2342529296875,303.70758056640625,0.5443924069404602,0.050000000745058,0.0356631912291049,293.2205505371094,297.1499938964844,293.1499938964844,0.0909034386277198,-2227.930419921875,304.1596069335937,0.7980400919914246,0.151133120059967,0.1443881392478943,293.4230651855469,297.1499938964844,293.1499938964844,0.0032710938248783,-1226.4862060546875,295.857421875,0.5443924069404602,0.050000000745058,0.2290436029434204,291.4173889160156,291.1499938964844,274.9250793457031,272.5343017578125,286.25469970703125,294.90252685546875,291.4049377441406,1.0,0.1623210608959198,0.9385913610458374,0.9385913610458374,1.0,1.0,-0.6039026975631714,0.2616010904312134,0.342301607131958,0.08802230656147,0.0,0.0,0.0,25.534168243408203,25.0,-49.90404891967773,-2041.51025390625,38.74140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328918457031,300.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18197.52734375,18000.0,0.0,0.0,0.0689317733049392,0.0,0.0,0.0,0.0,1.0,0.0071570542640984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0238219518214464,0.0725743919610977,-0.0487524420022964,0.0,6.995698640821502e-05,0.0,0.0,2.74526047706604,0.0,0.0,0.0,0.2641440331935882,4.0,0.0,1.0
827460,293.3480224609375,297.1499938964844,293.1499938964844,0.0069100810214877,-494.5990905761719,297.4617919921875,0.544461190700531,0.050000000745058,0.0458521693944931,294.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128845214844,0.544461190700531,0.050000000745058,0.0482845418155193,293.3280334472656,297.1499938964844,293.1499938964844,0.0133913028985261,-564.0780639648438,303.5970153808594,0.544461190700531,0.050000000745058,0.0356627963483333,293.2198486328125,297.1499938964844,293.1499938964844,0.0966478213667869,-2355.717041015625,304.1468200683594,0.7950482964515686,0.1494853347539901,0.1427714824676513,293.4228515625,297.1499938964844,293.1499938964844,0.0033107358030974,-1282.6669921875,295.1905517578125,0.544461190700531,0.050000000745058,0.2290410697460174,290.5451965332031,291.1499938964844,274.9056701660156,272.5234680175781,286.24755859375,294.9080810546875,290.547119140625,1.0,0.1620750278234481,0.9394109845161438,0.9394109845161438,1.0,1.0,-0.6019577383995056,0.2608104050159454,0.3411473333835602,0.0876079052686691,0.0,0.0,0.1180081069469451,25.50406265258789,25.0,-189.5799560546875,-3560.446044921875,38.50571441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,302.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17808.607421875,18000.0,0.0,0.0,0.0637435838580131,0.0,0.0,0.0,0.0,1.0,0.0049670552834868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086739182472229,0.1215908527374267,-0.034851673990488,0.0,6.469163054134697e-05,0.0,0.0,4.637839794158936,0.0,0.0,0.0,0.2704955041408539,4.0,0.0,1.0
827520,293.3480224609375,297.1499938964844,293.1499938964844,0.0069100810214877,-494.5990905761719,297.4617919921875,0.544461190700531,0.050000000745058,0.0458521693944931,294.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128845214844,0.544461190700531,0.050000000745058,0.0482845418155193,293.3280334472656,297.1499938964844,293.1499938964844,0.0133913028985261,-564.0780639648438,303.5970153808594,0.544461190700531,0.050000000745058,0.0356627963483333,293.2198486328125,297.1499938964844,293.1499938964844,0.0966478213667869,-2355.717041015625,304.1468200683594,0.7950482964515686,0.1494853347539901,0.1427714824676513,293.4228515625,297.1499938964844,293.1499938964844,0.0033107358030974,-1282.6669921875,295.1905517578125,0.544461190700531,0.050000000745058,0.2290410697460174,290.5451965332031,291.1499938964844,274.9056701660156,272.5234680175781,286.24755859375,294.9080810546875,290.547119140625,1.0,0.1620750278234481,0.9394109845161438,0.9394109845161438,1.0,1.0,-0.6019577383995056,0.2608104050159454,0.3411473333835602,0.0876079052686691,0.0,0.0,0.1180081069469451,25.50406265258789,25.0,-189.5799560546875,-3560.446044921875,38.50571441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,302.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17808.607421875,18000.0,0.0,0.0,0.0637435838580131,0.0,0.0,0.0,0.0,1.0,0.0049670552834868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086739182472229,0.1215908527374267,-0.034851673990488,0.0,6.469163054134697e-05,0.0,0.0,4.637839794158936,0.0,0.0,0.0,0.2704955041408539,4.0,0.0,1.0
827580,293.3482360839844,297.1499938964844,293.1499938964844,0.0067199035547673,-471.26312255859375,297.72186279296875,0.5445564985275269,0.050000000745058,0.0458514653146266,294.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5445564985275269,0.050000000745058,0.0482838004827499,293.3320617675781,297.1499938964844,293.1499938964844,0.0123805589973926,-530.296630859375,303.5533447265625,0.5445564985275269,0.050000000745058,0.0356622524559497,293.2185363769531,297.1499938964844,293.1499938964844,0.0897273421287536,-2207.192138671875,304.1591796875,0.7924548387527466,0.1479807496070861,0.1413571685552597,293.4237670898437,297.1499938964844,293.1499938964844,0.0031689805909991,-1195.5531005859375,295.5342102050781,0.5445564985275269,0.050000000745058,0.2290375679731369,291.2134094238281,291.1499938964844,274.8882141113281,272.5133056640625,286.2413635253906,294.9130249023437,291.3109130859375,1.0,0.1618456691503524,0.9402306079864502,0.9402306079864502,1.0,1.0,-0.6002538204193115,0.2601175606250763,0.3401362299919128,0.0872527062892913,0.0,0.0,0.0694722905755043,25.470855712890625,25.0,492.1726684570313,-3645.431640625,38.29305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264099121094,304.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1953125,18000.0,0.0,0.0,0.0651598945260047,0.0,0.0,0.0,0.0,1.0,0.0026409719139337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950823649764061,0.1078332290053367,-0.012750863097608,0.0,6.612901051994413e-05,0.0,0.0,4.16448974609375,0.0,0.0,0.0,0.2703767418861389,4.0,0.0,1.0
827640,293.3482360839844,297.1499938964844,293.1499938964844,0.0067199035547673,-471.26312255859375,297.72186279296875,0.5445564985275269,0.050000000745058,0.0458514653146266,294.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5445564985275269,0.050000000745058,0.0482838004827499,293.3320617675781,297.1499938964844,293.1499938964844,0.0123805589973926,-530.296630859375,303.5533447265625,0.5445564985275269,0.050000000745058,0.0356622524559497,293.2185363769531,297.1499938964844,293.1499938964844,0.0897273421287536,-2207.192138671875,304.1591796875,0.7924548387527466,0.1479807496070861,0.1413571685552597,293.4237670898437,297.1499938964844,293.1499938964844,0.0031689805909991,-1195.5531005859375,295.5342102050781,0.5445564985275269,0.050000000745058,0.2290375679731369,291.2134094238281,291.1499938964844,274.8882141113281,272.5133056640625,286.2413635253906,294.9130249023437,291.3109130859375,1.0,0.1618456691503524,0.9402306079864502,0.9402306079864502,1.0,1.0,-0.6002538204193115,0.2601175606250763,0.3401362299919128,0.0872527062892913,0.0,0.0,0.0694722905755043,25.470855712890625,25.0,492.1726684570313,-3645.431640625,38.29305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264099121094,304.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1953125,18000.0,0.0,0.0,0.0651598945260047,0.0,0.0,0.0,0.0,1.0,0.0026409719139337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950823649764061,0.1078332290053367,-0.012750863097608,0.0,6.612901051994413e-05,0.0,0.0,4.16448974609375,0.0,0.0,0.0,0.2703767418861389,4.0,0.0,1.0
827700,293.3496398925781,297.1499938964844,293.1499938964844,0.0066430703736841,-464.8514099121094,297.76611328125,0.5445768237113953,0.050000000745058,0.0458513163030147,294.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35845947265625,0.5445768237113953,0.050000000745058,0.0482836440205574,293.3349304199219,297.1499938964844,293.1499938964844,0.0121497912332415,-523.1512451171875,303.5224609375,0.5445768237113953,0.050000000745058,0.0356621369719505,293.2183532714844,297.1499938964844,293.1499938964844,0.0880923792719841,-2173.055419921875,304.1604309082031,0.7910149693489075,0.1471509486436844,0.1405970305204391,293.4254150390625,297.1499938964844,293.1499938964844,0.0031021130271255,-1164.923583984375,295.5927124023437,0.5445768237113953,0.050000000745058,0.2290368229150772,291.3775939941406,291.1499938964844,274.8803100585937,272.508544921875,286.2398376464844,294.9176940917969,291.4083557128906,1.0,0.1617351621389389,0.9406404495239258,0.9406404495239258,1.0,1.0,-0.5993402004241943,0.2597438097000122,0.3395963907241821,0.087065503001213,0.0,0.0,0.0369019322097301,25.45922470092773,25.0,340.95928955078125,-3426.27294921875,38.18564224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,303.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.935546875,18000.0,0.0,0.0,0.0665952041745185,0.0,0.0,0.0,0.0,1.0,0.0031401463784277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821813941001892,0.099651925265789,-0.0174705367535352,0.0,6.758567178621888e-05,0.0,0.0,3.828821420669556,0.0,0.0,0.0,0.2690837681293487,4.0,0.0,1.0
827760,293.3509216308594,297.1499938964844,293.1499938964844,0.0065933000296354,-461.6063232421875,297.7515869140625,0.5445808172225952,0.050000000745058,0.0458512902259826,294.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180603027344,0.5445808172225952,0.050000000745058,0.0482836179435253,293.33807373046875,297.1499938964844,293.1499938964844,0.0120278717949986,-520.0601806640625,303.4850158691406,0.5445808172225952,0.050000000745058,0.0356621146202087,293.2182922363281,297.1499938964844,293.1499938964844,0.087198331952095,-2155.112060546875,304.16015625,0.7894760370254517,0.1462943106889724,0.1397987306118011,293.427001953125,297.1499938964844,293.1499938964844,0.0030548905488103,-1145.9974365234375,295.5722961425781,0.5445808172225952,0.050000000745058,0.2290366888046264,291.42315673828125,291.1499938964844,274.8729553222656,272.5039978027344,286.23876953125,294.92236328125,291.4292297363281,1.0,0.1616263836622238,0.9405308961868286,0.9405308961868286,1.0,1.0,-0.5983819365501404,0.2593410909175873,0.3390408158302307,0.0868611931800842,0.0,0.0,0.0137606477364897,25.45050621032715,25.0,197.90200805664065,-3279.337890625,38.076751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,302.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.14453125,18000.0,0.0,0.0,0.0678008869290351,0.0,0.0,0.0,0.0,1.0,0.0036662342026829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737909078598022,0.0965677052736282,-0.0227767992764711,0.0,6.880927685415372e-05,0.0,0.0,3.6945321559906006,0.0,0.0,0.0,0.2683301270008087,4.0,0.0,1.0
827820,293.3526611328125,297.1499938964844,293.1499938964844,0.0065296432003378,-462.4615478515625,297.59942626953125,0.5445697903633118,0.050000000745058,0.0458513796329498,294.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.5445697903633118,0.050000000745058,0.0482837110757827,293.34423828125,297.1499938964844,293.1499938964844,0.0121068228036165,-526.551025390625,303.39453125,0.5445697903633118,0.050000000745058,0.0356621854007244,293.2182006835937,297.1499938964844,293.1499938964844,0.0877854153513908,-2171.10498046875,304.1553649902344,0.7863079309463501,0.1445843577384948,0.1381755322217941,293.4294738769531,297.1499938964844,293.1499938964844,0.0029756149742752,-1127.056640625,295.3653564453125,0.5445697903633118,0.050000000745058,0.2290371358394622,291.2675476074219,291.1499938964844,274.8601379394531,272.4955749511719,286.2369689941406,294.9305419921875,291.026611328125,1.0,0.1614134758710861,0.9403117299079896,0.9403117299079896,1.0,1.0,-0.5964347720146179,0.2585200071334839,0.3379147350788116,0.0864487588405609,0.0,0.0,5.28488599229604e-05,25.43666076660156,25.0,-1123.7911376953125,-0.0,37.86008071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,298.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.115234375,18000.0,0.0,0.0,0.0683212503790855,0.0,0.0,0.0,0.0,1.0,0.0109459636732935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002533756487537,0.0647521764039993,-0.0644987970590591,0.0,6.933738040970638e-05,0.0,0.0,2.416079044342041,0.0,0.0,0.0,0.2624700367450714,4.0,0.0,1.0
827880,293.3526611328125,297.1499938964844,293.1499938964844,0.0065296432003378,-462.4615478515625,297.59942626953125,0.5445697903633118,0.050000000745058,0.0458513796329498,294.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.5445697903633118,0.050000000745058,0.0482837110757827,293.34423828125,297.1499938964844,293.1499938964844,0.0121068228036165,-526.551025390625,303.39453125,0.5445697903633118,0.050000000745058,0.0356621854007244,293.2182006835937,297.1499938964844,293.1499938964844,0.0877854153513908,-2171.10498046875,304.1553649902344,0.7863079309463501,0.1445843577384948,0.1381755322217941,293.4294738769531,297.1499938964844,293.1499938964844,0.0029756149742752,-1127.056640625,295.3653564453125,0.5445697903633118,0.050000000745058,0.2290371358394622,291.2675476074219,291.1499938964844,274.8601379394531,272.4955749511719,286.2369689941406,294.9305419921875,291.026611328125,1.0,0.1614134758710861,0.9403117299079896,0.9403117299079896,1.0,1.0,-0.5964347720146179,0.2585200071334839,0.3379147350788116,0.0864487588405609,0.0,0.0,5.28488599229604e-05,25.43666076660156,25.0,-1123.7911376953125,-0.0,37.86008071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,298.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.115234375,18000.0,0.0,0.0,0.0683212503790855,0.0,0.0,0.0,0.0,1.0,0.0109459636732935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002533756487537,0.0647521764039993,-0.0644987970590591,0.0,6.933738040970638e-05,0.0,0.0,2.416079044342041,0.0,0.0,0.0,0.2624700367450714,4.0,0.0,1.0
827940,293.3498840332031,297.1499938964844,293.1499938964844,0.0065934597514569,-471.6422119140625,297.2757873535156,0.5445942282676697,0.050000000745058,0.0458512045443058,294.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.5445942282676697,0.050000000745058,0.0482835285365581,293.347900390625,297.1499938964844,293.1499938964844,0.0122999092563986,-536.892822265625,303.2843017578125,0.5445942282676697,0.050000000745058,0.0356620475649833,293.21685791015625,297.1499938964844,293.1499938964844,0.0891444012522697,-2202.734375,304.1528015136719,0.7834989428520203,0.14312444627285,0.1367228329181671,293.4278564453125,297.1499938964844,293.1499938964844,0.0030129975639283,-1155.0096435546875,294.9227905273437,0.5445942282676697,0.050000000745058,0.2290362566709518,290.7582702636719,291.1499938964844,274.8500061035156,272.4881591796875,286.2331237792969,294.9329528808594,290.954345703125,1.0,0.1612093150615692,0.9400925636291504,0.9400925636291504,1.0,1.0,-0.594689667224884,0.257782906293869,0.3369067311286926,0.0860811024904251,0.0,0.0,0.1198694109916687,25.41748809814453,25.0,396.7020263671875,-3839.768310546875,37.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,304.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17902.57421875,18000.0,0.0,0.0,0.0632199048995971,0.0,0.0,0.0,0.0,1.0,0.0029821232892572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065765470266342,0.1224988251924514,-0.0159222744405269,0.0,6.416016549337655e-05,0.0,0.0,4.730864524841309,0.0,0.0,0.0,0.2718229293823242,4.0,0.0,1.0
828000,293.3498840332031,297.1499938964844,293.1499938964844,0.0065934597514569,-471.6422119140625,297.2757873535156,0.5445942282676697,0.050000000745058,0.0458512045443058,294.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.5445942282676697,0.050000000745058,0.0482835285365581,293.347900390625,297.1499938964844,293.1499938964844,0.0122999092563986,-536.892822265625,303.2843017578125,0.5445942282676697,0.050000000745058,0.0356620475649833,293.21685791015625,297.1499938964844,293.1499938964844,0.0891444012522697,-2202.734375,304.1528015136719,0.7834989428520203,0.14312444627285,0.1367228329181671,293.4278564453125,297.1499938964844,293.1499938964844,0.0030129975639283,-1155.0096435546875,294.9227905273437,0.5445942282676697,0.050000000745058,0.2290362566709518,290.7582702636719,291.1499938964844,274.8500061035156,272.4881591796875,286.2331237792969,294.9329528808594,290.954345703125,1.0,0.1612093150615692,0.9400925636291504,0.9400925636291504,1.0,1.0,-0.594689667224884,0.257782906293869,0.3369067311286926,0.0860811024904251,0.0,0.0,0.1198694109916687,25.41748809814453,25.0,396.7020263671875,-3839.768310546875,37.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,304.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17902.57421875,18000.0,0.0,0.0,0.0632199048995971,0.0,0.0,0.0,0.0,1.0,0.0029821232892572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065765470266342,0.1224988251924514,-0.0159222744405269,0.0,6.416016549337655e-05,0.0,0.0,4.730864524841309,0.0,0.0,0.0,0.2718229293823242,4.0,0.0,1.0
828060,293.3519592285156,297.1499938964844,293.1499938964844,0.0063957693055272,-451.4197387695313,297.5159606933594,0.5446163415908813,0.050000000745058,0.0458510480821132,294.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.5446163415908813,0.050000000745058,0.0482833608984947,293.3526611328125,297.1499938964844,293.1499938964844,0.0115741603076457,-511.298583984375,303.2444152832031,0.5446163415908813,0.050000000745058,0.0356619246304035,293.21600341796875,297.1499938964844,293.1499938964844,0.0839523896574974,-2092.23583984375,304.1600952148437,0.7808014750480652,0.1416056156158447,0.1353354007005691,293.430419921875,297.1499938964844,293.1499938964844,0.0028478112071752,-1070.45068359375,295.24224853515625,0.5446163415908813,0.050000000745058,0.2290354669094085,291.3691101074219,291.1499938964844,274.8423767089844,272.48126220703125,286.233154296875,294.9401550292969,291.4103698730469,1.0,0.1610149443149566,0.940401554107666,0.940401554107666,1.0,1.0,-0.5930231213569641,0.2570856213569641,0.3359375,0.0857472941279411,0.0,0.0,0.0409995429217815,25.39955711364746,25.0,381.8527221679688,-3449.247802734375,37.46957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148376464844,303.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.640625,18000.0,0.0,0.0,0.0660078302025795,0.0,0.0,0.0,0.0,1.0,0.0030399467796087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840499922633171,0.1005396321415901,-0.0164896361529827,0.0,6.698955985484645e-05,0.0,0.0,3.866598129272461,0.0,0.0,0.0,0.2692641317844391,4.0,0.0,1.0
828120,293.3519592285156,297.1499938964844,293.1499938964844,0.0063957693055272,-451.4197387695313,297.5159606933594,0.5446163415908813,0.050000000745058,0.0458510480821132,294.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.5446163415908813,0.050000000745058,0.0482833608984947,293.3526611328125,297.1499938964844,293.1499938964844,0.0115741603076457,-511.298583984375,303.2444152832031,0.5446163415908813,0.050000000745058,0.0356619246304035,293.21600341796875,297.1499938964844,293.1499938964844,0.0839523896574974,-2092.23583984375,304.1600952148437,0.7808014750480652,0.1416056156158447,0.1353354007005691,293.430419921875,297.1499938964844,293.1499938964844,0.0028478112071752,-1070.45068359375,295.24224853515625,0.5446163415908813,0.050000000745058,0.2290354669094085,291.3691101074219,291.1499938964844,274.8423767089844,272.48126220703125,286.233154296875,294.9401550292969,291.4103698730469,1.0,0.1610149443149566,0.940401554107666,0.940401554107666,1.0,1.0,-0.5930231213569641,0.2570856213569641,0.3359375,0.0857472941279411,0.0,0.0,0.0409995429217815,25.39955711364746,25.0,381.8527221679688,-3449.247802734375,37.46957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148376464844,303.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.640625,18000.0,0.0,0.0,0.0660078302025795,0.0,0.0,0.0,0.0,1.0,0.0030399467796087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840499922633171,0.1005396321415901,-0.0164896361529827,0.0,6.698955985484645e-05,0.0,0.0,3.866598129272461,0.0,0.0,0.0,0.2692641317844391,4.0,0.0,1.0
828180,293.3544616699219,297.1499938964844,293.1499938964844,0.0063034384511411,-445.37982177734375,297.47955322265625,0.5445794463157654,0.050000000745058,0.0458513274788856,294.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4427185058594,0.5445794463157654,0.050000000745058,0.0482836551964283,293.3587951660156,297.1499938964844,293.1499938964844,0.0113500859588384,-505.4124450683594,303.16436767578125,0.5445794463157654,0.050000000745058,0.0356621444225311,293.2159423828125,297.1499938964844,293.1499938964844,0.0823075547814369,-2059.51171875,304.159423828125,0.7777035236358643,0.1399480104446411,0.1337873041629791,293.4335327148437,297.1499938964844,293.1499938964844,0.0027565718628466,-1034.3046875,295.1909484863281,0.5445794463157654,0.050000000745058,0.2290368825197219,291.4439697265625,291.1499938964844,274.8368530273437,272.4742736816406,286.2347106933594,294.9486999511719,291.44256591796875,1.0,0.1608239710330963,0.9407105445861816,0.9407105445861816,1.0,1.0,-0.5911679267883301,0.2563051879405975,0.3348627388477325,0.0853845998644828,0.0,0.0,0.0,25.39195251464844,25.0,78.91210174560547,-2612.906494140625,37.2710189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,301.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18170.740234375,18000.0,0.0,0.0,0.0682185813784599,0.0,0.0,0.0,0.0,1.0,0.0057872426696121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0404825024306774,0.0811026319861412,-0.0406201295554637,0.0,6.923318869667128e-05,0.0,0.0,3.0833640098571777,0.0,0.0,0.0,0.2653108239173889,4.0,0.0,1.0
828240,293.3544616699219,297.1499938964844,293.1499938964844,0.0063034384511411,-445.37982177734375,297.47955322265625,0.5445794463157654,0.050000000745058,0.0458513274788856,294.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4427185058594,0.5445794463157654,0.050000000745058,0.0482836551964283,293.3587951660156,297.1499938964844,293.1499938964844,0.0113500859588384,-505.4124450683594,303.16436767578125,0.5445794463157654,0.050000000745058,0.0356621444225311,293.2159423828125,297.1499938964844,293.1499938964844,0.0823075547814369,-2059.51171875,304.159423828125,0.7777035236358643,0.1399480104446411,0.1337873041629791,293.4335327148437,297.1499938964844,293.1499938964844,0.0027565718628466,-1034.3046875,295.1909484863281,0.5445794463157654,0.050000000745058,0.2290368825197219,291.4439697265625,291.1499938964844,274.8368530273437,272.4742736816406,286.2347106933594,294.9486999511719,291.44256591796875,1.0,0.1608239710330963,0.9407105445861816,0.9407105445861816,1.0,1.0,-0.5911679267883301,0.2563051879405975,0.3348627388477325,0.0853845998644828,0.0,0.0,0.0,25.39195251464844,25.0,78.91210174560547,-2612.906494140625,37.2710189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,301.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18170.740234375,18000.0,0.0,0.0,0.0682185813784599,0.0,0.0,0.0,0.0,1.0,0.0057872426696121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0404825024306774,0.0811026319861412,-0.0406201295554637,0.0,6.923318869667128e-05,0.0,0.0,3.0833640098571777,0.0,0.0,0.0,0.2653108239173889,4.0,0.0,1.0
828300,293.35516357421875,297.1499938964844,293.1499938964844,0.0062734512612223,-447.20556640625,297.3744506835937,0.5445557832717896,0.050000000745058,0.0458515062928199,294.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.5445557832717896,0.050000000745058,0.0482838451862335,293.3617248535156,297.1499938964844,293.1499938964844,0.0114536331966519,-511.6915588378906,303.1103210449219,0.5445557832717896,0.050000000745058,0.0356622822582721,293.21588134765625,297.1499938964844,293.1499938964844,0.0832090601325035,-2080.70849609375,304.15594482421875,0.7761217355728149,0.1391242444515228,0.1330021172761917,293.4346008300781,297.1499938964844,293.1499938964844,0.0027122972533106,-1025.828857421875,295.04791259765625,0.5445557832717896,0.050000000745058,0.2290377765893936,291.31402587890625,291.1499938964844,274.8348388671875,272.47076416015625,286.2355041503906,294.9523620605469,291.09649658203125,1.0,0.1607294082641601,0.9408650398254396,0.9408650398254396,1.0,1.0,-0.5902273058891296,0.2559081017971039,0.3343192040920257,0.0852038338780403,0.0,0.0,0.0,25.38913917541504,25.0,-1043.6392822265625,-0.0,37.17167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,298.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.84765625,18000.0,0.0,0.0,0.0679759755730629,0.0,0.0,0.0,0.0,1.0,0.0107639906927943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003337718080729,0.0642962083220481,-0.0639624372124672,0.0,6.898697756696492e-05,0.0,0.0,2.4001500606536865,0.0,0.0,0.0,0.2624796330928802,4.0,0.0,1.0
828360,293.3536071777344,297.1499938964844,293.1499938964844,0.0063532833009958,-463.68408203125,296.97637939453125,0.5445413589477539,0.050000000745058,0.0458516180515289,294.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165222167969,0.5445413589477539,0.050000000745058,0.0482839606702327,293.36376953125,297.1499938964844,293.1499938964844,0.0120415622368454,-538.009521484375,303.00909423828125,0.5445413589477539,0.050000000745058,0.035662367939949,293.2154235839844,297.1499938964844,293.1499938964844,0.0877900421619415,-2181.91259765625,304.1466369628906,0.7746191024780273,0.1383767426013946,0.1322525590658188,293.43365478515625,297.1499938964844,293.1499938964844,0.0027480537537485,-1066.8414306640625,294.5085754394531,0.5445413589477539,0.050000000745058,0.2290383279323578,290.62237548828125,291.1499938964844,274.8332824707031,272.4672241210937,286.2351989746094,294.9540100097656,290.4537658691406,1.0,0.1606359928846359,0.9412216544151306,0.9412216544151306,1.0,1.0,-0.5893287658691406,0.2555315196514129,0.3337972164154053,0.0850373059511184,0.0,0.0,0.0975236445665359,25.38487434387207,25.0,-516.4376220703125,-3410.75927734375,37.07537460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,300.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17784.416015625,18000.0,0.0,0.0,0.0634543076157569,0.0,0.0,0.0,0.0,1.0,0.005886182654649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783447101712226,0.1194315925240516,-0.0410868860781192,0.0,6.439805292757228e-05,0.0,0.0,4.534014225006104,0.0,0.0,0.0,0.2697054147720337,4.0,0.0,1.0
828420,293.35260009765625,297.1499938964844,293.1499938964844,0.0062357066199183,-445.56744384765625,297.1823425292969,0.544563889503479,0.050000000745058,0.0458514578640461,294.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.544563889503479,0.050000000745058,0.0482837930321693,293.3667907714844,297.1499938964844,293.1499938964844,0.011258422397077,-507.9375915527344,302.97149658203125,0.544563889503479,0.050000000745058,0.0356622450053691,293.2138977050781,297.1499938964844,293.1499938964844,0.0818449109792709,-2054.199951171875,304.15777587890625,0.7720876336097717,0.1370328962802887,0.1309641450643539,293.4334716796875,297.1499938964844,293.1499938964844,0.0026641420554369,-1008.84716796875,294.7784118652344,0.544563889503479,0.050000000745058,0.2290375232696533,291.1379089355469,291.1499938964844,274.8314819335937,272.46014404296875,286.2352294921875,294.9565734863281,291.2696228027344,1.0,0.1604562848806381,0.9419349431991576,0.9419349431991576,1.0,1.0,-0.5877809524536133,0.2548805773258209,0.3329004049301147,0.0847631618380546,0.0,0.0,0.0813570618629455,25.3682804107666,25.0,543.1494140625,-3703.258544921875,36.90065383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,304.5869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.052734375,18000.0,0.0,0.0,0.0636887475848198,0.0,0.0,0.0,0.0,1.0,0.0025254141073673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998255908489227,0.1115565747022628,-0.0117309829220175,0.0,6.463598401751369e-05,0.0,0.0,4.314799785614014,0.0,0.0,0.0,0.2708780765533447,4.0,0.0,1.0
828480,293.35260009765625,297.1499938964844,293.1499938964844,0.0062357066199183,-445.56744384765625,297.1823425292969,0.544563889503479,0.050000000745058,0.0458514578640461,294.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.544563889503479,0.050000000745058,0.0482837930321693,293.3667907714844,297.1499938964844,293.1499938964844,0.011258422397077,-507.9375915527344,302.97149658203125,0.544563889503479,0.050000000745058,0.0356622450053691,293.2138977050781,297.1499938964844,293.1499938964844,0.0818449109792709,-2054.199951171875,304.15777587890625,0.7720876336097717,0.1370328962802887,0.1309641450643539,293.4334716796875,297.1499938964844,293.1499938964844,0.0026641420554369,-1008.84716796875,294.7784118652344,0.544563889503479,0.050000000745058,0.2290375232696533,291.1379089355469,291.1499938964844,274.8314819335937,272.46014404296875,286.2352294921875,294.9565734863281,291.2696228027344,1.0,0.1604562848806381,0.9419349431991576,0.9419349431991576,1.0,1.0,-0.5877809524536133,0.2548805773258209,0.3329004049301147,0.0847631618380546,0.0,0.0,0.0813570618629455,25.3682804107666,25.0,543.1494140625,-3703.258544921875,36.90065383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,304.5869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.052734375,18000.0,0.0,0.0,0.0636887475848198,0.0,0.0,0.0,0.0,1.0,0.0025254141073673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998255908489227,0.1115565747022628,-0.0117309829220175,0.0,6.463598401751369e-05,0.0,0.0,4.314799785614014,0.0,0.0,0.0,0.2708780765533447,4.0,0.0,1.0
828540,293.3553161621094,297.1499938964844,293.1499938964844,0.0060999663546681,-433.7502746582031,297.2697448730469,0.5445374250411987,0.050000000745058,0.0458516590297222,294.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345703125,0.5445374250411987,0.050000000745058,0.0482840053737163,293.3722229003906,297.1499938964844,293.1499938964844,0.0108639113605022,-494.2648010253906,302.9112243652344,0.5445374250411987,0.050000000745058,0.0356624014675617,293.2135314941406,297.1499938964844,293.1499938964844,0.0789127126336097,-1993.564208984375,304.15985107421875,0.7692503333091736,0.1354913562536239,0.1295545697212219,293.4366760253906,297.1499938964844,293.1499938964844,0.0025380172301083,-952.4470825195312,294.8934936523437,0.5445374250411987,0.050000000745058,0.2290385365486145,291.4429626464844,291.1499938964844,274.8312683105469,272.4529724121094,286.2391052246094,294.964599609375,291.45526123046875,1.0,0.1602809280157089,0.94264817237854,0.94264817237854,1.0,1.0,-0.5860912799835205,0.2541658282279968,0.331925481557846,0.0844690427184104,0.0,0.0,0.0151365855708718,25.36041641235352,25.0,251.2868194580078,-3281.467529296875,36.72077178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295715332031,302.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.88671875,18000.0,0.0,0.0,0.0664497390389442,0.0,0.0,0.0,0.0,1.0,0.0035783101338893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074841022491455,0.0967257171869278,-0.0218846928328275,0.0,6.743803533026949e-05,0.0,0.0,3.703543186187744,0.0,0.0,0.0,0.2684277892112732,4.0,0.0,1.0
828600,293.3553161621094,297.1499938964844,293.1499938964844,0.0060999663546681,-433.7502746582031,297.2697448730469,0.5445374250411987,0.050000000745058,0.0458516590297222,294.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345703125,0.5445374250411987,0.050000000745058,0.0482840053737163,293.3722229003906,297.1499938964844,293.1499938964844,0.0108639113605022,-494.2648010253906,302.9112243652344,0.5445374250411987,0.050000000745058,0.0356624014675617,293.2135314941406,297.1499938964844,293.1499938964844,0.0789127126336097,-1993.564208984375,304.15985107421875,0.7692503333091736,0.1354913562536239,0.1295545697212219,293.4366760253906,297.1499938964844,293.1499938964844,0.0025380172301083,-952.4470825195312,294.8934936523437,0.5445374250411987,0.050000000745058,0.2290385365486145,291.4429626464844,291.1499938964844,274.8312683105469,272.4529724121094,286.2391052246094,294.964599609375,291.45526123046875,1.0,0.1602809280157089,0.94264817237854,0.94264817237854,1.0,1.0,-0.5860912799835205,0.2541658282279968,0.331925481557846,0.0844690427184104,0.0,0.0,0.0151365855708718,25.36041641235352,25.0,251.2868194580078,-3281.467529296875,36.72077178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295715332031,302.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.88671875,18000.0,0.0,0.0,0.0664497390389442,0.0,0.0,0.0,0.0,1.0,0.0035783101338893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074841022491455,0.0967257171869278,-0.0218846928328275,0.0,6.743803533026949e-05,0.0,0.0,3.703543186187744,0.0,0.0,0.0,0.2684277892112732,4.0,0.0,1.0
828660,293.357177734375,297.1499938964844,293.1499938964844,0.0060286298394203,-433.1448974609375,297.12677001953125,0.5444780588150024,0.050000000745058,0.045852106064558,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35076904296875,0.5444780588150024,0.050000000745058,0.0482844784855842,293.3780212402344,297.1499938964844,293.1499938964844,0.0108698057010769,-498.443115234375,302.8066711425781,0.5444780588150024,0.050000000745058,0.0356627516448497,293.2134704589844,297.1499938964844,293.1499938964844,0.0792214721441268,-2003.3052978515625,304.1556701660156,0.766164243221283,0.1338931322097778,0.1280423551797866,293.4391784667969,297.1499938964844,293.1499938964844,0.0024481380823999,-926.3157958984376,294.6976013183594,0.5444780588150024,0.050000000745058,0.2290407717227935,291.3182678222656,291.1499938964844,274.8324890136719,272.44580078125,286.2435913085937,294.9718322753906,291.0875549316406,1.0,0.1601061969995498,0.9425645470619202,0.9425645470619202,1.0,1.0,-0.5842807292938232,0.2533818483352661,0.3308988511562347,0.0841444432735443,0.0,0.0,0.0,25.35825729370117,25.0,-1073.8597412109375,-0.0,36.53493881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,298.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18105.978515625,18000.0,0.0,0.0,0.0671243369579315,0.0,0.0,0.0,0.0,1.0,0.0108591131865978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002615552511997,0.0645062997937202,-0.0642447397112846,0.0,6.812266656197608e-05,0.0,0.0,2.4073522090911865,0.0,0.0,0.0,0.2624701261520386,4.0,0.0,1.0
828720,293.357177734375,297.1499938964844,293.1499938964844,0.0060286298394203,-433.1448974609375,297.12677001953125,0.5444780588150024,0.050000000745058,0.045852106064558,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35076904296875,0.5444780588150024,0.050000000745058,0.0482844784855842,293.3780212402344,297.1499938964844,293.1499938964844,0.0108698057010769,-498.443115234375,302.8066711425781,0.5444780588150024,0.050000000745058,0.0356627516448497,293.2134704589844,297.1499938964844,293.1499938964844,0.0792214721441268,-2003.3052978515625,304.1556701660156,0.766164243221283,0.1338931322097778,0.1280423551797866,293.4391784667969,297.1499938964844,293.1499938964844,0.0024481380823999,-926.3157958984376,294.6976013183594,0.5444780588150024,0.050000000745058,0.2290407717227935,291.3182678222656,291.1499938964844,274.8324890136719,272.44580078125,286.2435913085937,294.9718322753906,291.0875549316406,1.0,0.1601061969995498,0.9425645470619202,0.9425645470619202,1.0,1.0,-0.5842807292938232,0.2533818483352661,0.3308988511562347,0.0841444432735443,0.0,0.0,0.0,25.35825729370117,25.0,-1073.8597412109375,-0.0,36.53493881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,298.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18105.978515625,18000.0,0.0,0.0,0.0671243369579315,0.0,0.0,0.0,0.0,1.0,0.0108591131865978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002615552511997,0.0645062997937202,-0.0642447397112846,0.0,6.812266656197608e-05,0.0,0.0,2.4073522090911865,0.0,0.0,0.0,0.2624701261520386,4.0,0.0,1.0
828780,293.3537292480469,297.1499938964844,293.1499938964844,0.0061001884751021,-444.495849609375,296.72332763671875,0.5444650053977966,0.050000000745058,0.0458522103726863,294.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650695800781,0.5444650053977966,0.050000000745058,0.0482845865190029,293.3807067871094,297.1499938964844,293.1499938964844,0.0111096892505884,-512.3050537109375,302.65167236328125,0.5444650053977966,0.050000000745058,0.035662829875946,293.21209716796875,297.1499938964844,293.1499938964844,0.0812799707055091,-2049.871337890625,304.1517639160156,0.7634652853012085,0.1325603276491165,0.126698687672615,293.4368896484375,297.1499938964844,293.1499938964844,0.002489193342626,-957.292236328125,294.1443176269531,0.5444650053977966,0.050000000745058,0.2290412932634353,290.6993103027344,291.1499938964844,274.8349609375,272.4385986328125,286.2453308105469,294.9729309082031,290.9055480957031,1.0,0.1599354594945907,0.9424808621406556,0.9424808621406556,1.0,1.0,-0.5826690793037415,0.2526767253875732,0.3299923241138458,0.0838703587651252,0.0,0.0,0.125552162528038,25.348678588867188,25.0,380.287109375,-3821.235595703125,36.36249923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,304.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.65625,18000.0,0.0,0.0,0.0614404566586017,0.0,0.0,0.0,0.0,1.0,0.0031458232551813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066351905465126,0.1241589710116386,-0.0175237767398357,0.0,6.235425098566338e-05,0.0,0.0,4.7922539710998535,0.0,0.0,0.0,0.2719351351261139,4.0,0.0,1.0
828840,293.3537292480469,297.1499938964844,293.1499938964844,0.0061001884751021,-444.495849609375,296.72332763671875,0.5444650053977966,0.050000000745058,0.0458522103726863,294.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650695800781,0.5444650053977966,0.050000000745058,0.0482845865190029,293.3807067871094,297.1499938964844,293.1499938964844,0.0111096892505884,-512.3050537109375,302.65167236328125,0.5444650053977966,0.050000000745058,0.035662829875946,293.21209716796875,297.1499938964844,293.1499938964844,0.0812799707055091,-2049.871337890625,304.1517639160156,0.7634652853012085,0.1325603276491165,0.126698687672615,293.4368896484375,297.1499938964844,293.1499938964844,0.002489193342626,-957.292236328125,294.1443176269531,0.5444650053977966,0.050000000745058,0.2290412932634353,290.6993103027344,291.1499938964844,274.8349609375,272.4385986328125,286.2453308105469,294.9729309082031,290.9055480957031,1.0,0.1599354594945907,0.9424808621406556,0.9424808621406556,1.0,1.0,-0.5826690793037415,0.2526767253875732,0.3299923241138458,0.0838703587651252,0.0,0.0,0.125552162528038,25.348678588867188,25.0,380.287109375,-3821.235595703125,36.36249923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,304.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.65625,18000.0,0.0,0.0,0.0614404566586017,0.0,0.0,0.0,0.0,1.0,0.0031458232551813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066351905465126,0.1241589710116386,-0.0175237767398357,0.0,6.235425098566338e-05,0.0,0.0,4.7922539710998535,0.0,0.0,0.0,0.2719351351261139,4.0,0.0,1.0
828900,293.35418701171875,297.1499938964844,293.1499938964844,0.0059947734698653,-431.5555725097656,296.93023681640625,0.5444763898849487,0.050000000745058,0.0458521284162998,294.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5444763898849487,0.050000000745058,0.0482844971120357,293.38232421875,297.1499938964844,293.1499938964844,0.0106777055189013,-494.3011779785156,302.6571655273437,0.5444763898849487,0.050000000745058,0.0356627665460109,293.2113647460937,297.1499938964844,293.1499938964844,0.0778763592243194,-1977.2806396484373,304.1575622558594,0.7622935771942139,0.1319146156311035,0.1261059194803238,293.4375915527344,297.1499938964844,293.1499938964844,0.0024025659076869,-909.9385375976562,294.4205322265625,0.5444763898849487,0.050000000745058,0.2290408760309219,291.13995361328125,291.1499938964844,274.83660888671875,272.4349975585937,286.2474975585937,294.9748840332031,291.2768859863281,1.0,0.1598532050848007,0.9424390196800232,0.9424390196800232,1.0,1.0,-0.5819569230079651,0.2523614466190338,0.3295954763889313,0.0837574526667594,0.0,0.0,0.081396572291851,25.341154098510746,25.0,559.8267822265625,-3694.861083984375,36.28322219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.0627453178167343,0.0,0.0,0.0,0.0,1.0,0.0025243938434869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000744476914405,0.1117979511618614,-0.0117235099896788,0.0,6.367851892719045e-05,0.0,0.0,4.324893951416016,0.0,0.0,0.0,0.2709153890609741,4.0,0.0,1.0
828960,293.35552978515625,297.1499938964844,293.1499938964844,0.0059144427068531,-423.6847534179688,297.0238342285156,0.5444702506065369,0.050000000745058,0.0458521768450737,294.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.5444702506065369,0.050000000745058,0.0482845492660999,293.3847351074219,297.1499938964844,293.1499938964844,0.0104301599785685,-484.6252746582031,302.6387939453125,0.5444702506065369,0.050000000745058,0.0356628037989139,293.2110595703125,297.1499938964844,293.1499938964844,0.0759631246328353,-1937.4456787109373,304.1596069335937,0.7610008716583252,0.1312014013528823,0.12546306848526,293.43914794921875,297.1499938964844,293.1499938964844,0.0023289464879781,-875.6369018554688,294.54522705078125,0.5444702506065369,0.050000000745058,0.229041114449501,291.37750244140625,291.1499938964844,274.8385009765625,272.4313659667969,286.2505187988281,294.9784545898437,291.4299011230469,1.0,0.1597716957330703,0.9426003098487854,0.9426003098487854,1.0,1.0,-0.5811859369277954,0.2520236372947693,0.3291622698307037,0.0836390480399131,0.0,0.0,0.0413049198687076,25.336706161499023,25.0,426.9794006347656,-3442.467041015625,36.20117950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524963378906,303.7751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.345703125,18000.0,0.0,0.0,0.0642679259181022,0.0,0.0,0.0,0.0,1.0,0.0030114711262285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848558545112609,0.1010732129216194,-0.0162173602730035,0.0,6.522377952933311e-05,0.0,0.0,3.88934326171875,0.0,0.0,0.0,0.2693655490875244,4.0,0.0,1.0
829020,293.35809326171875,297.1499938964844,293.1499938964844,0.0058223963715136,-417.1389465332031,297.0019836425781,0.5444166660308838,0.050000000745058,0.0458525829017162,294.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4736633300781,0.5444166660308838,0.050000000745058,0.0482849776744842,293.3903503417969,297.1499938964844,293.1499938964844,0.0102076148614287,-477.7590637207031,302.55572509765625,0.5444166660308838,0.050000000745058,0.0356631204485893,293.2109680175781,297.1499938964844,293.1499938964844,0.0743100941181182,-1904.8905029296875,304.1590881347656,0.7580998539924622,0.1296735554933548,0.1240436434745788,293.4422302246094,297.1499938964844,293.1499938964844,0.0022329732310026,-837.3987426757812,294.5126647949219,0.5444166660308838,0.050000000745058,0.2290431410074234,291.47528076171875,291.1499938964844,274.8429870605469,272.42413330078125,286.2569274902344,294.98583984375,291.4696960449219,1.0,0.1596085578203201,0.942922830581665,0.942922830581665,1.0,1.0,-0.5794863104820251,0.2512785792350769,0.3282077312469482,0.0833789110183715,0.0,0.0,0.0,25.334863662719727,25.0,32.508056640625,-2081.0751953125,36.02862930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,300.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18206.494140625,18000.0,0.0,0.0,0.0665801167488098,0.0,0.0,0.0,0.0,1.0,0.0069747660309076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0249142423272132,0.0726665183901786,-0.0477522760629653,0.0,6.757035589544103e-05,0.0,0.0,2.7510719299316406,0.0,0.0,0.0,0.2642202079296112,4.0,0.0,1.0
