time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.35809326171875,297.1499938964844,293.1499938964844,0.0058223963715136,-417.1389465332031,297.0019836425781,0.5444166660308838,0.050000000745058,0.0458525829017162,294.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4736633300781,0.5444166660308838,0.050000000745058,0.0482849776744842,293.3903503417969,297.1499938964844,293.1499938964844,0.0102076148614287,-477.7590637207031,302.55572509765625,0.5444166660308838,0.050000000745058,0.0356631204485893,293.2109680175781,297.1499938964844,293.1499938964844,0.0743100941181182,-1904.8905029296875,304.1590881347656,0.7580998539924622,0.1296735554933548,0.1240436434745788,293.4422302246094,297.1499938964844,293.1499938964844,0.0022329732310026,-837.3987426757812,294.5126647949219,0.5444166660308838,0.050000000745058,0.2290431410074234,291.47528076171875,291.1499938964844,274.8429870605469,272.42413330078125,286.2569274902344,294.98583984375,291.4696960449219,1.0,0.1596085578203201,0.942922830581665,0.942922830581665,1.0,1.0,-0.5794863104820251,0.2512785792350769,0.3282077312469482,0.0833789110183715,0.0,0.0,0.0,25.334863662719727,25.0,32.508056640625,-2081.0751953125,36.02862930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,300.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18206.494140625,18000.0,0.0,0.0,0.0665801167488098,0.0,0.0,0.0,0.0,1.0,0.0069747660309076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0249142423272132,0.0726665183901786,-0.0477522760629653,0.0,6.757035589544103e-05,0.0,0.0,2.7510719299316406,0.0,0.0,0.0,0.2642202079296112,4.0,0.0,1.0
829140,293.3564147949219,297.1499938964844,293.1499938964844,0.005869919899851,-435.5376281738281,296.4178466796875,0.5443680882453918,0.050000000745058,0.0458529479801654,294.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.5443680882453918,0.050000000745058,0.0482853651046752,293.3934936523437,297.1499938964844,293.1499938964844,0.0108017660677433,-510.6149597167969,302.3434143066406,0.5443680882453918,0.050000000745058,0.035663403570652,293.2103271484375,297.1499938964844,293.1499938964844,0.0799153819680213,-2028.43115234375,304.1464233398437,0.7552334666252136,0.1282514631748199,0.1226386725902557,293.4414978027344,297.1499938964844,293.1499938964844,0.0022185919806361,-862.88720703125,293.7167358398437,0.5443680882453918,0.050000000745058,0.2290449738502502,290.56549072265625,291.1499938964844,274.8482360839844,272.4169311523437,286.26153564453125,294.98944091796875,290.4540710449219,1.0,0.1594460755586624,0.9432453513145448,0.9432453513145448,1.0,1.0,-0.5778036117553711,0.250535637140274,0.327267974615097,0.083133690059185,0.0,0.0,0.1076668798923492,25.332351684570312,25.0,-391.9459533691406,-3441.239013671875,35.85770034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205993652344,301.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.583984375,18000.0,0.0,0.0,0.0610685124993324,0.0,0.0,0.0,0.0,1.0,0.00572438724339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813482105731964,0.1214187517762184,-0.040070541203022,0.0,6.197677430463955e-05,0.0,0.0,4.61681604385376,0.0,0.0,0.0,0.2700576782226562,4.0,0.0,1.0
829200,293.3564147949219,297.1499938964844,293.1499938964844,0.005869919899851,-435.5376281738281,296.4178466796875,0.5443680882453918,0.050000000745058,0.0458529479801654,294.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.5443680882453918,0.050000000745058,0.0482853651046752,293.3934936523437,297.1499938964844,293.1499938964844,0.0108017660677433,-510.6149597167969,302.3434143066406,0.5443680882453918,0.050000000745058,0.035663403570652,293.2103271484375,297.1499938964844,293.1499938964844,0.0799153819680213,-2028.43115234375,304.1464233398437,0.7552334666252136,0.1282514631748199,0.1226386725902557,293.4414978027344,297.1499938964844,293.1499938964844,0.0022185919806361,-862.88720703125,293.7167358398437,0.5443680882453918,0.050000000745058,0.2290449738502502,290.56549072265625,291.1499938964844,274.8482360839844,272.4169311523437,286.26153564453125,294.98944091796875,290.4540710449219,1.0,0.1594460755586624,0.9432453513145448,0.9432453513145448,1.0,1.0,-0.5778036117553711,0.250535637140274,0.327267974615097,0.083133690059185,0.0,0.0,0.1076668798923492,25.332351684570312,25.0,-391.9459533691406,-3441.239013671875,35.85770034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205993652344,301.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.583984375,18000.0,0.0,0.0,0.0610685124993324,0.0,0.0,0.0,0.0,1.0,0.00572438724339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813482105731964,0.1214187517762184,-0.040070541203022,0.0,6.197677430463955e-05,0.0,0.0,4.61681604385376,0.0,0.0,0.0,0.2700576782226562,4.0,0.0,1.0
829260,293.3551330566406,297.1499938964844,293.1499938964844,0.005755188409239,-416.7769470214844,296.6968078613281,0.5443927645683289,0.050000000745058,0.0458527691662311,294.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5443927645683289,0.050000000745058,0.04828517511487,293.3940124511719,297.1499938964844,293.1499938964844,0.0101049616932868,-479.3136596679688,302.3399353027344,0.5443927645683289,0.050000000745058,0.0356632657349109,293.20855712890625,297.1499938964844,293.1499938964844,0.0739016830921173,-1900.55322265625,304.1576538085937,0.7530121207237244,0.1270829737186432,0.1215148642659187,293.4408569335937,297.1499938964844,293.1499938964844,0.0021351792383939,-807.8218994140625,294.0853881835937,0.5443927645683289,0.050000000745058,0.2290440797805786,291.1741638183594,291.1499938964844,274.85406494140625,272.40972900390625,286.265625,294.9905700683594,291.3066101074219,1.0,0.1592908054590225,0.9435728192329408,0.9435728192329408,1.0,1.0,-0.5764532089233398,0.2499270290136337,0.3265261948108673,0.0829688534140586,0.0,0.0,0.0768640413880348,25.3181381225586,25.0,570.0574340820312,-3658.23486328125,35.7089729309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30694580078125,304.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.50390625,18000.0,0.0,0.0,0.0619050711393356,0.0,0.0,0.0,0.0,1.0,0.0025597475469112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098694160580635,0.1107286363840103,-0.0120344804599881,0.0,6.282577669480816e-05,0.0,0.0,4.282480716705322,0.0,0.0,0.0,0.2707853615283966,4.0,0.0,1.0
829320,293.3551330566406,297.1499938964844,293.1499938964844,0.005755188409239,-416.7769470214844,296.6968078613281,0.5443927645683289,0.050000000745058,0.0458527691662311,294.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5443927645683289,0.050000000745058,0.04828517511487,293.3940124511719,297.1499938964844,293.1499938964844,0.0101049616932868,-479.3136596679688,302.3399353027344,0.5443927645683289,0.050000000745058,0.0356632657349109,293.20855712890625,297.1499938964844,293.1499938964844,0.0739016830921173,-1900.55322265625,304.1576538085937,0.7530121207237244,0.1270829737186432,0.1215148642659187,293.4408569335937,297.1499938964844,293.1499938964844,0.0021351792383939,-807.8218994140625,294.0853881835937,0.5443927645683289,0.050000000745058,0.2290440797805786,291.1741638183594,291.1499938964844,274.85406494140625,272.40972900390625,286.265625,294.9905700683594,291.3066101074219,1.0,0.1592908054590225,0.9435728192329408,0.9435728192329408,1.0,1.0,-0.5764532089233398,0.2499270290136337,0.3265261948108673,0.0829688534140586,0.0,0.0,0.0768640413880348,25.3181381225586,25.0,570.0574340820312,-3658.23486328125,35.7089729309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30694580078125,304.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.50390625,18000.0,0.0,0.0,0.0619050711393356,0.0,0.0,0.0,0.0,1.0,0.0025597475469112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098694160580635,0.1107286363840103,-0.0120344804599881,0.0,6.282577669480816e-05,0.0,0.0,4.282480716705322,0.0,0.0,0.0,0.2707853615283966,4.0,0.0,1.0
829380,293.3575134277344,297.1499938964844,293.1499938964844,0.0056320875883102,-405.59869384765625,296.7939147949219,0.5443733930587769,0.050000000745058,0.045852918177843,294.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46685791015625,0.5443733930587769,0.050000000745058,0.0482853315770626,293.396728515625,297.1499938964844,293.1499938964844,0.0097722262144088,-466.1914367675781,302.2923278808594,0.5443733930587769,0.050000000745058,0.0356633812189102,293.2079162597656,297.1499938964844,293.1499938964844,0.0712203904986381,-1846.0653076171875,304.15936279296875,0.7505148649215698,0.1257306337356567,0.1202778667211532,293.4435119628906,297.1499938964844,293.1499938964844,0.0020139792468398,-755.1238403320312,294.2133178710937,0.5443733930587769,0.050000000745058,0.2290448248386383,291.4750061035156,291.1499938964844,274.8602905273437,272.40252685546875,286.27252197265625,294.99627685546875,291.4876403808594,1.0,0.1591391265392303,0.9439002871513368,0.9439002871513368,1.0,1.0,-0.5749701857566833,0.2492585778236389,0.325711578130722,0.0827861502766609,0.0,0.0,0.0067694666795432,25.3117618560791,25.0,256.7338562011719,-3223.734375,35.55514907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,302.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.99609375,18000.0,0.0,0.0,0.0648251473903656,0.0,0.0,0.0,0.0,1.0,0.0037293126806616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727414935827255,0.0961707010865211,-0.0234292037785053,0.0,6.578928878298029e-05,0.0,0.0,3.679524421691896,0.0,0.0,0.0,0.2682820558547973,4.0,0.0,1.0
829440,293.3575134277344,297.1499938964844,293.1499938964844,0.0056320875883102,-405.59869384765625,296.7939147949219,0.5443733930587769,0.050000000745058,0.045852918177843,294.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46685791015625,0.5443733930587769,0.050000000745058,0.0482853315770626,293.396728515625,297.1499938964844,293.1499938964844,0.0097722262144088,-466.1914367675781,302.2923278808594,0.5443733930587769,0.050000000745058,0.0356633812189102,293.2079162597656,297.1499938964844,293.1499938964844,0.0712203904986381,-1846.0653076171875,304.15936279296875,0.7505148649215698,0.1257306337356567,0.1202778667211532,293.4435119628906,297.1499938964844,293.1499938964844,0.0020139792468398,-755.1238403320312,294.2133178710937,0.5443733930587769,0.050000000745058,0.2290448248386383,291.4750061035156,291.1499938964844,274.8602905273437,272.40252685546875,286.27252197265625,294.99627685546875,291.4876403808594,1.0,0.1591391265392303,0.9439002871513368,0.9439002871513368,1.0,1.0,-0.5749701857566833,0.2492585778236389,0.325711578130722,0.0827861502766609,0.0,0.0,0.0067694666795432,25.3117618560791,25.0,256.7338562011719,-3223.734375,35.55514907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,302.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.99609375,18000.0,0.0,0.0,0.0648251473903656,0.0,0.0,0.0,0.0,1.0,0.0037293126806616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727414935827255,0.0961707010865211,-0.0234292037785053,0.0,6.578928878298029e-05,0.0,0.0,3.679524421691896,0.0,0.0,0.0,0.2682820558547973,4.0,0.0,1.0
829500,293.3583679199219,297.1499938964844,293.1499938964844,0.0055938214063644,-403.2849731445313,296.7636413574219,0.5443513989448547,0.050000000745058,0.0458530858159065,294.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867858886719,0.5443513989448547,0.050000000745058,0.0482855066657066,293.39813232421875,297.1499938964844,293.1499938964844,0.0096988221630454,-464.21380615234375,302.2486572265625,0.5443513989448547,0.050000000745058,0.0356635116040706,293.2077331542969,297.1499938964844,293.1499938964844,0.0706811621785163,-1835.9913330078125,304.1586303710937,0.7491745948791504,0.1250345408916473,0.1196203306317329,293.444580078125,297.1499938964844,293.1499938964844,0.0019703910220414,-738.81494140625,294.17041015625,0.5443513989448547,0.050000000745058,0.2290456593036651,291.487060546875,291.1499938964844,274.8634948730469,272.3989562988281,286.2757263183594,294.9986572265625,291.4624938964844,1.0,0.1590634733438491,0.9440640807151794,0.9440640807151794,1.0,1.0,-0.5741826295852661,0.2489041090011596,0.3252785205841064,0.0826874822378158,0.0,0.0,0.0,25.31070327758789,25.0,-128.6931610107422,-1178.625244140625,35.47592544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95782470703125,299.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18214.283203125,18000.0,0.0,0.0,0.0657572746276855,0.0,0.0,0.0,0.0,1.0,0.0083126639947295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110277263447642,0.0656423196196556,-0.0546145923435688,0.0,6.673527968814597e-05,0.0,0.0,2.4731009006500244,0.0,0.0,0.0,0.2632275819778442,4.0,0.0,1.0
829560,293.3580627441406,297.1499938964844,293.1499938964844,0.0055756471119821,-409.0550537109375,296.5389099121094,0.5443316698074341,0.050000000745058,0.0458532348275184,295.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5443316698074341,0.050000000745058,0.0482856631278991,293.39910888671875,297.1499938964844,293.1499938964844,0.0099252574145793,-478.3528747558594,302.1536865234375,0.5443316698074341,0.050000000745058,0.0356636270880699,293.2073974609375,297.1499938964844,293.1499938964844,0.0731846168637275,-1890.6846923828125,304.15234375,0.7478556632995605,0.1243688389658927,0.1189721077680587,293.4446105957031,297.1499938964844,293.1499938964844,0.0019197246292605,-732.13623046875,293.86346435546875,0.5443316698074341,0.050000000745058,0.2290464043617248,291.1624450683594,291.1499938964844,274.86676025390625,272.3954162597656,286.27813720703125,295.0001525878906,290.83056640625,1.0,0.1589881926774978,0.9447978734970092,0.9447978734970092,1.0,1.0,-0.5734061002731323,0.248563602566719,0.3248424828052521,0.0826016366481781,0.0,0.0,0.0103958770632743,25.30928039550781,25.0,-1336.0467529296875,-0.02783665060997,35.39756393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195678710937,298.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.97265625,18000.0,0.0,0.0,0.0644240751862526,0.0,0.0,0.0,0.0,1.0,0.0117441313341259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000591508578509,0.067177876830101,-0.0665863677859306,0.0,6.538224261021242e-05,0.0,0.0,2.501643419265747,0.0,0.0,0.0,0.2625438272953033,4.0,0.0,1.0
829620,293.3532409667969,297.1499938964844,293.1499938964844,0.005618498660624,-413.3902587890625,296.27606201171875,0.5443580150604248,0.050000000745058,0.0458530411124229,294.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5443580150604248,0.050000000745058,0.048285461962223,293.397705078125,297.1499938964844,293.1499938964844,0.0099093448370695,-479.8702392578125,302.0158996582031,0.5443580150604248,0.050000000745058,0.0356634780764579,293.2052001953125,297.1499938964844,293.1499938964844,0.0730953365564346,-1890.219970703125,304.15301513671875,0.7457858920097351,0.1233570799231529,0.1179237514734268,293.44073486328125,297.1499938964844,293.1499938964844,0.0019517424516379,-747.376220703125,293.4959411621094,0.5443580150604248,0.050000000745058,0.2290454357862472,290.8168640136719,291.1499938964844,274.8733215332031,272.3883056640625,286.2797241210937,294.9973449707031,291.0289611816406,1.0,0.1588432192802429,0.9462653994560242,0.9462653994560242,1.0,1.0,-0.5721460580825806,0.2480061203241348,0.3241399526596069,0.0824924632906913,0.0,0.0,0.1164104714989662,25.295738220214844,25.0,503.96429443359375,-3808.912109375,35.25973129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46881103515625,304.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.595703125,18000.0,0.0,0.0,0.0597213879227638,0.0,0.0,0.0,0.0,1.0,0.0028185353148728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082356125116348,0.1226130202412605,-0.0143774049356579,0.0,6.060961823095568e-05,0.0,0.0,4.743602752685547,0.0,0.0,0.0,0.2719848752021789,4.0,0.0,1.0
829680,293.3532409667969,297.1499938964844,293.1499938964844,0.005618498660624,-413.3902587890625,296.27606201171875,0.5443580150604248,0.050000000745058,0.0458530411124229,294.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5443580150604248,0.050000000745058,0.048285461962223,293.397705078125,297.1499938964844,293.1499938964844,0.0099093448370695,-479.8702392578125,302.0158996582031,0.5443580150604248,0.050000000745058,0.0356634780764579,293.2052001953125,297.1499938964844,293.1499938964844,0.0730953365564346,-1890.219970703125,304.15301513671875,0.7457858920097351,0.1233570799231529,0.1179237514734268,293.44073486328125,297.1499938964844,293.1499938964844,0.0019517424516379,-747.376220703125,293.4959411621094,0.5443580150604248,0.050000000745058,0.2290454357862472,290.8168640136719,291.1499938964844,274.8733215332031,272.3883056640625,286.2797241210937,294.9973449707031,291.0289611816406,1.0,0.1588432192802429,0.9462653994560242,0.9462653994560242,1.0,1.0,-0.5721460580825806,0.2480061203241348,0.3241399526596069,0.0824924632906913,0.0,0.0,0.1164104714989662,25.295738220214844,25.0,503.96429443359375,-3808.912109375,35.25973129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46881103515625,304.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.595703125,18000.0,0.0,0.0,0.0597213879227638,0.0,0.0,0.0,0.0,1.0,0.0028185353148728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082356125116348,0.1226130202412605,-0.0143774049356579,0.0,6.060961823095568e-05,0.0,0.0,4.743602752685547,0.0,0.0,0.0,0.2719848752021789,4.0,0.0,1.0
829740,293.3544616699219,297.1499938964844,293.1499938964844,0.0054599707946181,-395.5069580078125,296.5652770996094,0.5443888306617737,0.050000000745058,0.0458528138697147,295.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.5443888306617737,0.050000000745058,0.0482852235436439,293.3988647460937,297.1499938964844,293.1499938964844,0.0093965977430343,-456.3040161132813,302.0273742675781,0.5443888306617737,0.050000000745058,0.0356632992625236,293.20367431640625,297.1499938964844,293.1499938964844,0.0687170028686523,-1799.4312744140625,304.158935546875,0.7438727021217346,0.1222710087895393,0.1169518232345581,293.4421691894531,297.1499938964844,293.1499938964844,0.0018056104891002,-677.8150634765625,293.8823547363281,0.5443888306617737,0.050000000745058,0.2290443032979965,291.42840576171875,291.1499938964844,274.8797607421875,272.3812866210937,286.2848815917969,295.0002746582031,291.4704895019531,1.0,0.1587061882019043,0.9477329850196838,0.9477329850196838,1.0,1.0,-0.5709776282310486,0.2474866956472396,0.3234909176826477,0.082401730120182,0.0,0.0,0.0291304904967546,25.282054901123047,25.0,402.9339599609375,-3351.320068359375,35.131141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,303.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.10546875,18000.0,0.0,0.0,0.0629159957170486,0.0,0.0,0.0,0.0,1.0,0.0032400258351117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808405503630638,0.09931430965662,-0.0184737630188465,0.0,6.385173765011132e-05,0.0,0.0,3.8155131340026855,0.0,0.0,0.0,0.2690217196941376,4.0,0.0,1.0
829800,293.3544616699219,297.1499938964844,293.1499938964844,0.0054599707946181,-395.5069580078125,296.5652770996094,0.5443888306617737,0.050000000745058,0.0458528138697147,295.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.5443888306617737,0.050000000745058,0.0482852235436439,293.3988647460937,297.1499938964844,293.1499938964844,0.0093965977430343,-456.3040161132813,302.0273742675781,0.5443888306617737,0.050000000745058,0.0356632992625236,293.20367431640625,297.1499938964844,293.1499938964844,0.0687170028686523,-1799.4312744140625,304.158935546875,0.7438727021217346,0.1222710087895393,0.1169518232345581,293.4421691894531,297.1499938964844,293.1499938964844,0.0018056104891002,-677.8150634765625,293.8823547363281,0.5443888306617737,0.050000000745058,0.2290443032979965,291.42840576171875,291.1499938964844,274.8797607421875,272.3812866210937,286.2848815917969,295.0002746582031,291.4704895019531,1.0,0.1587061882019043,0.9477329850196838,0.9477329850196838,1.0,1.0,-0.5709776282310486,0.2474866956472396,0.3234909176826477,0.082401730120182,0.0,0.0,0.0291304904967546,25.282054901123047,25.0,402.9339599609375,-3351.320068359375,35.131141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,303.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.10546875,18000.0,0.0,0.0,0.0629159957170486,0.0,0.0,0.0,0.0,1.0,0.0032400258351117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808405503630638,0.09931430965662,-0.0184737630188465,0.0,6.385173765011132e-05,0.0,0.0,3.8155131340026855,0.0,0.0,0.0,0.2690217196941376,4.0,0.0,1.0
829860,293.3558654785156,297.1499938964844,293.1499938964844,0.0053782030008733,-390.3230590820313,296.5235595703125,0.5443606376647949,0.050000000745058,0.045853029936552,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.5443606376647949,0.050000000745058,0.0482854507863521,293.40142822265625,297.1499938964844,293.1499938964844,0.0092476997524499,-451.9136657714844,301.9449768066406,0.5443606376647949,0.050000000745058,0.035663466900587,293.2030639648437,297.1499938964844,293.1499938964844,0.0677060931921005,-1780.63623046875,304.1575012207031,0.7415406703948975,0.1210374608635902,0.1158032342791557,293.4439697265625,297.1499938964844,293.1499938964844,0.0017103863647207,-641.9256591796875,293.821044921875,0.5443606376647949,0.050000000745058,0.2290453761816024,291.48077392578125,291.1499938964844,274.8859558105469,272.3743591308594,286.29150390625,295.00445556640625,291.40264892578125,1.0,0.1585705876350402,0.9469274878501892,0.9469274878501892,1.0,1.0,-0.5696012377738953,0.246843159198761,0.3227580785751343,0.0822242796421051,0.0,0.0,0.0,25.278366088867188,25.0,-462.8122863769531,-290.4576110839844,34.99214172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,298.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18177.84375,18000.0,0.0,0.0,0.0650144964456558,0.0,0.0,0.0,0.0,1.0,0.0095625976100564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002600970910862,0.0624927692115306,-0.0598917976021766,0.0,6.598144682357088e-05,0.0,0.0,2.342618227005005,0.0,0.0,0.0,0.2626911401748657,4.0,0.0,1.0
829920,293.3558654785156,297.1499938964844,293.1499938964844,0.0053782030008733,-390.3230590820313,296.5235595703125,0.5443606376647949,0.050000000745058,0.045853029936552,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.5443606376647949,0.050000000745058,0.0482854507863521,293.40142822265625,297.1499938964844,293.1499938964844,0.0092476997524499,-451.9136657714844,301.9449768066406,0.5443606376647949,0.050000000745058,0.035663466900587,293.2030639648437,297.1499938964844,293.1499938964844,0.0677060931921005,-1780.63623046875,304.1575012207031,0.7415406703948975,0.1210374608635902,0.1158032342791557,293.4439697265625,297.1499938964844,293.1499938964844,0.0017103863647207,-641.9256591796875,293.821044921875,0.5443606376647949,0.050000000745058,0.2290453761816024,291.48077392578125,291.1499938964844,274.8859558105469,272.3743591308594,286.29150390625,295.00445556640625,291.40264892578125,1.0,0.1585705876350402,0.9469274878501892,0.9469274878501892,1.0,1.0,-0.5696012377738953,0.246843159198761,0.3227580785751343,0.0822242796421051,0.0,0.0,0.0,25.278366088867188,25.0,-462.8122863769531,-290.4576110839844,34.99214172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,298.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18177.84375,18000.0,0.0,0.0,0.0650144964456558,0.0,0.0,0.0,0.0,1.0,0.0095625976100564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002600970910862,0.0624927692115306,-0.0598917976021766,0.0,6.598144682357088e-05,0.0,0.0,2.342618227005005,0.0,0.0,0.0,0.2626911401748657,4.0,0.0,1.0
829980,293.35382080078125,297.1499938964844,293.1499938964844,0.0053977314382791,-403.8727416992188,296.0540771484375,0.5443450808525085,0.050000000745058,0.0458531491458416,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8642272949219,0.5443450808525085,0.050000000745058,0.048285573720932,293.4018249511719,297.1499938964844,293.1499938964844,0.0096780005842447,-478.6808471679688,301.76202392578125,0.5443450808525085,0.050000000745058,0.0356635600328445,293.20233154296875,297.1499938964844,293.1499938964844,0.072571612894535,-1885.2388916015625,304.1470642089844,0.7400913834571838,0.1203273758292198,0.1150889173150062,293.44244384765625,297.1499938964844,293.1499938964844,0.0016755202086642,-648.6414794921875,293.1784362792969,0.5443450808525085,0.050000000745058,0.2290459722280502,290.76910400390625,291.1499938964844,274.8896484375,272.3700256347656,286.2943115234375,295.0048828125,290.4569091796875,1.0,0.1584855616092682,0.9464172124862672,0.9464172124862672,1.0,1.0,-0.5687450766563416,0.2464426010847091,0.3223024606704712,0.0821114480495452,0.0,0.0,0.0680028721690177,25.27565193176269,25.0,-937.7706909179688,-3261.481689453125,34.90546798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,299.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.166015625,18000.0,0.0,0.0,0.0608308427035808,0.0,0.0,0.0,0.0,1.0,0.0068878051824867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071764051914215,0.1188074573874473,-0.0470434017479419,0.0,6.173557630972937e-05,0.0,0.0,4.492317199707031,0.0,0.0,0.0,0.2687987685203552,4.0,0.0,1.0
830040,293.3512268066406,297.1499938964844,293.1499938964844,0.0054514026269316,-408.5613098144531,295.87451171875,0.5443546175956726,0.050000000745058,0.0458530783653259,295.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.5443546175956726,0.050000000745058,0.048285499215126,293.4009704589844,297.1499938964844,293.1499938964844,0.0097174122929573,-481.2554626464844,301.68377685546875,0.5443546175956726,0.050000000745058,0.03566350415349,293.2014465332031,297.1499938964844,293.1499938964844,0.0728498697280883,-1891.5098876953125,304.1470642089844,0.7394101023674011,0.1200140491127967,0.1147444918751716,293.4402770996094,297.1499938964844,293.1499938964844,0.0017268058145418,-670.5324096679688,292.92919921875,0.5443546175956726,0.050000000745058,0.2290456295013427,290.5054626464844,291.1499938964844,274.8916931152344,272.3675231933594,286.2948303222656,295.003173828125,290.6177062988281,1.0,0.1584377586841583,0.9461219310760498,0.9461219310760498,1.0,1.0,-0.5683310031890869,0.2462452352046966,0.3220857977867126,0.0820622220635414,0.0,0.0,0.1311274021863937,25.271041870117188,25.0,56.32006072998047,-3623.301513671875,34.86042404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591735839844,303.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.89453125,18000.0,0.0,0.0,0.058542001992464,0.0,0.0,0.0,0.0,1.0,0.0045137573033571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949858129024505,0.1260486096143722,-0.031062789261341,0.0,5.941269046161324e-05,0.0,0.0,4.82796573638916,0.0,0.0,0.0,0.2713507115840912,4.0,0.0,1.0
830100,293.3498229980469,297.1499938964844,293.1499938964844,0.0053921076469123,-397.61236572265625,296.0968017578125,0.5443868637084961,0.050000000745058,0.0458528399467468,295.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8667907714844,0.5443868637084961,0.050000000745058,0.048285249620676,293.400146484375,297.1499938964844,293.1499938964844,0.00935969222337,-462.61529541015625,301.7180480957031,0.5443868637084961,0.050000000745058,0.0356633216142654,293.2001647949219,297.1499938964844,293.1499938964844,0.0693989992141723,-1818.6937255859373,304.15386962890625,0.7386627197265625,0.1196176335215568,0.1143554300069809,293.4391784667969,297.1499938964844,293.1499938964844,0.0016862160991877,-643.2406005859375,293.2253112792969,0.5443868637084961,0.050000000745058,0.2290444374084472,290.92401123046875,291.1499938964844,274.8943786621094,272.3641357421875,286.2962341308594,295.0018310546875,291.12432861328125,1.0,0.1583750396966934,0.9457191228866576,0.9457191228866576,1.0,1.0,-0.5678618550300598,0.2460159808397293,0.3218458592891693,0.0820150598883628,0.0,0.0,0.1060573160648346,25.261701583862305,25.0,566.7069091796875,-3772.891845703125,34.80544662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4121398925781,304.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.34375,18000.0,0.0,0.0,0.0593106299638748,0.0,0.0,0.0,0.0,1.0,0.0026505189016461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071828380227088,0.1200231686234474,-0.012840325012803,0.0,6.019274951540865e-05,0.0,0.0,4.647576332092285,0.0,0.0,0.0,0.2718033194541931,4.0,0.0,1.0
830160,293.35028076171875,297.1499938964844,293.1499938964844,0.0053085330873727,-387.5455322265625,296.2876281738281,0.5444103479385376,0.050000000745058,0.0458526648581028,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529602050781,0.5444103479385376,0.050000000745058,0.0482850670814514,293.4004821777344,297.1499938964844,293.1499938964844,0.009084427729249,-448.9638977050781,301.74298095703125,0.5444103479385376,0.050000000745058,0.0356631837785244,293.1992492675781,297.1499938964844,293.1499938964844,0.0669271051883697,-1767.5673828125,304.1575927734375,0.737878143787384,0.1191586554050445,0.1139528751373291,293.439697265625,297.1499938964844,293.1499938964844,0.0016098488122224,-606.6991577148438,293.48114013671875,0.5444103479385376,0.050000000745058,0.2290435582399368,291.2953186035156,291.1499938964844,274.8968505859375,272.3608093261719,286.2987060546875,295.0028381347656,291.3959350585937,1.0,0.1583141088485717,0.9458875060081482,0.9458875060081482,1.0,1.0,-0.5673771500587463,0.24578957259655,0.3215875923633575,0.0819746777415275,0.0,0.0,0.0579559355974197,25.253990173339844,25.0,547.759033203125,-3523.4287109375,34.750579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20928955078125,304.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.466796875,18000.0,0.0,0.0,0.0610224194824695,0.0,0.0,0.0,0.0,1.0,0.002777098910883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091999776661396,0.106001578271389,-0.0140017978847026,0.0,6.192999717313796e-05,0.0,0.0,4.091609954833984,0.0,0.0,0.0,0.2701330780982971,4.0,0.0,1.0
830220,293.3519592285156,297.1499938964844,293.1499938964844,0.0052106869406998,-378.9729919433594,296.34454345703125,0.5443993806838989,0.050000000745058,0.0458527505397796,295.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5011291503906,0.5443993806838989,0.050000000745058,0.0482851564884185,293.40283203125,297.1499938964844,293.1499938964844,0.0088460082188248,-439.0104370117188,301.6918334960937,0.5443993806838989,0.050000000745058,0.0356632508337497,293.1984558105469,297.1499938964844,293.1499938964844,0.0650168284773826,-1729.8482666015625,304.1581115722656,0.7358906269073486,0.1180740147829055,0.1129715368151664,293.441650390625,297.1499938964844,293.1499938964844,0.0015042902668938,-563.435791015625,293.55328369140625,0.5443993806838989,0.050000000745058,0.2290439903736114,291.5062255859375,291.1499938964844,274.9012451171875,272.35418701171875,286.30401611328125,295.00689697265625,291.5135498046875,1.0,0.1581933349370956,0.946224331855774,0.946224331855774,1.0,1.0,-0.566200315952301,0.2452515065670013,0.3209487795829773,0.0818515941500663,0.0,0.0,0.0,25.24840545654297,25.0,198.7675628662109,-2769.23046875,34.630252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,302.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.939453125,18000.0,0.0,0.0,0.0640125572681427,0.0,0.0,0.0,0.0,1.0,0.0051727327518165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487336106598377,0.0852544009685516,-0.0365207940340042,0.0,6.49646099191159e-05,0.0,0.0,3.249784708023072,0.0,0.0,0.0,0.2659853994846344,4.0,0.0,1.0
830280,293.3519592285156,297.1499938964844,293.1499938964844,0.0052106869406998,-378.9729919433594,296.34454345703125,0.5443993806838989,0.050000000745058,0.0458527505397796,295.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5011291503906,0.5443993806838989,0.050000000745058,0.0482851564884185,293.40283203125,297.1499938964844,293.1499938964844,0.0088460082188248,-439.0104370117188,301.6918334960937,0.5443993806838989,0.050000000745058,0.0356632508337497,293.1984558105469,297.1499938964844,293.1499938964844,0.0650168284773826,-1729.8482666015625,304.1581115722656,0.7358906269073486,0.1180740147829055,0.1129715368151664,293.441650390625,297.1499938964844,293.1499938964844,0.0015042902668938,-563.435791015625,293.55328369140625,0.5443993806838989,0.050000000745058,0.2290439903736114,291.5062255859375,291.1499938964844,274.9012451171875,272.35418701171875,286.30401611328125,295.00689697265625,291.5135498046875,1.0,0.1581933349370956,0.946224331855774,0.946224331855774,1.0,1.0,-0.566200315952301,0.2452515065670013,0.3209487795829773,0.0818515941500663,0.0,0.0,0.0,25.24840545654297,25.0,198.7675628662109,-2769.23046875,34.630252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,302.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.939453125,18000.0,0.0,0.0,0.0640125572681427,0.0,0.0,0.0,0.0,1.0,0.0051727327518165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487336106598377,0.0852544009685516,-0.0365207940340042,0.0,6.49646099191159e-05,0.0,0.0,3.249784708023072,0.0,0.0,0.0,0.2659853994846344,4.0,0.0,1.0
830340,293.3501281738281,297.1499938964844,293.1499938964844,0.0051973462104797,-390.8123779296875,295.82305908203125,0.5443705916404724,0.050000000745058,0.0458529703319072,295.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645324707031,0.5443705916404724,0.050000000745058,0.0482853837311267,293.40399169921875,297.1499938964844,293.1499938964844,0.0092136468738317,-465.109375,301.4540100097656,0.5443705916404724,0.050000000745058,0.0356634221971035,293.19757080078125,297.1499938964844,293.1499938964844,0.0698405131697654,-1833.4732666015625,304.146728515625,0.7337697148323059,0.1170242130756378,0.1119362488389015,293.4405212402344,297.1499938964844,293.1499938964844,0.0014253125991672,-551.7691040039062,292.8354187011719,0.5443705916404724,0.050000000745058,0.2290450781583786,290.77032470703125,291.1499938964844,274.9046630859375,272.3477478027344,286.30718994140625,295.00830078125,290.4560852050781,1.0,0.158073216676712,0.9465610980987548,0.9465610980987548,1.0,1.0,-0.5649598836898804,0.2446877360343933,0.320272147655487,0.081713393330574,0.0,0.0,0.0669382289052009,25.245834350585938,25.0,-950.8119506835938,-3249.31787109375,34.50693130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,299.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.837890625,18000.0,0.0,0.0,0.0602616854012012,0.0,0.0,0.0,0.0,1.0,0.0069710575044155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071576602756977,0.1190857142210006,-0.0475091077387332,0.0,6.115795258665457e-05,0.0,0.0,4.502001762390137,0.0,0.0,0.0,0.268790602684021,4.0,0.0,1.0
830400,293.3501281738281,297.1499938964844,293.1499938964844,0.0051973462104797,-390.8123779296875,295.82305908203125,0.5443705916404724,0.050000000745058,0.0458529703319072,295.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645324707031,0.5443705916404724,0.050000000745058,0.0482853837311267,293.40399169921875,297.1499938964844,293.1499938964844,0.0092136468738317,-465.109375,301.4540100097656,0.5443705916404724,0.050000000745058,0.0356634221971035,293.19757080078125,297.1499938964844,293.1499938964844,0.0698405131697654,-1833.4732666015625,304.146728515625,0.7337697148323059,0.1170242130756378,0.1119362488389015,293.4405212402344,297.1499938964844,293.1499938964844,0.0014253125991672,-551.7691040039062,292.8354187011719,0.5443705916404724,0.050000000745058,0.2290450781583786,290.77032470703125,291.1499938964844,274.9046630859375,272.3477478027344,286.30718994140625,295.00830078125,290.4560852050781,1.0,0.158073216676712,0.9465610980987548,0.9465610980987548,1.0,1.0,-0.5649598836898804,0.2446877360343933,0.320272147655487,0.081713393330574,0.0,0.0,0.0669382289052009,25.245834350585938,25.0,-950.8119506835938,-3249.31787109375,34.50693130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,299.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.837890625,18000.0,0.0,0.0,0.0602616854012012,0.0,0.0,0.0,0.0,1.0,0.0069710575044155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071576602756977,0.1190857142210006,-0.0475091077387332,0.0,6.115795258665457e-05,0.0,0.0,4.502001762390137,0.0,0.0,0.0,0.268790602684021,4.0,0.0,1.0
830460,293.3458251953125,297.1499938964844,293.1499938964844,0.0051756342872977,-382.1604614257813,295.9339599609375,0.5444234609603882,0.050000000745058,0.0458525791764259,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5444234609603882,0.050000000745058,0.0482849739491939,293.4020080566406,297.1499938964844,293.1499938964844,0.0088459188118577,-445.3252868652344,301.42608642578125,0.5444234609603882,0.050000000745058,0.035663116723299,293.195068359375,297.1499938964844,293.1499938964844,0.0660359337925911,-1754.2581787109375,304.1547241210937,0.732368528842926,0.1163269281387329,0.1112177819013595,293.4369812011719,297.1499938964844,293.1499938964844,0.0014230124652385,-540.66357421875,292.9730529785156,0.5444234609603882,0.050000000745058,0.2290431261062622,291.0412902832031,291.1499938964844,274.9070129394531,272.3414611816406,286.3074035644531,295.0047302246094,291.2196350097656,1.0,0.1579605937004089,0.9468998312950134,0.9468998312950134,1.0,1.0,-0.5640938878059387,0.2442813515663147,0.3198125660419464,0.081651322543621,0.0,0.0,0.0929152220487594,25.230010986328125,25.0,602.649169921875,-3708.87548828125,34.40755844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3439025878906,304.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.57421875,18000.0,0.0,0.0,0.0592135861515998,0.0,0.0,0.0,0.0,1.0,0.0025869994424283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041058897972107,0.1163840964436531,-0.0122782038524746,0.0,6.009426215314306e-05,0.0,0.0,4.506796360015869,0.0,0.0,0.0,0.2714422941207886,4.0,0.0,1.0
830520,293.3458251953125,297.1499938964844,293.1499938964844,0.0051756342872977,-382.1604614257813,295.9339599609375,0.5444234609603882,0.050000000745058,0.0458525791764259,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5444234609603882,0.050000000745058,0.0482849739491939,293.4020080566406,297.1499938964844,293.1499938964844,0.0088459188118577,-445.3252868652344,301.42608642578125,0.5444234609603882,0.050000000745058,0.035663116723299,293.195068359375,297.1499938964844,293.1499938964844,0.0660359337925911,-1754.2581787109375,304.1547241210937,0.732368528842926,0.1163269281387329,0.1112177819013595,293.4369812011719,297.1499938964844,293.1499938964844,0.0014230124652385,-540.66357421875,292.9730529785156,0.5444234609603882,0.050000000745058,0.2290431261062622,291.0412902832031,291.1499938964844,274.9070129394531,272.3414611816406,286.3074035644531,295.0047302246094,291.2196350097656,1.0,0.1579605937004089,0.9468998312950134,0.9468998312950134,1.0,1.0,-0.5640938878059387,0.2442813515663147,0.3198125660419464,0.081651322543621,0.0,0.0,0.0929152220487594,25.230010986328125,25.0,602.649169921875,-3708.87548828125,34.40755844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3439025878906,304.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.57421875,18000.0,0.0,0.0,0.0592135861515998,0.0,0.0,0.0,0.0,1.0,0.0025869994424283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041058897972107,0.1163840964436531,-0.0122782038524746,0.0,6.009426215314306e-05,0.0,0.0,4.506796360015869,0.0,0.0,0.0,0.2714422941207886,4.0,0.0,1.0
830580,293.34735107421875,297.1499938964844,293.1499938964844,0.0050517278723418,-368.9793395996094,296.1405334472656,0.5444416999816895,0.050000000745058,0.0458524450659751,295.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.46929931640625,0.5444416999816895,0.050000000745058,0.0482848323881626,293.4037170410156,297.1499938964844,293.1499938964844,0.0085012055933475,-428.4122009277344,301.428466796875,0.5444416999816895,0.050000000745058,0.0356630124151706,293.19384765625,297.1499938964844,293.1499938964844,0.0630004331469535,-1692.96923828125,304.1579284667969,0.7307943105697632,0.1154317930340766,0.1104346811771392,293.4386901855469,297.1499938964844,293.1499938964844,0.0012976940488442,-486.324951171875,293.2479553222656,0.5444416999816895,0.050000000745058,0.2290424555540084,291.482666015625,291.1499938964844,274.9080505371094,272.3353881835937,286.310791015625,295.0076904296875,291.5071105957031,1.0,0.1578536480665207,0.947238564491272,0.947238564491272,1.0,1.0,-0.5631529092788696,0.2438444644212722,0.3193084597587585,0.0815716981887817,0.0,0.0,0.0107205128297209,25.22045135498047,25.0,331.0959777832031,-3227.8134765625,34.307098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,303.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.470703125,18000.0,0.0,0.0,0.0626105144619941,0.0,0.0,0.0,0.0,1.0,0.0036195581778883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746989548206329,0.0970190539956092,-0.0223201010376214,0.0,6.354171637212858e-05,0.0,0.0,3.7168805599212646,0.0,0.0,0.0,0.2684968113899231,4.0,0.0,1.0
830640,293.34735107421875,297.1499938964844,293.1499938964844,0.0050517278723418,-368.9793395996094,296.1405334472656,0.5444416999816895,0.050000000745058,0.0458524450659751,295.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.46929931640625,0.5444416999816895,0.050000000745058,0.0482848323881626,293.4037170410156,297.1499938964844,293.1499938964844,0.0085012055933475,-428.4122009277344,301.428466796875,0.5444416999816895,0.050000000745058,0.0356630124151706,293.19384765625,297.1499938964844,293.1499938964844,0.0630004331469535,-1692.96923828125,304.1579284667969,0.7307943105697632,0.1154317930340766,0.1104346811771392,293.4386901855469,297.1499938964844,293.1499938964844,0.0012976940488442,-486.324951171875,293.2479553222656,0.5444416999816895,0.050000000745058,0.2290424555540084,291.482666015625,291.1499938964844,274.9080505371094,272.3353881835937,286.310791015625,295.0076904296875,291.5071105957031,1.0,0.1578536480665207,0.947238564491272,0.947238564491272,1.0,1.0,-0.5631529092788696,0.2438444644212722,0.3193084597587585,0.0815716981887817,0.0,0.0,0.0107205128297209,25.22045135498047,25.0,331.0959777832031,-3227.8134765625,34.307098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,303.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.470703125,18000.0,0.0,0.0,0.0626105144619941,0.0,0.0,0.0,0.0,1.0,0.0036195581778883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746989548206329,0.0970190539956092,-0.0223201010376214,0.0,6.354171637212858e-05,0.0,0.0,3.7168805599212646,0.0,0.0,0.0,0.2684968113899231,4.0,0.0,1.0
830700,293.3480529785156,297.1499938964844,293.1499938964844,0.0050154547207057,-366.33148193359375,296.1268920898437,0.5444273948669434,0.050000000745058,0.0458525530993938,295.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51324462890625,0.5444273948669434,0.050000000745058,0.0482849478721618,293.4049987792969,297.1499938964844,293.1499938964844,0.0084255281835794,-425.6191101074219,301.3896179199219,0.5444273948669434,0.050000000745058,0.0356630980968475,293.193603515625,297.1499938964844,293.1499938964844,0.0624624341726303,-1682.88427734375,304.157470703125,0.7298275828361511,0.114927276968956,0.1099684312939643,293.4395751953125,297.1499938964844,293.1499938964844,0.0012539490126073,-469.55218505859375,293.2261962890625,0.5444273948669434,0.050000000745058,0.2290429919958114,291.5165405273437,291.1499938964844,274.9080505371094,272.3323974609375,286.312255859375,295.0093688964844,291.5119323730469,1.0,0.1578002125024795,0.9474079012870787,0.9474079012870787,1.0,1.0,-0.5625944137573242,0.2435900419950485,0.3190043866634369,0.0815117731690406,0.0,0.0,0.0,25.219594955444336,25.0,48.49493408203125,-1817.3741455078125,34.25217819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,300.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.24609375,18000.0,0.0,0.0,0.0638699978590011,0.0,0.0,0.0,0.0,1.0,0.007404482923448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0199601296335458,0.0700603425502777,-0.0501002147793769,0.0,6.481992750195786e-05,0.0,0.0,2.649184226989746,0.0,0.0,0.0,0.2638987600803375,4.0,0.0,1.0
830760,293.3478698730469,297.1499938964844,293.1499938964844,0.004981099627912,-368.6118469238281,295.9569396972656,0.544410228729248,0.050000000745058,0.0458526834845542,295.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.544410228729248,0.050000000745058,0.0482850819826126,293.4059753417969,297.1499938964844,293.1499938964844,0.0085214897990226,-434.0347290039063,301.2960510253906,0.544410228729248,0.050000000745058,0.0356631986796855,293.1932983398437,297.1499938964844,293.1499938964844,0.0641346126794815,-1718.628662109375,304.1529235839844,0.7288359999656677,0.114433579146862,0.1094929203391075,293.4396667480469,297.1499938964844,293.1499938964844,0.0011884021805599,-450.5253601074219,292.9905090332031,0.544410228729248,0.050000000745058,0.229043647646904,291.3016357421875,291.1499938964844,274.9076538085937,272.3294677734375,286.3128662109375,295.0104064941406,291.0115051269531,1.0,0.1577467918395996,0.948118269443512,0.948118269443512,1.0,1.0,-0.5620250105857849,0.2433404773473739,0.3186845183372497,0.0814570114016532,0.0,0.0,0.0,25.219200134277344,25.0,-1192.203369140625,-0.0,34.19670486450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,299.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.232421875,18000.0,0.0,0.0,0.0632744207978248,0.0,0.0,0.0,0.0,1.0,0.0113970190286636,0.0,-0.0,-0.0,0.0,0.0,0.0,8.533766231266782e-05,0.0658227354288101,-0.0657374039292335,0.0,6.42154918750748e-05,0.0,0.0,2.453655242919922,0.0,0.0,0.0,0.2624543607234955,4.0,0.0,1.0
