time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.3417053222656,297.1499938964844,293.1499938964844,0.0050475783646106,-378.4860534667969,295.5146484375,0.5444350242614746,0.050000000745058,0.0458525009453296,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5444350242614746,0.050000000745058,0.0482848919928073,293.4038391113281,297.1499938964844,293.1499938964844,0.0086633553728461,-445.0706176757813,301.0744323730469,0.5444350242614746,0.050000000745058,0.0356630571186542,293.1911315917969,297.1499938964844,293.1499938964844,0.0660462975502014,-1759.4849853515625,304.1500549316406,0.7273581027984619,0.1137735396623611,0.1087622642517089,293.4345092773437,297.1499938964844,293.1499938964844,0.0012300298549234,-473.1883239746094,292.37158203125,0.5444350242614746,0.050000000745058,0.2290427386760711,290.6919860839844,291.1499938964844,274.9056091308594,272.32379150390625,286.3097839355469,295.0061340332031,290.9151306152344,1.0,0.1576441824436187,0.9495389461517334,0.9495389461517334,1.0,1.0,-0.5611463189125061,0.2429529875516891,0.3181933462619781,0.0813983604311943,0.0,0.0,0.1259748041629791,25.20868682861328,25.0,433.8057556152344,-3767.53759765625,34.10177993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.984375,18000.0,0.0,0.0,0.0577323921024799,0.0,0.0,0.0,0.0,1.0,0.0032320022583007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072669848799705,0.1256608366966247,-0.0183938462287187,0.0,5.8591038396116346e-05,0.0,0.0,4.853056907653809,0.0,0.0,0.0,0.2721188366413116,4.0,0.0,1.0
830880,293.3417053222656,297.1499938964844,293.1499938964844,0.0050475783646106,-378.4860534667969,295.5146484375,0.5444350242614746,0.050000000745058,0.0458525009453296,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5444350242614746,0.050000000745058,0.0482848919928073,293.4038391113281,297.1499938964844,293.1499938964844,0.0086633553728461,-445.0706176757813,301.0744323730469,0.5444350242614746,0.050000000745058,0.0356630571186542,293.1911315917969,297.1499938964844,293.1499938964844,0.0660462975502014,-1759.4849853515625,304.1500549316406,0.7273581027984619,0.1137735396623611,0.1087622642517089,293.4345092773437,297.1499938964844,293.1499938964844,0.0012300298549234,-473.1883239746094,292.37158203125,0.5444350242614746,0.050000000745058,0.2290427386760711,290.6919860839844,291.1499938964844,274.9056091308594,272.32379150390625,286.3097839355469,295.0061340332031,290.9151306152344,1.0,0.1576441824436187,0.9495389461517334,0.9495389461517334,1.0,1.0,-0.5611463189125061,0.2429529875516891,0.3181933462619781,0.0813983604311943,0.0,0.0,0.1259748041629791,25.20868682861328,25.0,433.8057556152344,-3767.53759765625,34.10177993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,304.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.984375,18000.0,0.0,0.0,0.0577323921024799,0.0,0.0,0.0,0.0,1.0,0.0032320022583007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072669848799705,0.1256608366966247,-0.0183938462287187,0.0,5.8591038396116346e-05,0.0,0.0,4.853056907653809,0.0,0.0,0.0,0.2721188366413116,4.0,0.0,1.0
830940,293.3420715332031,297.1499938964844,293.1499938964844,0.0049070152454078,-360.2860412597656,295.9091186523437,0.5444861054420471,0.050000000745058,0.0458521209657192,295.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3814697265625,0.5444861054420471,0.050000000745058,0.0482844933867454,293.4043273925781,297.1499938964844,293.1499938964844,0.0081936046481132,-419.1564025878906,301.1515808105469,0.5444861054420471,0.050000000745058,0.0356627628207206,293.1893005371094,297.1499938964844,293.1499938964844,0.0614590421319007,-1665.612548828125,304.15728759765625,0.7262123227119446,0.1131029576063156,0.1081831753253936,293.4351806640625,297.1499938964844,293.1499938964844,0.0010995314223691,-412.9132690429688,292.9013061523437,0.5444861054420471,0.050000000745058,0.2290408462285995,291.4093933105469,291.1499938964844,274.9017944335937,272.318359375,286.3090209960937,295.0066833496094,291.4699401855469,1.0,0.1575499176979065,0.9509596228599548,0.9509596228599548,1.0,1.0,-0.5604478716850281,0.2426424473524093,0.3178054094314575,0.0813725069165229,0.0,0.0,0.0347554609179496,25.1943473815918,25.0,466.2273254394531,-3365.662109375,34.02073287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,303.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.345703125,18000.0,0.0,0.0,0.0611478611826896,0.0,0.0,0.0,0.0,1.0,0.0031480391044169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833977460861206,0.1009638085961341,-0.0175660606473684,0.0,6.205730460351333e-05,0.0,0.0,3.884113550186157,0.0,0.0,0.0,0.2693096101284027,4.0,0.0,1.0
831000,293.3420715332031,297.1499938964844,293.1499938964844,0.0049070152454078,-360.2860412597656,295.9091186523437,0.5444861054420471,0.050000000745058,0.0458521209657192,295.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3814697265625,0.5444861054420471,0.050000000745058,0.0482844933867454,293.4043273925781,297.1499938964844,293.1499938964844,0.0081936046481132,-419.1564025878906,301.1515808105469,0.5444861054420471,0.050000000745058,0.0356627628207206,293.1893005371094,297.1499938964844,293.1499938964844,0.0614590421319007,-1665.612548828125,304.15728759765625,0.7262123227119446,0.1131029576063156,0.1081831753253936,293.4351806640625,297.1499938964844,293.1499938964844,0.0010995314223691,-412.9132690429688,292.9013061523437,0.5444861054420471,0.050000000745058,0.2290408462285995,291.4093933105469,291.1499938964844,274.9017944335937,272.318359375,286.3090209960937,295.0066833496094,291.4699401855469,1.0,0.1575499176979065,0.9509596228599548,0.9509596228599548,1.0,1.0,-0.5604478716850281,0.2426424473524093,0.3178054094314575,0.0813725069165229,0.0,0.0,0.0347554609179496,25.1943473815918,25.0,466.2273254394531,-3365.662109375,34.02073287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,303.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.345703125,18000.0,0.0,0.0,0.0611478611826896,0.0,0.0,0.0,0.0,1.0,0.0031480391044169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833977460861206,0.1009638085961341,-0.0175660606473684,0.0,6.205730460351333e-05,0.0,0.0,3.884113550186157,0.0,0.0,0.0,0.2693096101284027,4.0,0.0,1.0
831060,293.3434753417969,297.1499938964844,293.1499938964844,0.0048287236131727,-354.3296203613281,295.9076538085937,0.5444661974906921,0.050000000745058,0.0458522737026214,295.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5139465332031,0.5444661974906921,0.050000000745058,0.0482846498489379,293.4068603515625,297.1499938964844,293.1499938964844,0.0080370316281914,-412.9124755859375,301.0833740234375,0.5444661974906921,0.050000000745058,0.0356628783047199,293.188720703125,297.1499938964844,293.1499938964844,0.0603902786970138,-1645.508056640625,304.1565246582031,0.7245285511016846,0.11222605407238,0.107385016977787,293.4369201660156,297.1499938964844,293.1499938964844,0.0010038104373961,-376.1349487304688,292.8919677734375,0.5444661974906921,0.050000000745058,0.2290415912866592,291.51300048828125,291.1499938964844,274.8960266113281,272.31317138671875,286.3094177246094,295.00946044921875,291.464599609375,1.0,0.1574565917253494,0.950219452381134,0.950219452381134,1.0,1.0,-0.5594914555549622,0.2421921491622924,0.3172993063926697,0.0812493339180946,0.0,0.0,0.0,25.1919059753418,25.0,-284.2843933105469,-512.50732421875,33.92634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.899169921875,299.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18198.40625,18000.0,0.0,0.0,0.0637605711817741,0.0,0.0,0.0,0.0,1.0,0.0091594336554408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046065747737884,0.0629205331206321,-0.058313962072134,0.0,6.470887456089258e-05,0.0,0.0,2.362929105758667,0.0,0.0,0.0,0.2628373503684997,4.0,0.0,1.0
831120,293.3434753417969,297.1499938964844,293.1499938964844,0.0048287236131727,-354.3296203613281,295.9076538085937,0.5444661974906921,0.050000000745058,0.0458522737026214,295.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5139465332031,0.5444661974906921,0.050000000745058,0.0482846498489379,293.4068603515625,297.1499938964844,293.1499938964844,0.0080370316281914,-412.9124755859375,301.0833740234375,0.5444661974906921,0.050000000745058,0.0356628783047199,293.188720703125,297.1499938964844,293.1499938964844,0.0603902786970138,-1645.508056640625,304.1565246582031,0.7245285511016846,0.11222605407238,0.107385016977787,293.4369201660156,297.1499938964844,293.1499938964844,0.0010038104373961,-376.1349487304688,292.8919677734375,0.5444661974906921,0.050000000745058,0.2290415912866592,291.51300048828125,291.1499938964844,274.8960266113281,272.31317138671875,286.3094177246094,295.00946044921875,291.464599609375,1.0,0.1574565917253494,0.950219452381134,0.950219452381134,1.0,1.0,-0.5594914555549622,0.2421921491622924,0.3172993063926697,0.0812493339180946,0.0,0.0,0.0,25.1919059753418,25.0,-284.2843933105469,-512.50732421875,33.92634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.899169921875,299.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18198.40625,18000.0,0.0,0.0,0.0637605711817741,0.0,0.0,0.0,0.0,1.0,0.0091594336554408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046065747737884,0.0629205331206321,-0.058313962072134,0.0,6.470887456089258e-05,0.0,0.0,2.362929105758667,0.0,0.0,0.0,0.2628373503684997,4.0,0.0,1.0
831180,293.3385314941406,297.1499938964844,293.1499938964844,0.0048735407181084,-371.0211791992188,295.1859436035156,0.5444580316543579,0.050000000745058,0.0458523370325565,295.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486755371094,0.5444580316543579,0.050000000745058,0.0482847169041633,293.4062194824219,297.1499938964844,293.1499938964844,0.0084302686154842,-442.4306335449219,300.7430725097656,0.5444580316543579,0.050000000745058,0.0356629267334938,293.18731689453125,297.1499938964844,293.1499938964844,0.0660804435610771,-1764.8851318359375,304.1451416015625,0.7229406237602234,0.1115259081125259,0.1066339686512947,293.4329833984375,297.1499938964844,293.1499938964844,0.0009794295765459,-381.1044006347656,291.89013671875,0.5444580316543579,0.050000000745058,0.2290419191122055,290.4933166503906,291.1499938964844,274.8881530761719,272.3082275390625,286.3057861328125,295.007080078125,290.5207214355469,1.0,0.1573645770549774,0.9494792819023132,0.9494792819023132,1.0,1.0,-0.5585906505584717,0.2417681217193603,0.3168225288391113,0.081127218902111,0.0,0.0,0.1240773648023605,25.187456130981445,25.0,-106.92276763916016,-3511.240966796875,33.83557891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284118652344,302.6324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17793.26953125,18000.0,0.0,0.0,0.0574074164032936,0.0,0.0,0.0,0.0,1.0,0.0051882485859096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088986687362194,0.1255040019750595,-0.0365173257887363,0.0,5.826123015140183e-05,0.0,0.0,4.79111909866333,0.0,0.0,0.0,0.2709470987319946,4.0,0.0,1.0
831240,293.3385314941406,297.1499938964844,293.1499938964844,0.0048735407181084,-371.0211791992188,295.1859436035156,0.5444580316543579,0.050000000745058,0.0458523370325565,295.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486755371094,0.5444580316543579,0.050000000745058,0.0482847169041633,293.4062194824219,297.1499938964844,293.1499938964844,0.0084302686154842,-442.4306335449219,300.7430725097656,0.5444580316543579,0.050000000745058,0.0356629267334938,293.18731689453125,297.1499938964844,293.1499938964844,0.0660804435610771,-1764.8851318359375,304.1451416015625,0.7229406237602234,0.1115259081125259,0.1066339686512947,293.4329833984375,297.1499938964844,293.1499938964844,0.0009794295765459,-381.1044006347656,291.89013671875,0.5444580316543579,0.050000000745058,0.2290419191122055,290.4933166503906,291.1499938964844,274.8881530761719,272.3082275390625,286.3057861328125,295.007080078125,290.5207214355469,1.0,0.1573645770549774,0.9494792819023132,0.9494792819023132,1.0,1.0,-0.5585906505584717,0.2417681217193603,0.3168225288391113,0.081127218902111,0.0,0.0,0.1240773648023605,25.187456130981445,25.0,-106.92276763916016,-3511.240966796875,33.83557891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284118652344,302.6324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17793.26953125,18000.0,0.0,0.0,0.0574074164032936,0.0,0.0,0.0,0.0,1.0,0.0051882485859096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088986687362194,0.1255040019750595,-0.0365173257887363,0.0,5.826123015140183e-05,0.0,0.0,4.79111909866333,0.0,0.0,0.0,0.2709470987319946,4.0,0.0,1.0
831300,293.33624267578125,297.1499938964844,293.1499938964844,0.00485185906291,-363.4341735839844,295.38067626953125,0.5444945693016052,0.050000000745058,0.0458520650863647,295.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77978515625,0.5444945693016052,0.050000000745058,0.0482844337821006,293.4049072265625,297.1499938964844,293.1499938964844,0.0081792194396257,-426.6405029296875,300.78594970703125,0.5444945693016052,0.050000000745058,0.035662718117237,293.1859130859375,297.1499938964844,293.1499938964844,0.0631161108613014,-1703.2650146484375,304.1514587402344,0.7225174307823181,0.1113276556134224,0.1064161285758018,293.4310607910156,297.1499938964844,293.1499938964844,0.0009774432983249,-374.0514831542969,292.1485595703125,0.5444945693016052,0.050000000745058,0.2290405631065368,290.8313293457031,291.1499938964844,274.8833312988281,272.3058776855469,286.30291748046875,295.0043334960937,291.0502624511719,1.0,0.1573220342397689,0.9491091966629028,0.9491091966629028,1.0,1.0,-0.5583266615867615,0.2416352927684784,0.3166913688182831,0.0811019837856292,0.0,0.0,0.1147084459662437,25.17860412597656,25.0,541.210693359375,-3766.13427734375,33.801841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,304.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.947265625,18000.0,0.0,0.0,0.0578680746257305,0.0,0.0,0.0,0.0,1.0,0.0028397133573889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083010956645011,0.1228846460580825,-0.0145835494622588,0.0,5.8728739531943575e-05,0.0,0.0,4.7563581466674805,0.0,0.0,0.0,0.272044837474823,4.0,0.0,1.0
831360,293.3363037109375,297.1499938964844,293.1499938964844,0.0047792443074285,-353.5717163085937,295.6223449707031,0.5445282459259033,0.050000000745058,0.0458518154919147,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001342773437,0.5445282459259033,0.050000000745058,0.0482841692864894,293.4049987792969,297.1499938964844,293.1499938964844,0.007935388945043,-412.3404235839844,300.8472595214844,0.5445282459259033,0.050000000745058,0.0356625206768512,293.1849060058594,297.1499938964844,293.1499938964844,0.060609508305788,-1652.0843505859375,304.1557006835937,0.7221072912216187,0.1110748499631881,0.106206476688385,293.4312438964844,297.1499938964844,293.1499938964844,0.0009110861574299,-343.8455505371094,292.4743347167969,0.5445282459259033,0.050000000745058,0.2290393114089965,291.2469787597656,291.1499938964844,274.8779602050781,272.3035888671875,286.3009948730469,295.0039978027344,291.3695068359375,1.0,0.1572815477848053,0.9492813348770142,0.9492813348770142,1.0,1.0,-0.5580726861953735,0.2415162175893783,0.3165564835071563,0.0810855701565742,0.0,0.0,0.0655192658305168,25.170379638671875,25.0,586.5296020507812,-3546.552734375,33.769683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,304.5233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.02734375,18000.0,0.0,0.0,0.0596632435917854,0.0,0.0,0.0,0.0,1.0,0.0027168891392648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949879586696624,0.1084389016032219,-0.0134509429335594,0.0,6.055060657672584e-05,0.0,0.0,4.190398216247559,0.0,0.0,0.0,0.2704729735851288,4.0,0.0,1.0
831420,293.3377990722656,297.1499938964844,293.1499938964844,0.0046868743374943,-344.6111755371094,295.7318725585937,0.5445314645767212,0.050000000745058,0.0458517931401729,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5069274902344,0.5445314645767212,0.050000000745058,0.0482841469347476,293.4073181152344,297.1499938964844,293.1499938964844,0.0077110296115279,-401.1468200683594,300.8235168457031,0.5445314645767212,0.050000000745058,0.03566250577569,293.1840515136719,297.1499938964844,293.1499938964844,0.0587452165782451,-1615.4654541015625,304.15673828125,0.7207977175712585,0.110365480184555,0.1055917665362358,293.43310546875,297.1499938964844,293.1499938964844,0.0008066110312938,-302.0086975097656,292.6161193847656,0.5445314645767212,0.050000000745058,0.2290392071008682,291.5137939453125,291.1499938964844,274.86529541015625,272.2992248535156,286.2972717285156,295.0061340332031,291.525390625,1.0,0.1572016924619674,0.9496256113052368,0.9496256113052368,1.0,1.0,-0.557334840297699,0.2411871999502182,0.3161476552486419,0.0809972062706947,0.0,0.0,0.0,25.16470527648925,25.0,244.5031890869141,-2966.418212890625,33.69361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913818359375,302.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.880859375,18000.0,0.0,0.0,0.0629916042089462,0.0,0.0,0.0,0.0,1.0,0.0044953702017664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598512887954711,0.0908396169543266,-0.0309883262962102,0.0,6.39284698991105e-05,0.0,0.0,3.471611738204956,0.0,0.0,0.0,0.2668603062629699,4.0,0.0,1.0
831480,293.3377990722656,297.1499938964844,293.1499938964844,0.0046868743374943,-344.6111755371094,295.7318725585937,0.5445314645767212,0.050000000745058,0.0458517931401729,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5069274902344,0.5445314645767212,0.050000000745058,0.0482841469347476,293.4073181152344,297.1499938964844,293.1499938964844,0.0077110296115279,-401.1468200683594,300.8235168457031,0.5445314645767212,0.050000000745058,0.03566250577569,293.1840515136719,297.1499938964844,293.1499938964844,0.0587452165782451,-1615.4654541015625,304.15673828125,0.7207977175712585,0.110365480184555,0.1055917665362358,293.43310546875,297.1499938964844,293.1499938964844,0.0008066110312938,-302.0086975097656,292.6161193847656,0.5445314645767212,0.050000000745058,0.2290392071008682,291.5137939453125,291.1499938964844,274.86529541015625,272.2992248535156,286.2972717285156,295.0061340332031,291.525390625,1.0,0.1572016924619674,0.9496256113052368,0.9496256113052368,1.0,1.0,-0.557334840297699,0.2411871999502182,0.3161476552486419,0.0809972062706947,0.0,0.0,0.0,25.16470527648925,25.0,244.5031890869141,-2966.418212890625,33.69361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913818359375,302.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.880859375,18000.0,0.0,0.0,0.0629916042089462,0.0,0.0,0.0,0.0,1.0,0.0044953702017664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598512887954711,0.0908396169543266,-0.0309883262962102,0.0,6.39284698991105e-05,0.0,0.0,3.471611738204956,0.0,0.0,0.0,0.2668603062629699,4.0,0.0,1.0
831540,293.3360900878906,297.1499938964844,293.1499938964844,0.0046465499326586,-352.1236877441406,295.25244140625,0.5445050597190857,0.050000000745058,0.0458519905805587,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9741516113281,0.5445050597190857,0.050000000745058,0.0482843555510044,293.4086608886719,297.1499938964844,293.1499938964844,0.0079294564202427,-421.0947265625,300.5628356933594,0.5445050597190857,0.050000000745058,0.0356626622378826,293.1833190917969,297.1499938964844,293.1499938964844,0.0629830509424209,-1704.2628173828125,304.1467590332031,0.7192365527153015,0.1096488311886787,0.1048815622925758,293.43212890625,297.1499938964844,293.1499938964844,0.0006938695441931,-267.56207275390625,291.94647216796875,0.5445050597190857,0.050000000745058,0.229040190577507,290.8870544433594,291.1499938964844,274.8500061035156,272.2951354980469,286.290771484375,295.0061340332031,290.5313415527344,1.0,0.1571216583251953,0.9499698877334596,0.9499698877334596,1.0,1.0,-0.5564844012260437,0.2408169955015182,0.3156673908233642,0.0808723866939544,0.0,0.0,0.046893686056137,25.16380882263184,25.0,-1229.7237548828125,-3003.16259765625,33.61144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,298.5794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17643.99609375,18000.0,0.0,0.0,0.0604666396975517,0.0,0.0,0.0,0.0,1.0,0.0081352675333619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0584954433143138,0.1118331030011177,-0.0533376596868038,0.0,6.136595038697124e-05,0.0,0.0,4.177985191345215,0.0,0.0,0.0,0.2692369222640991,4.0,0.0,1.0
831600,293.3360900878906,297.1499938964844,293.1499938964844,0.0046465499326586,-352.1236877441406,295.25244140625,0.5445050597190857,0.050000000745058,0.0458519905805587,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9741516113281,0.5445050597190857,0.050000000745058,0.0482843555510044,293.4086608886719,297.1499938964844,293.1499938964844,0.0079294564202427,-421.0947265625,300.5628356933594,0.5445050597190857,0.050000000745058,0.0356626622378826,293.1833190917969,297.1499938964844,293.1499938964844,0.0629830509424209,-1704.2628173828125,304.1467590332031,0.7192365527153015,0.1096488311886787,0.1048815622925758,293.43212890625,297.1499938964844,293.1499938964844,0.0006938695441931,-267.56207275390625,291.94647216796875,0.5445050597190857,0.050000000745058,0.229040190577507,290.8870544433594,291.1499938964844,274.8500061035156,272.2951354980469,286.290771484375,295.0061340332031,290.5313415527344,1.0,0.1571216583251953,0.9499698877334596,0.9499698877334596,1.0,1.0,-0.5564844012260437,0.2408169955015182,0.3156673908233642,0.0808723866939544,0.0,0.0,0.046893686056137,25.16380882263184,25.0,-1229.7237548828125,-3003.16259765625,33.61144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,298.5794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17643.99609375,18000.0,0.0,0.0,0.0604666396975517,0.0,0.0,0.0,0.0,1.0,0.0081352675333619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0584954433143138,0.1118331030011177,-0.0533376596868038,0.0,6.136595038697124e-05,0.0,0.0,4.177985191345215,0.0,0.0,0.0,0.2692369222640991,4.0,0.0,1.0
831660,293.330322265625,297.1499938964844,293.1499938964844,0.0046666893176734,-349.279541015625,295.25146484375,0.5445644855499268,0.050000000745058,0.0458515509963035,294.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019775390625,0.5445644855499268,0.050000000745058,0.0482838898897171,293.4059753417969,297.1499938964844,293.1499938964844,0.0077352533116936,-409.0685119628906,300.4991760253906,0.5445644855499268,0.050000000745058,0.0356623195111751,293.1806945800781,297.1499938964844,293.1499938964844,0.0607011802494525,-1657.432373046875,304.1524353027344,0.7184646129608154,0.1093310788273811,0.1044991016387939,293.4272766113281,297.1499938964844,293.1499938964844,0.0007278323173522,-277.2938537597656,291.92681884765625,0.5445644855499268,0.050000000745058,0.2290380001068115,290.95867919921875,291.1499938964844,274.8326721191406,272.2906188964844,286.28009033203125,295.00006103515625,291.1572265625,1.0,0.1570484042167663,0.9503144025802612,0.9503144025802612,1.0,1.0,-0.5560212135314941,0.240610733628273,0.3154104650020599,0.0808232352137565,0.0,0.0,0.1025724783539772,25.148910522460938,25.0,595.0821533203125,-3730.50244140625,33.55311965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,304.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.966796875,18000.0,0.0,0.0,0.0582525618374347,0.0,0.0,0.0,0.0,1.0,0.0026287562213838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066491082310676,0.1192989498376846,-0.0126498416066169,0.0,5.911894550081343e-05,0.0,0.0,4.621249198913574,0.0,0.0,0.0,0.271765798330307,4.0,0.0,1.0
831720,293.330322265625,297.1499938964844,293.1499938964844,0.0046666893176734,-349.279541015625,295.25146484375,0.5445644855499268,0.050000000745058,0.0458515509963035,294.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019775390625,0.5445644855499268,0.050000000745058,0.0482838898897171,293.4059753417969,297.1499938964844,293.1499938964844,0.0077352533116936,-409.0685119628906,300.4991760253906,0.5445644855499268,0.050000000745058,0.0356623195111751,293.1806945800781,297.1499938964844,293.1499938964844,0.0607011802494525,-1657.432373046875,304.1524353027344,0.7184646129608154,0.1093310788273811,0.1044991016387939,293.4272766113281,297.1499938964844,293.1499938964844,0.0007278323173522,-277.2938537597656,291.92681884765625,0.5445644855499268,0.050000000745058,0.2290380001068115,290.95867919921875,291.1499938964844,274.8326721191406,272.2906188964844,286.28009033203125,295.00006103515625,291.1572265625,1.0,0.1570484042167663,0.9503144025802612,0.9503144025802612,1.0,1.0,-0.5560212135314941,0.240610733628273,0.3154104650020599,0.0808232352137565,0.0,0.0,0.1025724783539772,25.148910522460938,25.0,595.0821533203125,-3730.50244140625,33.55311965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,304.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.966796875,18000.0,0.0,0.0,0.0582525618374347,0.0,0.0,0.0,0.0,1.0,0.0026287562213838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066491082310676,0.1192989498376846,-0.0126498416066169,0.0,5.911894550081343e-05,0.0,0.0,4.621249198913574,0.0,0.0,0.0,0.271765798330307,4.0,0.0,1.0
831780,293.33135986328125,297.1499938964844,293.1499938964844,0.0045539080165326,-336.048095703125,295.5335693359375,0.5446030497550964,0.050000000745058,0.0458512641489505,295.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.5446030497550964,0.050000000745058,0.0482835918664932,293.4074401855469,297.1499938964844,293.1499938964844,0.0074206939898431,-390.97662353515625,300.5509033203125,0.5446030497550964,0.050000000745058,0.0356620959937572,293.1793212890625,297.1499938964844,293.1499938964844,0.0576741807162761,-1596.677001953125,304.1563720703125,0.7176325917243958,0.1088375672698021,0.1041020303964614,293.4286499023437,297.1499938964844,293.1499938964844,0.0006108843372203,-228.9993591308593,292.3044128417969,0.5446030497550964,0.050000000745058,0.2290365695953369,291.4711303710937,291.1499938964844,274.8139953613281,272.2848815917969,286.27276611328125,295.0006103515625,291.50360107421875,1.0,0.1569816768169403,0.9506588578224182,0.9506588578224182,1.0,1.0,-0.5555420517921448,0.2403966933488845,0.315145343542099,0.0807731971144676,0.0,0.0,0.0166683420538902,25.138072967529297,25.0,367.8999328613281,-3248.943603515625,33.497169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,303.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.515625,18000.0,0.0,0.0,0.0618940405547618,0.0,0.0,0.0,0.0,1.0,0.0034880437888205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767908170819282,0.0977723002433776,-0.0209814812988042,0.0,6.281458627199754e-05,0.0,0.0,3.749715805053711,0.0,0.0,0.0,0.2686830759048462,4.0,0.0,1.0
831840,293.33135986328125,297.1499938964844,293.1499938964844,0.0045539080165326,-336.048095703125,295.5335693359375,0.5446030497550964,0.050000000745058,0.0458512641489505,295.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.5446030497550964,0.050000000745058,0.0482835918664932,293.4074401855469,297.1499938964844,293.1499938964844,0.0074206939898431,-390.97662353515625,300.5509033203125,0.5446030497550964,0.050000000745058,0.0356620959937572,293.1793212890625,297.1499938964844,293.1499938964844,0.0576741807162761,-1596.677001953125,304.1563720703125,0.7176325917243958,0.1088375672698021,0.1041020303964614,293.4286499023437,297.1499938964844,293.1499938964844,0.0006108843372203,-228.9993591308593,292.3044128417969,0.5446030497550964,0.050000000745058,0.2290365695953369,291.4711303710937,291.1499938964844,274.8139953613281,272.2848815917969,286.27276611328125,295.0006103515625,291.50360107421875,1.0,0.1569816768169403,0.9506588578224182,0.9506588578224182,1.0,1.0,-0.5555420517921448,0.2403966933488845,0.315145343542099,0.0807731971144676,0.0,0.0,0.0166683420538902,25.138072967529297,25.0,367.8999328613281,-3248.943603515625,33.497169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,303.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.515625,18000.0,0.0,0.0,0.0618940405547618,0.0,0.0,0.0,0.0,1.0,0.0034880437888205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767908170819282,0.0977723002433776,-0.0209814812988042,0.0,6.281458627199754e-05,0.0,0.0,3.749715805053711,0.0,0.0,0.0,0.2686830759048462,4.0,0.0,1.0
831900,293.3319702148437,297.1499938964844,293.1499938964844,0.0045207641087472,-333.37030029296875,295.5334167480469,0.5445948839187622,0.050000000745058,0.0458513274788856,295.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133972167969,0.5445948839187622,0.050000000745058,0.0482836551964283,293.40875244140625,297.1499938964844,293.1499938964844,0.0073496778495609,-387.8128967285156,300.5175170898437,0.5445948839187622,0.050000000745058,0.0356621444225311,293.1790466308594,297.1499938964844,293.1499938964844,0.0572113096714019,-1587.97119140625,304.15606689453125,0.7169888019561768,0.1085178256034851,0.1038150563836097,293.4294738769531,297.1499938964844,293.1499938964844,0.0005681703332811,-212.7168426513672,292.2992553710937,0.5445948839187622,0.050000000745058,0.2290368676185608,291.5181884765625,291.1499938964844,274.8041687011719,272.28155517578125,286.2689819335937,295.0013122558594,291.5239562988281,1.0,0.1569483429193496,0.9508311152458192,0.9508311152458192,1.0,1.0,-0.5551982522010803,0.2402462661266327,0.3149519860744476,0.0807262286543846,0.0,0.0,0.0,25.137252807617188,25.0,166.1653594970703,-2444.292236328125,33.4636344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798828125,301.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.958984375,18000.0,0.0,0.0,0.0633617788553237,0.0,0.0,0.0,0.0,1.0,0.0060820351354777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0358961261808872,0.0783955827355384,-0.0424994528293609,0.0,6.430415669456124e-05,0.0,0.0,2.97961974143982,0.0,0.0,0.0,0.2649908363819122,4.0,0.0,1.0
831960,293.3319091796875,297.1499938964844,293.1499938964844,0.0044820625334978,-333.2391967773437,295.4237670898437,0.5445817112922668,0.050000000745058,0.0458514280617237,295.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.5445817112922668,0.050000000745058,0.0482837595045566,293.4097900390625,297.1499938964844,293.1499938964844,0.0073646563105285,-391.3200378417969,300.4373779296875,0.5445817112922668,0.050000000745058,0.0356622189283371,293.1788024902344,297.1499938964844,293.1499938964844,0.0581640265882015,-1608.099853515625,304.15313720703125,0.7162958383560181,0.1081985980272293,0.1035103127360344,293.42974853515625,297.1499938964844,293.1499938964844,0.0007255268865264,-273.6872863769531,292.1422119140625,0.5445817112922668,0.050000000745058,0.2290373742580413,291.40264892578125,291.1499938964844,274.79400634765625,272.2779541015625,286.2646179199219,295.0015563964844,291.1795959472656,1.0,0.1569148600101471,0.9513776302337646,0.9513776302337646,1.0,1.0,-0.5548334717750549,0.2400929778814315,0.3147404789924621,0.0806806311011314,0.0,0.0,0.0,25.137269973754883,25.0,-1005.3795776367188,-0.0,33.42890930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,299.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.63671875,18000.0,0.0,0.0,0.0634428933262825,0.0,0.0,0.0,0.0,1.0,0.0108778299763798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002219439920736,0.0645259022712707,-0.0643039569258689,0.0,6.43864696030505e-05,0.0,0.0,2.408278226852417,0.0,0.0,0.0,0.2624824643135071,4.0,0.0,1.0
832020,293.3252258300781,297.1499938964844,293.1499938964844,0.0045483689755201,-346.013916015625,294.81793212890625,0.5446034669876099,0.050000000745058,0.0458512678742408,294.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57330322265625,0.5446034669876099,0.050000000745058,0.0482835918664932,293.4075622558594,297.1499938964844,293.1499938964844,0.0075739305466413,-408.8722534179688,300.1112976074219,0.5446034669876099,0.050000000745058,0.0356620959937572,293.1768798828125,297.1499938964844,293.1499938964844,0.0617673620581626,-1682.4754638671875,304.1471862792969,0.71534663438797,0.1078527271747589,0.1030776649713516,293.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42724609375,0.5446034669876099,0.050000000745058,0.2290365695953369,290.5859375,291.1499938964844,274.7726745605469,272.2698059082031,286.2517395019531,294.9957580566406,290.7898864746094,1.0,0.156850978732109,0.9524707198143004,0.9524707198143004,1.0,1.0,-0.5543126463890076,0.2398741990327835,0.3144384622573852,0.0806337371468544,0.0,0.0,0.1330147832632064,25.129419326782227,25.0,313.0362548828125,-3718.317138671875,33.3719596862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,304.2314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.74609375,18000.0,0.0,0.0,0.057361576706171,0.0,0.0,0.0,0.0,1.0,0.0036741783842444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042744815349578,0.1271504312753677,-0.0228759460151195,0.0,5.821470767841674e-05,0.0,0.0,4.8981099128723145,0.0,0.0,0.0,0.2720261812210083,4.0,0.0,1.0
832080,293.3252258300781,297.1499938964844,293.1499938964844,0.0045483689755201,-346.013916015625,294.81793212890625,0.5446034669876099,0.050000000745058,0.0458512678742408,294.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57330322265625,0.5446034669876099,0.050000000745058,0.0482835918664932,293.4075622558594,297.1499938964844,293.1499938964844,0.0075739305466413,-408.8722534179688,300.1112976074219,0.5446034669876099,0.050000000745058,0.0356620959937572,293.1768798828125,297.1499938964844,293.1499938964844,0.0617673620581626,-1682.4754638671875,304.1471862792969,0.71534663438797,0.1078527271747589,0.1030776649713516,293.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42724609375,0.5446034669876099,0.050000000745058,0.2290365695953369,290.5859375,291.1499938964844,274.7726745605469,272.2698059082031,286.2517395019531,294.9957580566406,290.7898864746094,1.0,0.156850978732109,0.9524707198143004,0.9524707198143004,1.0,1.0,-0.5543126463890076,0.2398741990327835,0.3144384622573852,0.0806337371468544,0.0,0.0,0.1330147832632064,25.129419326782227,25.0,313.0362548828125,-3718.317138671875,33.3719596862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,304.2314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.74609375,18000.0,0.0,0.0,0.057361576706171,0.0,0.0,0.0,0.0,1.0,0.0036741783842444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042744815349578,0.1271504312753677,-0.0228759460151195,0.0,5.821470767841674e-05,0.0,0.0,4.8981099128723145,0.0,0.0,0.0,0.2720261812210083,4.0,0.0,1.0
832140,293.3255920410156,297.1499938964844,293.1499938964844,0.0044326898641884,-328.85089111328125,295.29058837890625,0.5446652770042419,0.050000000745058,0.0458508059382438,294.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275146484375,0.5446652770042419,0.050000000745058,0.0482831075787544,293.408447265625,297.1499938964844,293.1499938964844,0.0071619325317442,-382.3711853027344,300.2525939941406,0.5446652770042419,0.050000000745058,0.0356617383658885,293.1752319335937,297.1499938964844,293.1499938964844,0.0571292489767074,-1588.146728515625,304.1554870605469,0.7148718237876892,0.1075129732489585,0.1028388887643814,293.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.5446652770042419,0.050000000745058,0.229034274816513,291.36065673828125,291.1499938964844,274.75,272.2604675292969,286.240966796875,294.99371337890625,291.439208984375,1.0,0.1567952185869217,0.9535638093948364,0.9535638093948364,1.0,1.0,-0.5540218353271484,0.2397501915693283,0.3142716586589813,0.0806369632482528,0.0,0.0,0.0465024299919605,25.11551094055176,25.0,508.35296630859375,-3423.90087890625,33.331199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849304199219,304.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.787109375,18000.0,0.0,0.0,0.0607563219964504,0.0,0.0,0.0,0.0,1.0,0.0029316686559468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087608203291893,0.1030660569667816,-0.0154578536748886,0.0,6.165994273032993e-05,0.0,0.0,3.9719836711883545,0.0,0.0,0.0,0.2696964740753174,4.0,0.0,1.0
832200,293.3255920410156,297.1499938964844,293.1499938964844,0.0044326898641884,-328.85089111328125,295.29058837890625,0.5446652770042419,0.050000000745058,0.0458508059382438,294.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275146484375,0.5446652770042419,0.050000000745058,0.0482831075787544,293.408447265625,297.1499938964844,293.1499938964844,0.0071619325317442,-382.3711853027344,300.2525939941406,0.5446652770042419,0.050000000745058,0.0356617383658885,293.1752319335937,297.1499938964844,293.1499938964844,0.0571292489767074,-1588.146728515625,304.1554870605469,0.7148718237876892,0.1075129732489585,0.1028388887643814,293.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.5446652770042419,0.050000000745058,0.229034274816513,291.36065673828125,291.1499938964844,274.75,272.2604675292969,286.240966796875,294.99371337890625,291.439208984375,1.0,0.1567952185869217,0.9535638093948364,0.9535638093948364,1.0,1.0,-0.5540218353271484,0.2397501915693283,0.3142716586589813,0.0806369632482528,0.0,0.0,0.0465024299919605,25.11551094055176,25.0,508.35296630859375,-3423.90087890625,33.331199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849304199219,304.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.787109375,18000.0,0.0,0.0,0.0607563219964504,0.0,0.0,0.0,0.0,1.0,0.0029316686559468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087608203291893,0.1030660569667816,-0.0154578536748886,0.0,6.165994273032993e-05,0.0,0.0,3.9719836711883545,0.0,0.0,0.0,0.2696964740753174,4.0,0.0,1.0
832260,293.3272399902344,297.1499938964844,293.1499938964844,0.0043606073595583,-322.4593811035156,295.3348693847656,0.5446416139602661,0.050000000745058,0.0458509847521781,294.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5130920410156,0.5446416139602661,0.050000000745058,0.0482832938432693,293.4111022949219,297.1499938964844,293.1499938964844,0.0070036482065916,-374.5036926269531,300.2057800292969,0.5446416139602661,0.050000000745058,0.0356618762016296,293.17486572265625,297.1499938964844,293.1499938964844,0.0559519007802009,-1565.605712890625,304.155517578125,0.7136558294296265,0.1069511771202087,0.1023185849189758,293.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00103759765625,0.5446416139602661,0.050000000745058,0.2290351688861847,291.5163269042969,291.1499938964844,274.7260131835937,272.2499389648437,286.2319030761719,294.9949951171875,291.51348876953125,1.0,0.1567387580871582,0.9531590342521667,0.9531590342521667,1.0,1.0,-0.5533991456031799,0.2394646406173706,0.3139344751834869,0.0805450975894928,0.0,0.0,0.0,25.115869522094727,25.0,61.04022979736328,-1901.403076171875,33.27241897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,300.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.470703125,18000.0,0.0,0.0,0.0638632774353027,0.0,0.0,0.0,0.0,1.0,0.0072464393451809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215749703347682,0.0708285570144653,-0.049253586679697,0.0,6.481310992967337e-05,0.0,0.0,2.679607629776001,0.0,0.0,0.0,0.2640050947666168,4.0,0.0,1.0
832320,293.3272399902344,297.1499938964844,293.1499938964844,0.0043606073595583,-322.4593811035156,295.3348693847656,0.5446416139602661,0.050000000745058,0.0458509847521781,294.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5130920410156,0.5446416139602661,0.050000000745058,0.0482832938432693,293.4111022949219,297.1499938964844,293.1499938964844,0.0070036482065916,-374.5036926269531,300.2057800292969,0.5446416139602661,0.050000000745058,0.0356618762016296,293.17486572265625,297.1499938964844,293.1499938964844,0.0559519007802009,-1565.605712890625,304.155517578125,0.7136558294296265,0.1069511771202087,0.1023185849189758,293.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00103759765625,0.5446416139602661,0.050000000745058,0.2290351688861847,291.5163269042969,291.1499938964844,274.7260131835937,272.2499389648437,286.2319030761719,294.9949951171875,291.51348876953125,1.0,0.1567387580871582,0.9531590342521667,0.9531590342521667,1.0,1.0,-0.5533991456031799,0.2394646406173706,0.3139344751834869,0.0805450975894928,0.0,0.0,0.0,25.115869522094727,25.0,61.04022979736328,-1901.403076171875,33.27241897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,300.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.470703125,18000.0,0.0,0.0,0.0638632774353027,0.0,0.0,0.0,0.0,1.0,0.0072464393451809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215749703347682,0.0708285570144653,-0.049253586679697,0.0,6.481310992967337e-05,0.0,0.0,2.679607629776001,0.0,0.0,0.0,0.2640050947666168,4.0,0.0,1.0
832380,293.3231811523437,297.1499938964844,293.1499938964844,0.0043511013500392,-334.2350769042969,294.643310546875,0.5446372032165527,0.050000000745058,0.0458510182797908,294.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68719482421875,0.5446372032165527,0.050000000745058,0.0482833310961723,293.41070556640625,297.1499938964844,293.1499938964844,0.007277931086719,-400.0374145507813,299.8258056640625,0.5446372032165527,0.050000000745058,0.035661906003952,293.1737976074219,297.1499938964844,293.1499938964844,0.0617022514343261,-1684.0892333984375,304.1437683105469,0.7126002311706543,0.1065360605716705,0.1018655747175216,293.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5729064941406,0.5446372032165527,0.050000000745058,0.2290353327989578,290.6007995605469,291.1499938964844,274.7006530761719,272.2381896972656,286.21978759765625,294.99200439453125,290.41339111328125,1.0,0.1566831469535827,0.9527542591094972,0.9527542591094972,1.0,1.0,-0.5528557300567627,0.2392119616270065,0.3136437833309173,0.0804677903652191,0.0,0.0,0.0966752991080284,25.113019943237305,25.0,-543.9921264648438,-3339.031494140625,33.21821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,301.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17766.611328125,18000.0,0.0,0.0,0.0586722791194915,0.0,0.0,0.0,0.0,1.0,0.0063132275827229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779758915305137,0.1216996610164642,-0.0437237732112407,0.0,5.954490552539937e-05,0.0,0.0,4.617338180541992,0.0,0.0,0.0,0.2698337733745575,4.0,0.0,1.0
832440,293.3231811523437,297.1499938964844,293.1499938964844,0.0043511013500392,-334.2350769042969,294.643310546875,0.5446372032165527,0.050000000745058,0.0458510182797908,294.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68719482421875,0.5446372032165527,0.050000000745058,0.0482833310961723,293.41070556640625,297.1499938964844,293.1499938964844,0.007277931086719,-400.0374145507813,299.8258056640625,0.5446372032165527,0.050000000745058,0.035661906003952,293.1737976074219,297.1499938964844,293.1499938964844,0.0617022514343261,-1684.0892333984375,304.1437683105469,0.7126002311706543,0.1065360605716705,0.1018655747175216,293.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5729064941406,0.5446372032165527,0.050000000745058,0.2290353327989578,290.6007995605469,291.1499938964844,274.7006530761719,272.2381896972656,286.21978759765625,294.99200439453125,290.41339111328125,1.0,0.1566831469535827,0.9527542591094972,0.9527542591094972,1.0,1.0,-0.5528557300567627,0.2392119616270065,0.3136437833309173,0.0804677903652191,0.0,0.0,0.0966752991080284,25.113019943237305,25.0,-543.9921264648438,-3339.031494140625,33.21821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,301.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17766.611328125,18000.0,0.0,0.0,0.0586722791194915,0.0,0.0,0.0,0.0,1.0,0.0063132275827229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779758915305137,0.1216996610164642,-0.0437237732112407,0.0,5.954490552539937e-05,0.0,0.0,4.617338180541992,0.0,0.0,0.0,0.2698337733745575,4.0,0.0,1.0
832500,293.31964111328125,297.1499938964844,293.1499938964844,0.0043865665793418,-333.5854187011719,294.6612854003906,0.5446675419807434,0.050000000745058,0.0458507947623729,294.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278076171875,0.5446675419807434,0.050000000745058,0.0482830964028835,293.4087829589844,297.1499938964844,293.1499938964844,0.0071791568771004,-392.3507080078125,299.8023986816406,0.5446675419807434,0.050000000745058,0.035661730915308,293.17242431640625,297.1499938964844,293.1499938964844,0.0600954443216323,-1650.82958984375,304.14794921875,0.7123942375183105,0.1064997315406799,0.1017633229494094,293.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5446675419807434,0.050000000745058,0.2290342152118683,290.6568298339844,291.1499938964844,274.6875,272.2318420410156,286.2121276855469,294.9878234863281,290.8763122558594,1.0,0.1566579043865203,0.9525518417358398,0.9525518417358398,1.0,1.0,-0.5527308583259583,0.2391469478607177,0.3135839402675628,0.0804596096277237,0.0,0.0,0.1298868358135223,25.106319427490234,25.0,400.9838562011719,-3756.439697265625,33.2000846862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,304.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.720703125,18000.0,0.0,0.0,0.0578926093876361,0.0,0.0,0.0,0.0,1.0,0.0032858627382665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073017641901969,0.1262339353561401,-0.0189321730285882,0.0,5.875363785889931e-05,0.0,0.0,4.873737812042236,0.0,0.0,0.0,0.2721582651138305,4.0,0.0,1.0
832560,293.3189392089844,297.1499938964844,293.1499938964844,0.0043303249403834,-324.272705078125,294.9568176269531,0.5447133779525757,0.050000000745058,0.0458504557609558,294.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.5447133779525757,0.050000000745058,0.0482827350497245,293.4081726074219,297.1499938964844,293.1499938964844,0.0069611892104148,-377.3609924316406,299.90740966796875,0.5447133779525757,0.050000000745058,0.0356614626944065,293.1712341308594,297.1499938964844,293.1499938964844,0.0574267245829105,-1596.4088134765625,304.15313720703125,0.7123725414276123,0.1064515858888626,0.1017326563596725,293.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.97918701171875,0.5447133779525757,0.050000000745058,0.2290325164794922,291.1161804199219,291.1499938964844,274.67401123046875,272.2252197265625,286.2055053710937,294.98565673828125,291.273681640625,1.0,0.1566353440284729,0.9527254700660706,0.9527254700660706,1.0,1.0,-0.552690863609314,0.2391229122877121,0.313567966222763,0.0804754793643951,0.0,0.0,0.0856245160102844,25.09723472595215,25.0,604.2562866210938,-3650.47998046875,33.18775177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.8069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08984375,18000.0,0.0,0.0,0.0595477372407913,0.0,0.0,0.0,0.0,1.0,0.0025090682320296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018754541873931,0.1134713813662529,-0.0115959299728274,0.0,6.043338362360373e-05,0.0,0.0,4.393558025360107,0.0,0.0,0.0,0.2711623907089233,4.0,0.0,1.0
