time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.32012939453125,297.1499938964844,293.1499938964844,0.004240607842803,-314.4015197753906,295.1570739746094,0.5447483658790588,0.050000000745058,0.0458501949906349,294.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.474853515625,0.5447483658790588,0.050000000745058,0.0482824631035327,293.40948486328125,297.1499938964844,293.1499938964844,0.0067373728379607,-364.0686340332031,299.9371032714844,0.5447483658790588,0.050000000745058,0.0356612615287303,293.17010498046875,297.1499938964844,293.1499938964844,0.0553868636488914,-1555.857421875,304.1552734375,0.7118837237358093,0.1061437875032424,0.1015083864331245,293.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5447483658790588,0.050000000745058,0.2290312200784683,291.4853210449219,291.1499938964844,274.64599609375,272.2110290527344,286.19354248046875,294.9850769042969,291.50506591796875,1.0,0.1565925925970077,0.953072726726532,0.953072726726532,1.0,1.0,-0.5524193644523621,0.2389964163303375,0.3134229481220245,0.0804665088653564,0.0,0.0,0.0089192287996411,25.0887451171875,25.0,298.8509521484375,-3200.287841796875,33.15406036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140930175781,302.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.83203125,18000.0,0.0,0.0,0.0631263777613639,0.0,0.0,0.0,0.0,1.0,0.0036472477950155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738496556878089,0.0964461714029312,-0.0225965194404125,0.0,6.406524335034192e-05,0.0,0.0,3.6927857398986816,0.0,0.0,0.0,0.2683857679367065,4.0,0.0,1.0
832680,293.32012939453125,297.1499938964844,293.1499938964844,0.004240607842803,-314.4015197753906,295.1570739746094,0.5447483658790588,0.050000000745058,0.0458501949906349,294.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.474853515625,0.5447483658790588,0.050000000745058,0.0482824631035327,293.40948486328125,297.1499938964844,293.1499938964844,0.0067373728379607,-364.0686340332031,299.9371032714844,0.5447483658790588,0.050000000745058,0.0356612615287303,293.17010498046875,297.1499938964844,293.1499938964844,0.0553868636488914,-1555.857421875,304.1552734375,0.7118837237358093,0.1061437875032424,0.1015083864331245,293.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7561340332031,0.5447483658790588,0.050000000745058,0.2290312200784683,291.4853210449219,291.1499938964844,274.64599609375,272.2110290527344,286.19354248046875,294.9850769042969,291.50506591796875,1.0,0.1565925925970077,0.953072726726532,0.953072726726532,1.0,1.0,-0.5524193644523621,0.2389964163303375,0.3134229481220245,0.0804665088653564,0.0,0.0,0.0089192287996411,25.0887451171875,25.0,298.8509521484375,-3200.287841796875,33.15406036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140930175781,302.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.83203125,18000.0,0.0,0.0,0.0631263777613639,0.0,0.0,0.0,0.0,1.0,0.0036472477950155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738496556878089,0.0964461714029312,-0.0225965194404125,0.0,6.406524335034192e-05,0.0,0.0,3.6927857398986816,0.0,0.0,0.0,0.2683857679367065,4.0,0.0,1.0
832740,293.3197021484375,297.1499938964844,293.1499938964844,0.0041724191978573,-313.74871826171875,294.9437561035156,0.5447368025779724,0.050000000745058,0.0458502806723117,294.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.5447368025779724,0.050000000745058,0.0482825562357902,293.410400390625,297.1499938964844,293.1499938964844,0.0067418431863188,-369.08544921875,299.77203369140625,0.5447368025779724,0.050000000745058,0.0356613285839557,293.1694641113281,297.1499938964844,293.1499938964844,0.0571525320410728,-1592.6004638671875,304.1501159667969,0.7109774947166443,0.1057628914713859,0.1011318266391754,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4987487792969,0.5447368025779724,0.050000000745058,0.2290316522121429,291.2657165527344,291.1499938964844,274.6166687011719,272.19561767578125,286.1800842285156,294.9833374023437,290.95758056640625,1.0,0.1565496921539306,0.9534199833869934,0.9534199833869934,1.0,1.0,-0.5519682765007019,0.2387965768575668,0.3131716847419739,0.0804165005683898,0.0,0.0,0.0,25.08799743652344,25.0,-1251.0826416015625,-0.0,33.11067581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,298.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.41015625,18000.0,0.0,0.0,0.0637154728174209,0.0,0.0,0.0,0.0,1.0,0.0115502374246716,0.0,-0.0,-0.0,0.0,0.0,0.0,6.424101593438536e-05,0.0661890730261802,-0.066124826669693,0.0,6.466310151154175e-05,0.0,0.0,2.4663407802581787,0.0,0.0,0.0,0.2624404728412628,4.0,0.0,1.0
832800,293.3197021484375,297.1499938964844,293.1499938964844,0.0041724191978573,-313.74871826171875,294.9437561035156,0.5447368025779724,0.050000000745058,0.0458502806723117,294.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.5447368025779724,0.050000000745058,0.0482825562357902,293.410400390625,297.1499938964844,293.1499938964844,0.0067418431863188,-369.08544921875,299.77203369140625,0.5447368025779724,0.050000000745058,0.0356613285839557,293.1694641113281,297.1499938964844,293.1499938964844,0.0571525320410728,-1592.6004638671875,304.1501159667969,0.7109774947166443,0.1057628914713859,0.1011318266391754,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4987487792969,0.5447368025779724,0.050000000745058,0.2290316522121429,291.2657165527344,291.1499938964844,274.6166687011719,272.19561767578125,286.1800842285156,294.9833374023437,290.95758056640625,1.0,0.1565496921539306,0.9534199833869934,0.9534199833869934,1.0,1.0,-0.5519682765007019,0.2387965768575668,0.3131716847419739,0.0804165005683898,0.0,0.0,0.0,25.08799743652344,25.0,-1251.0826416015625,-0.0,33.11067581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,298.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.41015625,18000.0,0.0,0.0,0.0637154728174209,0.0,0.0,0.0,0.0,1.0,0.0115502374246716,0.0,-0.0,-0.0,0.0,0.0,0.0,6.424101593438536e-05,0.0661890730261802,-0.066124826669693,0.0,6.466310151154175e-05,0.0,0.0,2.4663407802581787,0.0,0.0,0.0,0.2624404728412628,4.0,0.0,1.0
832860,293.3106994628906,297.1499938964844,293.1499938964844,0.0042412648908793,-322.74005126953125,294.5014038085937,0.5448158979415894,0.050000000745058,0.0458496958017349,294.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5448158979415894,0.050000000745058,0.0482819378376007,293.4045104980469,297.1499938964844,293.1499938964844,0.0068365181796252,-377.8196716308594,299.5015869140625,0.5448158979415894,0.050000000745058,0.0356608740985393,293.1664123535156,297.1499938964844,293.1499938964844,0.0592401064932346,-1634.78564453125,304.14776611328125,0.7109782099723816,0.1058831363916397,0.10109543800354,293.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605529785156,0.5448158979415894,0.050000000745058,0.2290287166833877,290.696044921875,291.1499938964844,274.58599853515625,272.17901611328125,286.1614074707031,294.9736633300781,290.9169921875,1.0,0.1565132439136505,0.954022228717804,0.954022228717804,1.0,1.0,-0.5519189834594727,0.2387694269418716,0.3131495118141174,0.0804520100355148,0.0,0.0,0.1282754689455032,25.072473526000977,25.0,436.2154235839844,-3777.731689453125,33.09144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148254394531,304.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.744140625,18000.0,0.0,0.0,0.0585012733936309,0.0,0.0,0.0,0.0,1.0,0.0030722799710929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087103933095932,0.1255204528570175,-0.016810055822134,0.0,5.937135574640706e-05,0.0,0.0,4.851578712463379,0.0,0.0,0.0,0.272199273109436,4.0,0.0,1.0
832920,293.3106994628906,297.1499938964844,293.1499938964844,0.0042412648908793,-322.74005126953125,294.5014038085937,0.5448158979415894,0.050000000745058,0.0458496958017349,294.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5448158979415894,0.050000000745058,0.0482819378376007,293.4045104980469,297.1499938964844,293.1499938964844,0.0068365181796252,-377.8196716308594,299.5015869140625,0.5448158979415894,0.050000000745058,0.0356608740985393,293.1664123535156,297.1499938964844,293.1499938964844,0.0592401064932346,-1634.78564453125,304.14776611328125,0.7109782099723816,0.1058831363916397,0.10109543800354,293.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605529785156,0.5448158979415894,0.050000000745058,0.2290287166833877,290.696044921875,291.1499938964844,274.58599853515625,272.17901611328125,286.1614074707031,294.9736633300781,290.9169921875,1.0,0.1565132439136505,0.954022228717804,0.954022228717804,1.0,1.0,-0.5519189834594727,0.2387694269418716,0.3131495118141174,0.0804520100355148,0.0,0.0,0.1282754689455032,25.072473526000977,25.0,436.2154235839844,-3777.731689453125,33.09144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148254394531,304.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.744140625,18000.0,0.0,0.0,0.0585012733936309,0.0,0.0,0.0,0.0,1.0,0.0030722799710929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087103933095932,0.1255204528570175,-0.016810055822134,0.0,5.937135574640706e-05,0.0,0.0,4.851578712463379,0.0,0.0,0.0,0.272199273109436,4.0,0.0,1.0
832980,293.308837890625,297.1499938964844,293.1499938964844,0.0041426946409046,-308.4319152832031,294.9491882324219,0.5449400544166565,0.050000000745058,0.0458487719297409,294.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.5449400544166565,0.050000000745058,0.0482809655368328,293.4019775390625,297.1499938964844,293.1499938964844,0.0065195625647902,-356.0059509277344,299.66192626953125,0.5449400544166565,0.050000000745058,0.0356601551175117,293.1636047363281,297.1499938964844,293.1499938964844,0.0556663870811462,-1561.9139404296875,304.1541442871094,0.711610734462738,0.106042593717575,0.1013037785887718,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.5449400544166565,0.050000000745058,0.2290241122245788,291.38922119140625,291.1499938964844,274.5539855957031,272.1611633300781,286.1452941894531,294.9685363769531,291.4491271972656,1.0,0.1564892828464508,0.9546245336532592,0.9546245336532592,1.0,1.0,-0.552160382270813,0.2388637959957122,0.3132965564727783,0.080547995865345,0.0,0.0,0.0416380390524864,25.05038833618164,25.0,455.1998596191406,-3391.95654296875,33.0935173034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299987792969,303.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.69140625,18000.0,0.0,0.0,0.0620879642665386,0.0,0.0,0.0,0.0,1.0,0.0029677066486328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852981805801391,0.1010941639542579,-0.0157959889620542,0.0,6.301139364950359e-05,0.0,0.0,3.8916678428649902,0.0,0.0,0.0,0.269408106803894,4.0,0.0,1.0
833040,293.308837890625,297.1499938964844,293.1499938964844,0.0041426946409046,-308.4319152832031,294.9491882324219,0.5449400544166565,0.050000000745058,0.0458487719297409,294.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.5449400544166565,0.050000000745058,0.0482809655368328,293.4019775390625,297.1499938964844,293.1499938964844,0.0065195625647902,-356.0059509277344,299.66192626953125,0.5449400544166565,0.050000000745058,0.0356601551175117,293.1636047363281,297.1499938964844,293.1499938964844,0.0556663870811462,-1561.9139404296875,304.1541442871094,0.711610734462738,0.106042593717575,0.1013037785887718,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.5449400544166565,0.050000000745058,0.2290241122245788,291.38922119140625,291.1499938964844,274.5539855957031,272.1611633300781,286.1452941894531,294.9685363769531,291.4491271972656,1.0,0.1564892828464508,0.9546245336532592,0.9546245336532592,1.0,1.0,-0.552160382270813,0.2388637959957122,0.3132965564727783,0.080547995865345,0.0,0.0,0.0416380390524864,25.05038833618164,25.0,455.1998596191406,-3391.95654296875,33.0935173034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299987792969,303.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.69140625,18000.0,0.0,0.0,0.0620879642665386,0.0,0.0,0.0,0.0,1.0,0.0029677066486328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852981805801391,0.1010941639542579,-0.0157959889620542,0.0,6.301139364950359e-05,0.0,0.0,3.8916678428649902,0.0,0.0,0.0,0.269408106803894,4.0,0.0,1.0
833100,293.30889892578125,297.1499938964844,293.1499938964844,0.0041100401431322,-305.3407287597656,294.98760986328125,0.5449643135070801,0.050000000745058,0.0458485931158065,294.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4705810546875,0.5449643135070801,0.050000000745058,0.0482807755470275,293.4021301269531,297.1499938964844,293.1499938964844,0.0064471676014363,-352.01177978515625,299.65093994140625,0.5449643135070801,0.050000000745058,0.0356600172817707,293.1629333496094,297.1499938964844,293.1499938964844,0.0552348159253597,-1553.3402099609375,304.1541442871094,0.7116237878799438,0.1060004606842994,0.1012980118393898,293.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4705810546875,0.5449643135070801,0.050000000745058,0.2290232181549072,291.4799194335937,291.1499938964844,274.5375061035156,272.1517944335937,286.1376647949219,294.9673767089844,291.4970092773437,1.0,0.1564787477254867,0.9549256563186646,0.9549256563186646,1.0,1.0,-0.5521517992019653,0.2388578206300735,0.3132939636707306,0.0805672258138656,0.0,0.0,0.0100050847977399,25.04576301574707,25.0,281.61090087890625,-3206.773193359375,33.08835983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,302.89337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.83984375,18000.0,0.0,0.0,0.0637503042817115,0.0,0.0,0.0,0.0,1.0,0.0036210631951689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739477425813674,0.0962726920843124,-0.0223249495029449,0.0,6.469845538958907e-05,0.0,0.0,3.685767889022827,0.0,0.0,0.0,0.2683640420436859,4.0,0.0,1.0
833160,293.3088684082031,297.1499938964844,293.1499938964844,0.0040847836062312,-303.435546875,294.9765319824219,0.5449719429016113,0.050000000745058,0.0458485372364521,294.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.5449719429016113,0.050000000745058,0.0482807159423828,293.4024658203125,297.1499938964844,293.1499938964844,0.006397046148777,-349.7198486328125,299.6151428222656,0.5449719429016113,0.050000000745058,0.0356599725782871,293.1625061035156,297.1499938964844,293.1499938964844,0.0551078654825687,-1550.9921875,304.15362548828125,0.7114921808242798,0.1059210672974586,0.1012390032410621,293.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.5449719429016113,0.050000000745058,0.2290229350328445,291.50152587890625,291.1499938964844,274.5206604003906,272.1421203613281,286.1298828125,294.9661560058594,291.4924011230469,1.0,0.1564683020114898,0.9549680352211,0.9549680352211,1.0,1.0,-0.5520804524421692,0.2388223558664322,0.3132581114768982,0.0805680453777313,0.0,0.0,0.0,25.04391098022461,25.0,-4.731781482696533,-1723.34765625,33.07987594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,300.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.521484375,18000.0,0.0,0.0,0.0650481805205345,0.0,0.0,0.0,0.0,1.0,0.0075366497039794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0183017402887344,0.0690871179103851,-0.0507853776216506,0.0,6.601562927244231e-05,0.0,0.0,2.61016583442688,0.0,0.0,0.0,0.2637475728988647,4.0,0.0,1.0
833220,293.3038330078125,297.1499938964844,293.1499938964844,0.0040778103284537,-314.6683654785156,294.2519226074219,0.5449860095977783,0.050000000745058,0.0458484329283237,294.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438903808594,0.5449860095977783,0.050000000745058,0.0482806079089641,293.40057373046875,297.1499938964844,293.1499938964844,0.0066349389962852,-373.69775390625,299.1915283203125,0.5449860095977783,0.050000000745058,0.0356598906219005,293.1612243652344,297.1499938964844,293.1499938964844,0.0611351877450943,-1674.106689453125,304.1421203613281,0.7112340331077576,0.105860985815525,0.1011238619685173,293.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438903808594,0.5449860095977783,0.050000000745058,0.2290224134922027,290.56231689453125,291.1499938964844,274.4859924316406,272.121826171875,286.1118469238281,294.9604187011719,290.4230651855469,1.0,0.1564483046531677,0.95505291223526,0.95505291223526,1.0,1.0,-0.5519412755966187,0.2387541383504867,0.3131871223449707,0.0805658772587776,0.0,0.0,0.1059812307357788,25.04038619995117,25.0,-440.0123596191406,-3390.19189453125,33.06341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42352294921875,301.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17776.6171875,18000.0,0.0,0.0,0.0596275702118873,0.0,0.0,0.0,0.0,1.0,0.0059504746459424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806865319609642,0.1221902444958686,-0.0415037162601947,0.0,6.051440504961647e-05,0.0,0.0,4.643355369567871,0.0,0.0,0.0,0.2700931131839752,4.0,0.0,1.0
833280,293.3038330078125,297.1499938964844,293.1499938964844,0.0040778103284537,-314.6683654785156,294.2519226074219,0.5449860095977783,0.050000000745058,0.0458484329283237,294.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438903808594,0.5449860095977783,0.050000000745058,0.0482806079089641,293.40057373046875,297.1499938964844,293.1499938964844,0.0066349389962852,-373.69775390625,299.1915283203125,0.5449860095977783,0.050000000745058,0.0356598906219005,293.1612243652344,297.1499938964844,293.1499938964844,0.0611351877450943,-1674.106689453125,304.1421203613281,0.7112340331077576,0.105860985815525,0.1011238619685173,293.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438903808594,0.5449860095977783,0.050000000745058,0.2290224134922027,290.56231689453125,291.1499938964844,274.4859924316406,272.121826171875,286.1118469238281,294.9604187011719,290.4230651855469,1.0,0.1564483046531677,0.95505291223526,0.95505291223526,1.0,1.0,-0.5519412755966187,0.2387541383504867,0.3131871223449707,0.0805658772587776,0.0,0.0,0.1059812307357788,25.04038619995117,25.0,-440.0123596191406,-3390.19189453125,33.06341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42352294921875,301.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17776.6171875,18000.0,0.0,0.0,0.0596275702118873,0.0,0.0,0.0,0.0,1.0,0.0059504746459424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806865319609642,0.1221902444958686,-0.0415037162601947,0.0,6.051440504961647e-05,0.0,0.0,4.643355369567871,0.0,0.0,0.0,0.2700931131839752,4.0,0.0,1.0
833340,293.299072265625,297.1499938964844,293.1499938964844,0.0040638074278831,-305.378662109375,294.6229553222656,0.5450851917266846,0.050000000745058,0.0458476990461349,294.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.5450851917266846,0.050000000745058,0.048279833048582,293.39666748046875,297.1499938964844,293.1499938964844,0.0063585895113646,-352.0087280273437,299.3218078613281,0.5450851917266846,0.050000000745058,0.0356593206524848,293.158447265625,297.1499938964844,293.1499938964844,0.0570410974323749,-1589.55615234375,304.1516418457031,0.7118736505508423,0.1061407551169395,0.1013475209474563,293.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.5450851917266846,0.050000000745058,0.229018747806549,291.1264038085937,291.1499938964844,274.45001220703125,272.1003112792969,286.0920715332031,294.9518127441406,291.2734375,1.0,0.1564367115497589,0.9551377892494202,0.9551377892494202,1.0,1.0,-0.5522027015686035,0.2388546019792556,0.313348114490509,0.0806439965963363,0.0,0.0,0.0867607966065406,25.023237228393555,25.0,585.0277709960938,-3664.170654296875,33.07201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069702148437,304.7751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.857421875,18000.0,0.0,0.0,0.0608744397759437,0.0,0.0,0.0,0.0,1.0,0.0023809785488992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020809337496757,0.1125844046473503,-0.0105034708976745,0.0,6.17798141320236e-05,0.0,0.0,4.359884738922119,0.0,0.0,0.0,0.2711102068424225,4.0,0.0,1.0
833400,293.299072265625,297.1499938964844,293.1499938964844,0.0040638074278831,-305.378662109375,294.6229553222656,0.5450851917266846,0.050000000745058,0.0458476990461349,294.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.5450851917266846,0.050000000745058,0.048279833048582,293.39666748046875,297.1499938964844,293.1499938964844,0.0063585895113646,-352.0087280273437,299.3218078613281,0.5450851917266846,0.050000000745058,0.0356593206524848,293.158447265625,297.1499938964844,293.1499938964844,0.0570410974323749,-1589.55615234375,304.1516418457031,0.7118736505508423,0.1061407551169395,0.1013475209474563,293.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.5450851917266846,0.050000000745058,0.229018747806549,291.1264038085937,291.1499938964844,274.45001220703125,272.1003112792969,286.0920715332031,294.9518127441406,291.2734375,1.0,0.1564367115497589,0.9551377892494202,0.9551377892494202,1.0,1.0,-0.5522027015686035,0.2388546019792556,0.313348114490509,0.0806439965963363,0.0,0.0,0.0867607966065406,25.023237228393555,25.0,585.0277709960938,-3664.170654296875,33.07201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069702148437,304.7751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.857421875,18000.0,0.0,0.0,0.0608744397759437,0.0,0.0,0.0,0.0,1.0,0.0023809785488992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020809337496757,0.1125844046473503,-0.0105034708976745,0.0,6.17798141320236e-05,0.0,0.0,4.359884738922119,0.0,0.0,0.0,0.2711102068424225,4.0,0.0,1.0
833460,293.2997741699219,297.1499938964844,293.1499938964844,0.0039865775033831,-296.7740173339844,294.81903076171875,0.5451307892799377,0.050000000745058,0.0458473600447177,294.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564514160156,0.5451307892799377,0.050000000745058,0.0482794791460037,293.3973083496094,297.1499938964844,293.1499938964844,0.0061704847030341,-340.1702575683594,299.3627319335937,0.5451307892799377,0.050000000745058,0.0356590561568737,293.1573181152344,297.1499938964844,293.1499938964844,0.0554366372525692,-1557.152099609375,304.1535949707031,0.7121389508247375,0.1061594039201736,0.1014388427138328,293.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564514160156,0.5451307892799377,0.050000000745058,0.2290170490741729,291.46588134765625,291.1499938964844,274.41265869140625,272.0775756835937,286.07489013671875,294.9493713378906,291.4833068847656,1.0,0.1564298719167709,0.9554800987243652,0.9554800987243652,1.0,1.0,-0.5523092150688171,0.2388966530561447,0.3134125471115112,0.0806888565421104,0.0,0.0,0.0150717608630657,25.015356063842773,25.0,280.4313659667969,-3235.481689453125,33.074668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90020751953125,302.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.685546875,18000.0,0.0,0.0,0.0643956065177917,0.0,0.0,0.0,0.0,1.0,0.0035061778035014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752974972128868,0.0964465215802192,-0.0211490243673324,0.0,6.535335705848411e-05,0.0,0.0,3.694209098815918,0.0,0.0,0.0,0.2684411704540252,4.0,0.0,1.0
833520,293.2997741699219,297.1499938964844,293.1499938964844,0.0039865775033831,-296.7740173339844,294.81903076171875,0.5451307892799377,0.050000000745058,0.0458473600447177,294.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564514160156,0.5451307892799377,0.050000000745058,0.0482794791460037,293.3973083496094,297.1499938964844,293.1499938964844,0.0061704847030341,-340.1702575683594,299.3627319335937,0.5451307892799377,0.050000000745058,0.0356590561568737,293.1573181152344,297.1499938964844,293.1499938964844,0.0554366372525692,-1557.152099609375,304.1535949707031,0.7121389508247375,0.1061594039201736,0.1014388427138328,293.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564514160156,0.5451307892799377,0.050000000745058,0.2290170490741729,291.46588134765625,291.1499938964844,274.41265869140625,272.0775756835937,286.07489013671875,294.9493713378906,291.4833068847656,1.0,0.1564298719167709,0.9554800987243652,0.9554800987243652,1.0,1.0,-0.5523092150688171,0.2388966530561447,0.3134125471115112,0.0806888565421104,0.0,0.0,0.0150717608630657,25.015356063842773,25.0,280.4313659667969,-3235.481689453125,33.074668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90020751953125,302.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.685546875,18000.0,0.0,0.0,0.0643956065177917,0.0,0.0,0.0,0.0,1.0,0.0035061778035014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752974972128868,0.0964465215802192,-0.0211490243673324,0.0,6.535335705848411e-05,0.0,0.0,3.694209098815918,0.0,0.0,0.0,0.2684411704540252,4.0,0.0,1.0
833580,293.2997436523437,297.1499938964844,293.1499938964844,0.003924265038222,-294.6073303222656,294.6871337890625,0.5451199412345886,0.050000000745058,0.045847438275814,294.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5451199412345886,0.050000000745058,0.0482795611023902,293.3985290527344,297.1499938964844,293.1499938964844,0.006128872744739,-340.9455261230469,299.2333374023437,0.5451199412345886,0.050000000745058,0.0356591194868087,293.156982421875,297.1499938964844,293.1499938964844,0.0565688125789165,-1580.447021484375,304.1501770019531,0.7118945121765137,0.1060429215431213,0.1013402342796325,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5451199412345886,0.050000000745058,0.2290174514055252,291.3558959960937,291.1499938964844,274.3739929199219,272.0535888671875,286.0566711425781,294.94683837890625,291.12158203125,1.0,0.1564218252897262,0.9558224678039552,0.9558224678039552,1.0,1.0,-0.5521916747093201,0.2388486713171005,0.3133429884910583,0.0806796699762344,0.0,0.0,0.0,25.016700744628903,25.0,-1076.8404541015625,-0.0,33.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,298.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.80078125,18000.0,0.0,0.0,0.0657108500599861,0.0,0.0,0.0,0.0,1.0,0.010906109586358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002093364746542,0.0645879730582237,-0.0643786415457725,0.0,6.66881533106789e-05,0.0,0.0,2.409830093383789,0.0,0.0,0.0,0.2624527513980865,4.0,0.0,1.0
833640,293.2997436523437,297.1499938964844,293.1499938964844,0.003924265038222,-294.6073303222656,294.6871337890625,0.5451199412345886,0.050000000745058,0.045847438275814,294.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5451199412345886,0.050000000745058,0.0482795611023902,293.3985290527344,297.1499938964844,293.1499938964844,0.006128872744739,-340.9455261230469,299.2333374023437,0.5451199412345886,0.050000000745058,0.0356591194868087,293.156982421875,297.1499938964844,293.1499938964844,0.0565688125789165,-1580.447021484375,304.1501770019531,0.7118945121765137,0.1060429215431213,0.1013402342796325,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5451199412345886,0.050000000745058,0.2290174514055252,291.3558959960937,291.1499938964844,274.3739929199219,272.0535888671875,286.0566711425781,294.94683837890625,291.12158203125,1.0,0.1564218252897262,0.9558224678039552,0.9558224678039552,1.0,1.0,-0.5521916747093201,0.2388486713171005,0.3133429884910583,0.0806796699762344,0.0,0.0,0.0,25.016700744628903,25.0,-1076.8404541015625,-0.0,33.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,298.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.80078125,18000.0,0.0,0.0,0.0657108500599861,0.0,0.0,0.0,0.0,1.0,0.010906109586358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002093364746542,0.0645879730582237,-0.0643786415457725,0.0,6.66881533106789e-05,0.0,0.0,2.409830093383789,0.0,0.0,0.0,0.2624527513980865,4.0,0.0,1.0
833700,293.2963256835937,297.1499938964844,293.1499938964844,0.0039325081743299,-303.383544921875,294.15234375,0.5451217293739319,0.050000000745058,0.0458474270999431,294.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.5451217293739319,0.050000000745058,0.0482795499265193,293.3971862792969,297.1499938964844,293.1499938964844,0.0063074957579374,-358.5318603515625,298.92315673828125,0.5451217293739319,0.050000000745058,0.0356591083109378,293.1564025878906,297.1499938964844,293.1499938964844,0.0609776526689529,-1670.552490234375,304.1421813964844,0.7118357419967651,0.1060651093721389,0.1013145446777343,293.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.5451217293739319,0.050000000745058,0.2290173918008804,290.6565856933594,291.1499938964844,274.3541564941406,272.0411376953125,286.04595947265625,294.9433288574219,290.4127502441406,1.0,0.156417891383171,0.95599365234375,0.95599365234375,1.0,1.0,-0.5521606802940369,0.2388375103473663,0.3133231401443481,0.0806781277060508,0.0,0.0,0.0883620157837867,25.016132354736328,25.0,-684.5206298828125,-3319.90478515625,33.06135940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35406494140625,300.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17762.25390625,18000.0,0.0,0.0,0.0611947961151599,0.0,0.0,0.0,0.0,1.0,0.0063954731449484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758494138717651,0.1200494915246963,-0.0442000776529312,0.0,6.210494029801339e-05,0.0,0.0,4.548660755157471,0.0,0.0,0.0,0.2695412039756775,4.0,0.0,1.0
833760,293.2922668457031,297.1499938964844,293.1499938964844,0.0039868312887847,-305.4854431152344,294.10272216796875,0.5451552867889404,0.050000000745058,0.0458471775054931,294.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59100341796875,0.5451552867889404,0.050000000745058,0.0482792854309082,293.39459228515625,297.1499938964844,293.1499938964844,0.0062704998999834,-354.6589660644531,298.86785888671875,0.5451552867889404,0.050000000745058,0.0356589183211326,293.1551513671875,297.1499938964844,293.1499938964844,0.0600904449820518,-1651.7100830078125,304.1453857421875,0.7120884656906128,0.1062298640608787,0.1014060154557228,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59100341796875,0.5451552867889404,0.050000000745058,0.2290161550045013,290.6100769042969,291.1499938964844,274.3340148925781,272.02838134765625,286.0340576171875,294.93780517578125,290.8136291503906,1.0,0.1564159393310547,0.9561647772789,0.9561647772789,1.0,1.0,-0.5522680282592773,0.2388847470283508,0.3133833110332489,0.0807040184736251,0.0,0.0,0.1353755891323089,25.010385513305664,25.0,322.0595703125,-3773.564697265625,33.06610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220886230469,304.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.96484375,18000.0,0.0,0.0,0.0599478371441364,0.0,0.0,0.0,0.0,1.0,0.0033205254003405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069281473755836,0.1261987090110778,-0.019270559772849,0.0,6.083943299017847e-05,0.0,0.0,4.868361473083496,0.0,0.0,0.0,0.272104263305664,4.0,0.0,1.0
833820,293.2911682128906,297.1499938964844,293.1499938964844,0.0039028928149491,-291.97198486328125,294.5941162109375,0.5452436208724976,0.050000000745058,0.0458465255796909,294.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034362792969,0.5452436208724976,0.050000000745058,0.0482785962522029,293.39306640625,297.1499938964844,293.1499938964844,0.0059791281819343,-332.9176940917969,299.0711975097656,0.5452436208724976,0.050000000745058,0.0356584079563617,293.1531677246094,297.1499938964844,293.1499938964844,0.056317638605833,-1574.279052734375,304.1528625488281,0.7128961086273193,0.1065081506967544,0.1017094403505325,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034362792969,0.5452436208724976,0.050000000745058,0.2290128767490387,291.3334045410156,291.1499938964844,274.29266357421875,272.0019226074219,286.0132751464844,294.9322204589844,291.4041442871094,1.0,0.1564183831214904,0.9565069675445556,0.9565069675445556,1.0,1.0,-0.5526260733604431,0.2390405833721161,0.313585489988327,0.0807821601629257,0.0,0.0,0.0556337349116802,24.995820999145508,25.0,471.6338195800781,-3481.2119140625,33.08625411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,304.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5546875,18000.0,0.0,0.0,0.0633017718791961,0.0,0.0,0.0,0.0,1.0,0.002659753896296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899556204676628,0.1028701961040496,-0.0129145765677094,0.0,6.424324965337291e-05,0.0,0.0,3.967117547988892,0.0,0.0,0.0,0.2697793245315552,4.0,0.0,1.0
833880,293.2911682128906,297.1499938964844,293.1499938964844,0.0039028928149491,-291.97198486328125,294.5941162109375,0.5452436208724976,0.050000000745058,0.0458465255796909,294.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034362792969,0.5452436208724976,0.050000000745058,0.0482785962522029,293.39306640625,297.1499938964844,293.1499938964844,0.0059791281819343,-332.9176940917969,299.0711975097656,0.5452436208724976,0.050000000745058,0.0356584079563617,293.1531677246094,297.1499938964844,293.1499938964844,0.056317638605833,-1574.279052734375,304.1528625488281,0.7128961086273193,0.1065081506967544,0.1017094403505325,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034362792969,0.5452436208724976,0.050000000745058,0.2290128767490387,291.3334045410156,291.1499938964844,274.29266357421875,272.0019226074219,286.0132751464844,294.9322204589844,291.4041442871094,1.0,0.1564183831214904,0.9565069675445556,0.9565069675445556,1.0,1.0,-0.5526260733604431,0.2390405833721161,0.313585489988327,0.0807821601629257,0.0,0.0,0.0556337349116802,24.995820999145508,25.0,471.6338195800781,-3481.2119140625,33.08625411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,304.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5546875,18000.0,0.0,0.0,0.0633017718791961,0.0,0.0,0.0,0.0,1.0,0.002659753896296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899556204676628,0.1028701961040496,-0.0129145765677094,0.0,6.424324965337291e-05,0.0,0.0,3.967117547988892,0.0,0.0,0.0,0.2697793245315552,4.0,0.0,1.0
833940,293.2919921875,297.1499938964844,293.1499938964844,0.0038475622422993,-286.8719482421875,294.64764404296875,0.5452552437782288,0.050000000745058,0.045846439898014,294.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4691772460937,0.5452552437782288,0.050000000745058,0.0482785068452358,293.3942565917969,297.1499938964844,293.1499938964844,0.0058589223772287,-326.1249084472656,299.0408020019531,0.5452552437782288,0.050000000745058,0.0356583409011364,293.1526794433594,297.1499938964844,293.1499938964844,0.0557239092886447,-1562.3314208984375,304.15283203125,0.7130634784698486,0.1065277606248855,0.1017758324742317,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4691772460937,0.5452552437782288,0.050000000745058,0.229012444615364,291.47216796875,291.1499938964844,274.25,271.9742431640625,285.9931640625,294.9296875,291.47607421875,1.0,0.1564217060804367,0.956849217414856,0.956849217414856,1.0,1.0,-0.5527049899101257,0.239083781838417,0.3136211931705475,0.0807934775948524,0.0,0.0,0.0,24.994007110595703,25.0,164.28164672851562,-3122.802490234375,33.09200668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329162597656,302.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.31640625,18000.0,0.0,0.0,0.0663870722055435,0.0,0.0,0.0,0.0,1.0,0.0039970814250409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679527819156646,0.0940956175327301,-0.0261428356170654,0.0,6.737443618476391e-05,0.0,0.0,3.594845056533813,0.0,0.0,0.0,0.2676767110824585,4.0,0.0,1.0
834000,293.2919921875,297.1499938964844,293.1499938964844,0.0038475622422993,-286.8719482421875,294.64764404296875,0.5452552437782288,0.050000000745058,0.045846439898014,294.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4691772460937,0.5452552437782288,0.050000000745058,0.0482785068452358,293.3942565917969,297.1499938964844,293.1499938964844,0.0058589223772287,-326.1249084472656,299.0408020019531,0.5452552437782288,0.050000000745058,0.0356583409011364,293.1526794433594,297.1499938964844,293.1499938964844,0.0557239092886447,-1562.3314208984375,304.15283203125,0.7130634784698486,0.1065277606248855,0.1017758324742317,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4691772460937,0.5452552437782288,0.050000000745058,0.229012444615364,291.47216796875,291.1499938964844,274.25,271.9742431640625,285.9931640625,294.9296875,291.47607421875,1.0,0.1564217060804367,0.956849217414856,0.956849217414856,1.0,1.0,-0.5527049899101257,0.239083781838417,0.3136211931705475,0.0807934775948524,0.0,0.0,0.0,24.994007110595703,25.0,164.28164672851562,-3122.802490234375,33.09200668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329162597656,302.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.31640625,18000.0,0.0,0.0,0.0663870722055435,0.0,0.0,0.0,0.0,1.0,0.0039970814250409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679527819156646,0.0940956175327301,-0.0261428356170654,0.0,6.737443618476391e-05,0.0,0.0,3.594845056533813,0.0,0.0,0.0,0.2676767110824585,4.0,0.0,1.0
834060,293.289794921875,297.1499938964844,293.1499938964844,0.0037887052167207,-290.1458435058594,294.1979675292969,0.545245885848999,0.050000000745058,0.0458465069532394,294.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.545245885848999,0.050000000745058,0.0482785813510417,293.3940734863281,297.1499938964844,293.1499938964844,0.005945895332843,-338.8562927246094,298.7366027832031,0.545245885848999,0.050000000745058,0.0356583930552005,293.1522521972656,297.1499938964844,293.1499938964844,0.0599287301301956,-1648.1265869140625,304.14422607421875,0.713030993938446,0.1065452098846435,0.1017662435770034,293.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.545245885848999,0.050000000745058,0.2290128022432327,290.9310607910156,291.1499938964844,274.2059936523437,271.9453125,285.9710388183594,294.9251708984375,290.563720703125,1.0,0.1564237922430038,0.9571940898895264,0.9571940898895264,1.0,1.0,-0.5526940822601318,0.2390936613082885,0.3136004209518432,0.080776959657669,0.0,0.0,0.0441503226757049,24.99546813964844,25.0,-1271.299560546875,-2983.486083984375,33.09235382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,298.2152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17664.529296875,18000.0,0.0,0.0,0.0644114315509796,0.0,0.0,0.0,0.0,1.0,0.0079818898811936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.056406907737255,0.1090065911412239,-0.0525996834039688,0.0,6.536941509693861e-05,0.0,0.0,4.0718207359313965,0.0,0.0,0.0,0.2689410150051117,4.0,0.0,1.0
834120,293.289794921875,297.1499938964844,293.1499938964844,0.0037887052167207,-290.1458435058594,294.1979675292969,0.545245885848999,0.050000000745058,0.0458465069532394,294.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.545245885848999,0.050000000745058,0.0482785813510417,293.3940734863281,297.1499938964844,293.1499938964844,0.005945895332843,-338.8562927246094,298.7366027832031,0.545245885848999,0.050000000745058,0.0356583930552005,293.1522521972656,297.1499938964844,293.1499938964844,0.0599287301301956,-1648.1265869140625,304.14422607421875,0.713030993938446,0.1065452098846435,0.1017662435770034,293.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.545245885848999,0.050000000745058,0.2290128022432327,290.9310607910156,291.1499938964844,274.2059936523437,271.9453125,285.9710388183594,294.9251708984375,290.563720703125,1.0,0.1564237922430038,0.9571940898895264,0.9571940898895264,1.0,1.0,-0.5526940822601318,0.2390936613082885,0.3136004209518432,0.080776959657669,0.0,0.0,0.0441503226757049,24.99546813964844,25.0,-1271.299560546875,-2983.486083984375,33.09235382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,298.2152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17664.529296875,18000.0,0.0,0.0,0.0644114315509796,0.0,0.0,0.0,0.0,1.0,0.0079818898811936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.056406907737255,0.1090065911412239,-0.0525996834039688,0.0,6.536941509693861e-05,0.0,0.0,4.0718207359313965,0.0,0.0,0.0,0.2689410150051117,4.0,0.0,1.0
834180,293.2828369140625,297.1499938964844,293.1499938964844,0.0038444891106337,-291.8746337890625,294.1443786621094,0.5453199744224548,0.050000000745058,0.0458459593355655,294.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.84796142578125,0.5453199744224548,0.050000000745058,0.0482780039310455,293.38916015625,297.1499938964844,293.1499938964844,0.0058763977140188,-332.8840026855469,298.6513671875,0.5453199744224548,0.050000000745058,0.0356579683721065,293.14990234375,297.1499938964844,293.1499938964844,0.0589246302843093,-1626.42724609375,304.1486511230469,0.7138042449951172,0.1069619879126548,0.102065235376358,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.84796142578125,0.5453199744224548,0.050000000745058,0.229010060429573,290.8992614746094,291.1499938964844,274.1606750488281,271.9151306152344,285.9449768066406,294.9145812988281,291.0884704589844,1.0,0.1564311981201172,0.9575389623641968,0.9575389623641968,1.0,1.0,-0.5530476570129395,0.2392592579126358,0.3137884140014648,0.0808285251259803,0.0,0.0,0.1147596687078476,24.98331451416016,25.0,528.9539794921875,-3811.052734375,33.11436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.748046875,18000.0,0.0,0.0,0.0618815347552299,0.0,0.0,0.0,0.0,1.0,0.0023319828324019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099062412977218,0.1199974864721298,-0.0100912433117628,0.0,6.280188972596079e-05,0.0,0.0,4.651622772216797,0.0,0.0,0.0,0.2719546854496002,4.0,0.0,1.0
834240,293.2828369140625,297.1499938964844,293.1499938964844,0.0038444891106337,-291.8746337890625,294.1443786621094,0.5453199744224548,0.050000000745058,0.0458459593355655,294.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.84796142578125,0.5453199744224548,0.050000000745058,0.0482780039310455,293.38916015625,297.1499938964844,293.1499938964844,0.0058763977140188,-332.8840026855469,298.6513671875,0.5453199744224548,0.050000000745058,0.0356579683721065,293.14990234375,297.1499938964844,293.1499938964844,0.0589246302843093,-1626.42724609375,304.1486511230469,0.7138042449951172,0.1069619879126548,0.102065235376358,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.84796142578125,0.5453199744224548,0.050000000745058,0.229010060429573,290.8992614746094,291.1499938964844,274.1606750488281,271.9151306152344,285.9449768066406,294.9145812988281,291.0884704589844,1.0,0.1564311981201172,0.9575389623641968,0.9575389623641968,1.0,1.0,-0.5530476570129395,0.2392592579126358,0.3137884140014648,0.0808285251259803,0.0,0.0,0.1147596687078476,24.98331451416016,25.0,528.9539794921875,-3811.052734375,33.11436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.748046875,18000.0,0.0,0.0,0.0618815347552299,0.0,0.0,0.0,0.0,1.0,0.0023319828324019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099062412977218,0.1199974864721298,-0.0100912433117628,0.0,6.280188972596079e-05,0.0,0.0,4.651622772216797,0.0,0.0,0.0,0.2719546854496002,4.0,0.0,1.0
834300,293.2825622558594,297.1499938964844,293.1499938964844,0.003800546284765,-285.43829345703125,294.38238525390625,0.5453669428825378,0.050000000745058,0.0458456128835678,294.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056579589844,0.5453669428825378,0.050000000745058,0.0482776388525962,293.3883972167969,297.1499938964844,293.1499938964844,0.0057454784400761,-323.064697265625,298.7553405761719,0.5453669428825378,0.050000000745058,0.035657700151205,293.1489562988281,297.1499938964844,293.1499938964844,0.0572733096778392,-1592.460205078125,304.15185546875,0.7143322229385376,0.1071497425436973,0.1022727787494659,293.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056579589844,0.5453669428825378,0.050000000745058,0.2290083318948745,291.2435913085937,291.1499938964844,274.13751220703125,271.89959716796875,285.9332580566406,294.9117126464844,291.3407592773437,1.0,0.1564380824565887,0.957711398601532,0.957711398601532,1.0,1.0,-0.5532935261726379,0.239371970295906,0.3139215409755707,0.0808662921190261,0.0,0.0,0.0729443952441215,24.97580909729004,25.0,514.2259521484375,-3594.137451171875,33.130558013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134033203125,304.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.015625,18000.0,0.0,0.0,0.0636676177382469,0.0,0.0,0.0,0.0,1.0,0.0023545122239738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963606610894203,0.1066368520259857,-0.0102761900052428,0.0,6.46145417704247e-05,0.0,0.0,4.122289657592773,0.0,0.0,0.0,0.2703924477100372,4.0,0.0,1.0
834360,293.2828674316406,297.1499938964844,293.1499938964844,0.0037663562688976,-281.65631103515625,294.4765930175781,0.5453913807868958,0.050000000745058,0.0458454303443431,294.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.5453913807868958,0.050000000745058,0.048277448862791,293.3885192871094,297.1499938964844,293.1499938964844,0.0056657548993825,-317.8288269042969,298.779541015625,0.5453913807868958,0.050000000745058,0.0356575585901737,293.1484680175781,297.1499938964844,293.1499938964844,0.0566329844295978,-1579.3095703125,304.15264892578125,0.7146784663200378,0.1072596833109855,0.102412573993206,293.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.5453913807868958,0.050000000745058,0.2290074229240417,291.3988952636719,291.1499938964844,274.114013671875,271.8837280273437,285.9218139648437,294.90985107421875,291.4322814941406,1.0,0.1564454287290573,0.9578775763511658,0.9578775763511658,1.0,1.0,-0.5534595847129822,0.2394524216651916,0.3140071928501129,0.0808848515152931,0.0,0.0,0.0399707406759262,24.97205924987793,25.0,351.6953125,-3385.826416015625,33.14274215698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,303.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2578125,18000.0,0.0,0.0,0.065380223095417,0.0,0.0,0.0,0.0,1.0,0.0029313045088201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832973644137382,0.0987254306674003,-0.0154280681163072,0.0,6.635261524934322e-05,0.0,0.0,3.794975996017456,0.0,0.0,0.0,0.2690630257129669,4.0,0.0,1.0
