time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.2830810546875,297.1499938964844,293.1499938964844,0.0037234672345221,-278.1560363769531,294.4742126464844,0.5453959107398987,0.050000000745058,0.0458453968167305,294.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.5453959107398987,0.050000000745058,0.048277411609888,293.3891296386719,297.1499938964844,293.1499938964844,0.0055755414068698,-313.0959777832031,298.7210388183594,0.5453959107398987,0.050000000745058,0.0356575325131416,293.1481018066406,297.1499938964844,293.1499938964844,0.0564975664019584,-1576.44384765625,304.1519775390625,0.7149867415428162,0.1073731333017349,0.1025456339120864,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.5453959107398987,0.050000000745058,0.2290072590112686,291.45587158203125,291.1499938964844,274.0660095214844,271.8510437011719,285.8981018066406,294.9060363769531,291.4525451660156,1.0,0.1564594060182571,0.9582098722457886,0.9582098722457886,1.0,1.0,-0.5536190271377563,0.2395447492599487,0.3140742480754852,0.0808779373764991,0.0,0.0,0.0,24.97177696228028,25.0,49.955265045166016,-2513.79345703125,33.15756607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091125488281,301.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.701171875,18000.0,0.0,0.0,0.0680506378412246,0.0,0.0,0.0,0.0,1.0,0.0059484783560037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373844504356384,0.079025462269783,-0.0416410155594348,0.0,6.906274938955903e-05,0.0,0.0,3.0016520023345947,0.0,0.0,0.0,0.2650212049484253,4.0,0.0,1.0
834480,293.2830810546875,297.1499938964844,293.1499938964844,0.0037234672345221,-278.1560363769531,294.4742126464844,0.5453959107398987,0.050000000745058,0.0458453968167305,294.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.5453959107398987,0.050000000745058,0.048277411609888,293.3891296386719,297.1499938964844,293.1499938964844,0.0055755414068698,-313.0959777832031,298.7210388183594,0.5453959107398987,0.050000000745058,0.0356575325131416,293.1481018066406,297.1499938964844,293.1499938964844,0.0564975664019584,-1576.44384765625,304.1519775390625,0.7149867415428162,0.1073731333017349,0.1025456339120864,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.5453959107398987,0.050000000745058,0.2290072590112686,291.45587158203125,291.1499938964844,274.0660095214844,271.8510437011719,285.8981018066406,294.9060363769531,291.4525451660156,1.0,0.1564594060182571,0.9582098722457886,0.9582098722457886,1.0,1.0,-0.5536190271377563,0.2395447492599487,0.3140742480754852,0.0808779373764991,0.0,0.0,0.0,24.97177696228028,25.0,49.955265045166016,-2513.79345703125,33.15756607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091125488281,301.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.701171875,18000.0,0.0,0.0,0.0680506378412246,0.0,0.0,0.0,0.0,1.0,0.0059484783560037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373844504356384,0.079025462269783,-0.0416410155594348,0.0,6.906274938955903e-05,0.0,0.0,3.0016520023345947,0.0,0.0,0.0,0.2650212049484253,4.0,0.0,1.0
834540,293.2786560058594,297.1499938964844,293.1499938964844,0.0036906248424202,-285.48504638671875,293.8186950683594,0.5454019904136658,0.050000000745058,0.0458453521132469,294.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.730712890625,0.5454019904136658,0.050000000745058,0.0482773631811142,293.38702392578125,297.1499938964844,293.1499938964844,0.0057251625694334,-331.41680908203125,298.2924499511719,0.5454019904136658,0.050000000745058,0.0356574952602386,293.1473083496094,297.1499938964844,293.1499938964844,0.0622467696666717,-1693.9281005859375,304.1412658691406,0.7153065800666809,0.107576735317707,0.1026835069060325,293.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.730712890625,0.5454019904136658,0.050000000745058,0.2290070354938507,290.6425476074219,291.1499938964844,274.01666259765625,271.817138671875,285.8717346191406,294.8990783691406,290.4183044433594,1.0,0.1564732193946838,0.9585421681404114,0.9585421681404114,1.0,1.0,-0.5537840127944946,0.2396439313888549,0.3141400516033172,0.0808621272444725,0.0,0.0,0.0930487737059593,24.9710750579834,25.0,-632.9271850585938,-3361.251953125,33.17253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,300.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.5546875,18000.0,0.0,0.0,0.0634847208857536,0.0,0.0,0.0,0.0,1.0,0.0060962010174989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770890861749649,0.1194802224636077,-0.0423911325633525,0.0,6.442892481572926e-05,0.0,0.0,4.531751155853272,0.0,0.0,0.0,0.2696020007133484,4.0,0.0,1.0
834600,293.2786560058594,297.1499938964844,293.1499938964844,0.0036906248424202,-285.48504638671875,293.8186950683594,0.5454019904136658,0.050000000745058,0.0458453521132469,294.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.730712890625,0.5454019904136658,0.050000000745058,0.0482773631811142,293.38702392578125,297.1499938964844,293.1499938964844,0.0057251625694334,-331.41680908203125,298.2924499511719,0.5454019904136658,0.050000000745058,0.0356574952602386,293.1473083496094,297.1499938964844,293.1499938964844,0.0622467696666717,-1693.9281005859375,304.1412658691406,0.7153065800666809,0.107576735317707,0.1026835069060325,293.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.730712890625,0.5454019904136658,0.050000000745058,0.2290070354938507,290.6425476074219,291.1499938964844,274.01666259765625,271.817138671875,285.8717346191406,294.8990783691406,290.4183044433594,1.0,0.1564732193946838,0.9585421681404114,0.9585421681404114,1.0,1.0,-0.5537840127944946,0.2396439313888549,0.3141400516033172,0.0808621272444725,0.0,0.0,0.0930487737059593,24.9710750579834,25.0,-632.9271850585938,-3361.251953125,33.17253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,300.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.5546875,18000.0,0.0,0.0,0.0634847208857536,0.0,0.0,0.0,0.0,1.0,0.0060962010174989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770890861749649,0.1194802224636077,-0.0423911325633525,0.0,6.442892481572926e-05,0.0,0.0,4.531751155853272,0.0,0.0,0.0,0.2696020007133484,4.0,0.0,1.0
834660,293.2728576660156,297.1499938964844,293.1499938964844,0.0037156327161937,-281.1251220703125,294.0962829589844,0.5454992651939392,0.050000000745058,0.0458446331322193,294.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936828613281,0.5454992651939392,0.050000000745058,0.0482766069471836,293.3819274902344,297.1499938964844,293.1499938964844,0.0055552176199853,-316.1015930175781,298.3978881835937,0.5454992651939392,0.050000000745058,0.0356569364666938,293.144775390625,297.1499938964844,293.1499938964844,0.0591255985200405,-1628.2996826171875,304.14959716796875,0.7165079712867737,0.1081573441624641,0.103170596063137,293.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936828613281,0.5454992651939392,0.050000000745058,0.229003444314003,291.0427551269531,291.1499938964844,273.96600341796875,271.7819519042969,285.8427429199219,294.8880310058594,291.1925048828125,1.0,0.1564944088459015,0.9588794708251952,0.9588794708251952,1.0,1.0,-0.5543617606163025,0.2399193048477172,0.3144424259662628,0.0809241533279419,0.0,0.0,0.1011543571949005,24.95565414428711,25.0,539.17724609375,-3767.680908203125,33.21274185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,304.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.0637795999646186,0.0,0.0,0.0,0.0,1.0,0.0021073531825095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063615754246711,0.1146854683756828,-0.0083238901570439,0.0,6.472818495240062e-05,0.0,0.0,4.445697784423828,0.0,0.0,0.0,0.2714479267597198,4.0,0.0,1.0
834720,293.2728576660156,297.1499938964844,293.1499938964844,0.0037156327161937,-281.1251220703125,294.0962829589844,0.5454992651939392,0.050000000745058,0.0458446331322193,294.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936828613281,0.5454992651939392,0.050000000745058,0.0482766069471836,293.3819274902344,297.1499938964844,293.1499938964844,0.0055552176199853,-316.1015930175781,298.3978881835937,0.5454992651939392,0.050000000745058,0.0356569364666938,293.144775390625,297.1499938964844,293.1499938964844,0.0591255985200405,-1628.2996826171875,304.14959716796875,0.7165079712867737,0.1081573441624641,0.103170596063137,293.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936828613281,0.5454992651939392,0.050000000745058,0.229003444314003,291.0427551269531,291.1499938964844,273.96600341796875,271.7819519042969,285.8427429199219,294.8880310058594,291.1925048828125,1.0,0.1564944088459015,0.9588794708251952,0.9588794708251952,1.0,1.0,-0.5543617606163025,0.2399193048477172,0.3144424259662628,0.0809241533279419,0.0,0.0,0.1011543571949005,24.95565414428711,25.0,539.17724609375,-3767.680908203125,33.21274185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,304.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.0637795999646186,0.0,0.0,0.0,0.0,1.0,0.0021073531825095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063615754246711,0.1146854683756828,-0.0083238901570439,0.0,6.472818495240062e-05,0.0,0.0,4.445697784423828,0.0,0.0,0.0,0.2714479267597198,4.0,0.0,1.0
834780,293.2727966308594,297.1499938964844,293.1499938964844,0.0036506364122033,-273.3293151855469,294.3302307128906,0.5455633401870728,0.050000000745058,0.0458441600203514,294.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.391357421875,0.5455633401870728,0.050000000745058,0.0482761114835739,293.38104248046875,297.1499938964844,293.1499938964844,0.0053944056853652,-304.8736877441406,298.479248046875,0.5455633401870728,0.050000000745058,0.0356565713882446,293.1435546875,297.1499938964844,293.1499938964844,0.0576735511422157,-1598.0457763671875,304.1519470214844,0.7175316214561462,0.1085428074002265,0.1035994961857795,293.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.391357421875,0.5455633401870728,0.050000000745058,0.2290010750293731,291.4018249511719,291.1499938964844,273.9140014648437,271.7455139160156,285.8162841796875,294.8827209472656,291.42144775390625,1.0,0.1565212905406952,0.9592167735099792,0.9592167735099792,1.0,1.0,-0.5548720359802246,0.2401705384254455,0.3147015273571014,0.0809632614254951,0.0,0.0,0.0366505682468414,24.94609832763672,25.0,281.3357849121094,-3368.723388671875,33.25212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,303.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.49609375,18000.0,0.0,0.0,0.0671043321490287,0.0,0.0,0.0,0.0,1.0,0.0030033083166927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813572704792022,0.0974683985114097,-0.0161111261695623,0.0,6.81023666402325e-05,0.0,0.0,3.741779088973999,0.0,0.0,0.0,0.2688176035881042,4.0,0.0,1.0
834840,293.2727966308594,297.1499938964844,293.1499938964844,0.0036506364122033,-273.3293151855469,294.3302307128906,0.5455633401870728,0.050000000745058,0.0458441600203514,294.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.391357421875,0.5455633401870728,0.050000000745058,0.0482761114835739,293.38104248046875,297.1499938964844,293.1499938964844,0.0053944056853652,-304.8736877441406,298.479248046875,0.5455633401870728,0.050000000745058,0.0356565713882446,293.1435546875,297.1499938964844,293.1499938964844,0.0576735511422157,-1598.0457763671875,304.1519470214844,0.7175316214561462,0.1085428074002265,0.1035994961857795,293.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.391357421875,0.5455633401870728,0.050000000745058,0.2290010750293731,291.4018249511719,291.1499938964844,273.9140014648437,271.7455139160156,285.8162841796875,294.8827209472656,291.42144775390625,1.0,0.1565212905406952,0.9592167735099792,0.9592167735099792,1.0,1.0,-0.5548720359802246,0.2401705384254455,0.3147015273571014,0.0809632614254951,0.0,0.0,0.0366505682468414,24.94609832763672,25.0,281.3357849121094,-3368.723388671875,33.25212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,303.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.49609375,18000.0,0.0,0.0,0.0671043321490287,0.0,0.0,0.0,0.0,1.0,0.0030033083166927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813572704792022,0.0974683985114097,-0.0161111261695623,0.0,6.81023666402325e-05,0.0,0.0,3.741779088973999,0.0,0.0,0.0,0.2688176035881042,4.0,0.0,1.0
834900,293.272705078125,297.1499938964844,293.1499938964844,0.0036314288154244,-271.7427673339844,294.3307189941406,0.5455706715583801,0.050000000745058,0.0458441078662872,294.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264221191406,0.5455706715583801,0.050000000745058,0.0482760518789291,293.3808898925781,297.1499938964844,293.1499938964844,0.0053533897735178,-302.6588134765625,298.4525756835937,0.5455706715583801,0.050000000745058,0.035656526684761,293.143310546875,297.1499938964844,293.1499938964844,0.0576678216457366,-1597.724609375,304.151611328125,0.7178410291671753,0.1086737960577011,0.1037357002496719,293.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264221191406,0.5455706715583801,0.050000000745058,0.2290008068084716,291.4291381835937,291.1499938964844,273.88751220703125,271.7268371582031,285.8027038574219,294.8801574707031,291.4325256347656,1.0,0.156534731388092,0.9593853950500488,0.9593853950500488,1.0,1.0,-0.5550349950790405,0.240259513258934,0.3147754967212677,0.0809594243764877,0.0,0.0,0.0150931915268301,24.945369720458984,25.0,153.97769165039062,-3247.6318359375,33.26689529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,302.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.443359375,18000.0,0.0,0.0,0.068446472287178,0.0,0.0,0.0,0.0,1.0,0.0035560198593884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739599391818046,0.0955956131219863,-0.0216356739401817,0.0,6.946446956135333e-05,0.0,0.0,3.655847549438477,0.0,0.0,0.0,0.2682090699672699,4.0,0.0,1.0
834960,293.2723083496094,297.1499938964844,293.1499938964844,0.0036152338143438,-270.5921325683594,294.3117980957031,0.5455737709999084,0.050000000745058,0.0458440855145454,294.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.430419921875,0.5455737709999084,0.050000000745058,0.0482760295271873,293.3804931640625,297.1499938964844,293.1499938964844,0.0053195976652204,-301.0327453613281,298.4149169921875,0.5455737709999084,0.050000000745058,0.0356565117835998,293.14306640625,297.1499938964844,293.1499938964844,0.0577823221683502,-1599.8575439453125,304.1510925292969,0.7181146144866943,0.1088038310408592,0.1038580685853958,293.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.430419921875,0.5455737709999084,0.050000000745058,0.2290007025003433,291.4302673339844,291.1499938964844,273.86065673828125,271.70782470703125,285.7886962890625,294.8771667480469,291.42529296875,1.0,0.1565480828285217,0.9595515727996826,0.9595515727996826,1.0,1.0,-0.5551816821098328,0.2403428256511688,0.3148388266563415,0.0809495225548744,0.0,0.0,0.0,24.945301055908203,25.0,26.152559280395508,-2652.9580078125,33.2807502746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056030273437,301.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18155.138671875,18000.0,0.0,0.0,0.0695264041423797,0.0,0.0,0.0,0.0,1.0,0.0056189787574112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0423188172280788,0.0818363279104232,-0.0395175106823444,0.0,7.0560461608693e-05,0.0,0.0,3.1108131408691406,0.0,0.0,0.0,0.2654060125350952,4.0,0.0,1.0
835020,293.2673034667969,297.1499938964844,293.1499938964844,0.0035813497379422,-277.1864013671875,293.6788330078125,0.5455950498580933,0.050000000745058,0.0458439290523529,294.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377014160156,0.5455950498580933,0.050000000745058,0.0482758618891239,293.3769836425781,297.1499938964844,293.1499938964844,0.0054509988985955,-317.8157043457031,297.9898986816406,0.5455950498580933,0.050000000745058,0.03565638884902,293.1420593261719,297.1499938964844,293.1499938964844,0.0635047405958175,-1716.975341796875,304.1407165527344,0.7187989354133606,0.1091831848025322,0.1041591092944145,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377014160156,0.5455950498580933,0.050000000745058,0.2289999127388,290.6506652832031,291.1499938964844,273.8059997558594,271.6688842773437,285.75836181640625,294.8682556152344,290.42950439453125,1.0,0.1565757542848587,0.9598838686943054,0.9598838686943054,1.0,1.0,-0.5555413961410522,0.2405405640602111,0.3150008618831634,0.0809361189603805,0.0,0.0,0.0926352068781852,24.942626953125,25.0,-625.2201538085938,-3377.646728515625,33.31239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,300.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.66015625,18000.0,0.0,0.0,0.0651156827807426,0.0,0.0,0.0,0.0,1.0,0.0059714843519032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771868675947189,0.1188045367598533,-0.0416176654398441,0.0,6.608413968933746e-05,0.0,0.0,4.507359981536865,0.0,0.0,0.0,0.2695739865303039,4.0,0.0,1.0
835080,293.2673034667969,297.1499938964844,293.1499938964844,0.0035813497379422,-277.1864013671875,293.6788330078125,0.5455950498580933,0.050000000745058,0.0458439290523529,294.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377014160156,0.5455950498580933,0.050000000745058,0.0482758618891239,293.3769836425781,297.1499938964844,293.1499938964844,0.0054509988985955,-317.8157043457031,297.9898986816406,0.5455950498580933,0.050000000745058,0.03565638884902,293.1420593261719,297.1499938964844,293.1499938964844,0.0635047405958175,-1716.975341796875,304.1407165527344,0.7187989354133606,0.1091831848025322,0.1041591092944145,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377014160156,0.5455950498580933,0.050000000745058,0.2289999127388,290.6506652832031,291.1499938964844,273.8059997558594,271.6688842773437,285.75836181640625,294.8682556152344,290.42950439453125,1.0,0.1565757542848587,0.9598838686943054,0.9598838686943054,1.0,1.0,-0.5555413961410522,0.2405405640602111,0.3150008618831634,0.0809361189603805,0.0,0.0,0.0926352068781852,24.942626953125,25.0,-625.2201538085938,-3377.646728515625,33.31239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,300.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.66015625,18000.0,0.0,0.0,0.0651156827807426,0.0,0.0,0.0,0.0,1.0,0.0059714843519032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771868675947189,0.1188045367598533,-0.0416176654398441,0.0,6.608413968933746e-05,0.0,0.0,4.507359981536865,0.0,0.0,0.0,0.2695739865303039,4.0,0.0,1.0
835140,293.2608642578125,297.1499938964844,293.1499938964844,0.0036138221621513,-273.85986328125,293.94775390625,0.5457063913345337,0.050000000745058,0.0458431057631969,294.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.5457063913345337,0.050000000745058,0.0482750013470649,293.3705749511719,297.1499938964844,293.1499938964844,0.0053071314468979,-304.16387939453125,298.10040283203125,0.5457063913345337,0.050000000745058,0.0356557518243789,293.1393127441406,297.1499938964844,293.1499938964844,0.0606673322618007,-1656.5699462890625,304.1487731933594,0.7203349471092224,0.109939344227314,0.1048108637332916,293.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.5457063913345337,0.050000000745058,0.2289958149194717,291.0267333984375,291.1499938964844,273.75,271.6286926269531,285.7254333496094,294.8553161621094,291.1692810058594,1.0,0.1566116660833358,0.9602161645889282,0.9602161645889282,1.0,1.0,-0.5563157796859741,0.2409152537584304,0.3154005408287048,0.0810008943080902,0.0,0.0,0.1038894802331924,24.925512313842773,25.0,509.4879760742188,-3795.615234375,33.36981964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,304.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.0653092265129089,0.0,0.0,0.0,0.0,1.0,0.0020359121263027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068444475531578,0.1146353706717491,-0.0077909189276397,0.0,6.628056144108996e-05,0.0,0.0,4.443841934204102,0.0,0.0,0.0,0.2714599370956421,4.0,0.0,1.0
835200,293.2608642578125,297.1499938964844,293.1499938964844,0.0036138221621513,-273.85986328125,293.94775390625,0.5457063913345337,0.050000000745058,0.0458431057631969,294.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.5457063913345337,0.050000000745058,0.0482750013470649,293.3705749511719,297.1499938964844,293.1499938964844,0.0053071314468979,-304.16387939453125,298.10040283203125,0.5457063913345337,0.050000000745058,0.0356557518243789,293.1393127441406,297.1499938964844,293.1499938964844,0.0606673322618007,-1656.5699462890625,304.1487731933594,0.7203349471092224,0.109939344227314,0.1048108637332916,293.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.5457063913345337,0.050000000745058,0.2289958149194717,291.0267333984375,291.1499938964844,273.75,271.6286926269531,285.7254333496094,294.8553161621094,291.1692810058594,1.0,0.1566116660833358,0.9602161645889282,0.9602161645889282,1.0,1.0,-0.5563157796859741,0.2409152537584304,0.3154005408287048,0.0810008943080902,0.0,0.0,0.1038894802331924,24.925512313842773,25.0,509.4879760742188,-3795.615234375,33.36981964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,304.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.0653092265129089,0.0,0.0,0.0,0.0,1.0,0.0020359121263027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068444475531578,0.1146353706717491,-0.0077909189276397,0.0,6.628056144108996e-05,0.0,0.0,4.443841934204102,0.0,0.0,0.0,0.2714599370956421,4.0,0.0,1.0
835260,293.2599792480469,297.1499938964844,293.1499938964844,0.0035560380201786,-266.76593017578125,294.1796569824219,0.5457871556282043,0.050000000745058,0.0458425134420394,294.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.5457871556282043,0.050000000745058,0.0482743717730045,293.368408203125,297.1499938964844,293.1499938964844,0.005162613466382,-293.7956237792969,298.1898193359375,0.5457871556282043,0.050000000745058,0.0356552861630916,293.1377868652344,297.1499938964844,293.1499938964844,0.0594240501523017,-1630.056640625,304.15106201171875,0.7217282056808472,0.1105187088251113,0.1054187342524528,293.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.5457871556282043,0.050000000745058,0.2289928346872329,291.3704833984375,291.1499938964844,273.6933288574219,271.5877990722656,285.6953125,294.8479919433594,291.3893737792969,1.0,0.1566542088985443,0.9605465531349182,0.9605465531349182,1.0,1.0,-0.557039737701416,0.2412700653076172,0.3157696723937988,0.0810524597764015,0.0,0.0,0.0449135191738605,24.913959503173828,25.0,269.41375732421875,-3423.68017578125,33.42777633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94012451171875,303.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.275390625,18000.0,0.0,0.0,0.0684909000992775,0.0,0.0,0.0,0.0,1.0,0.0028158766217529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836014598608017,0.0979228764772415,-0.0143214156851172,0.0,6.95095513947308e-05,0.0,0.0,3.762012004852295,0.0,0.0,0.0,0.2689562737941742,4.0,0.0,1.0
835320,293.2599792480469,297.1499938964844,293.1499938964844,0.0035560380201786,-266.76593017578125,294.1796569824219,0.5457871556282043,0.050000000745058,0.0458425134420394,294.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.5457871556282043,0.050000000745058,0.0482743717730045,293.368408203125,297.1499938964844,293.1499938964844,0.005162613466382,-293.7956237792969,298.1898193359375,0.5457871556282043,0.050000000745058,0.0356552861630916,293.1377868652344,297.1499938964844,293.1499938964844,0.0594240501523017,-1630.056640625,304.15106201171875,0.7217282056808472,0.1105187088251113,0.1054187342524528,293.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.5457871556282043,0.050000000745058,0.2289928346872329,291.3704833984375,291.1499938964844,273.6933288574219,271.5877990722656,285.6953125,294.8479919433594,291.3893737792969,1.0,0.1566542088985443,0.9605465531349182,0.9605465531349182,1.0,1.0,-0.557039737701416,0.2412700653076172,0.3157696723937988,0.0810524597764015,0.0,0.0,0.0449135191738605,24.913959503173828,25.0,269.41375732421875,-3423.68017578125,33.42777633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94012451171875,303.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.275390625,18000.0,0.0,0.0,0.0684909000992775,0.0,0.0,0.0,0.0,1.0,0.0028158766217529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836014598608017,0.0979228764772415,-0.0143214156851172,0.0,6.95095513947308e-05,0.0,0.0,3.762012004852295,0.0,0.0,0.0,0.2689562737941742,4.0,0.0,1.0
835380,293.2588195800781,297.1499938964844,293.1499938964844,0.0035258010029792,-264.385498046875,294.1676025390625,0.5458146333694458,0.050000000745058,0.045842308551073,294.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988952636719,0.5458146333694458,0.050000000745058,0.0482741594314575,293.3669128417969,297.1499938964844,293.1499938964844,0.0050954199396073,-290.23663330078125,298.1328125,0.5458146333694458,0.050000000745058,0.0356551297008991,293.1370849609375,297.1499938964844,293.1499938964844,0.0596831552684307,-1634.5821533203125,304.1502380371094,0.722705066204071,0.1109737157821655,0.1058626472949981,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988952636719,0.5458146333694458,0.050000000745058,0.2289918214082718,291.3988647460937,291.1499938964844,273.6366577148437,271.5468444824219,285.6651611328125,294.8409423828125,291.3962097167969,1.0,0.1566976010799408,0.9608768820762634,0.9608768820762634,1.0,1.0,-0.5575705766677856,0.2415436655282974,0.3160269260406494,0.0810649320483207,0.0,0.0,0.0087204268202185,24.911306381225582,25.0,62.351593017578125,-3226.035888671875,33.47583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164978027344,302.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.009765625,18000.0,0.0,0.0,0.0708605721592903,0.0,0.0,0.0,0.0,1.0,0.0037994752638041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714620649814605,0.0955743640661239,-0.0241122990846633,0.0,7.191447366494685e-05,0.0,0.0,3.649268627166748,0.0,0.0,0.0,0.2680270373821258,4.0,0.0,1.0
835440,293.2588195800781,297.1499938964844,293.1499938964844,0.0035258010029792,-264.385498046875,294.1676025390625,0.5458146333694458,0.050000000745058,0.045842308551073,294.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988952636719,0.5458146333694458,0.050000000745058,0.0482741594314575,293.3669128417969,297.1499938964844,293.1499938964844,0.0050954199396073,-290.23663330078125,298.1328125,0.5458146333694458,0.050000000745058,0.0356551297008991,293.1370849609375,297.1499938964844,293.1499938964844,0.0596831552684307,-1634.5821533203125,304.1502380371094,0.722705066204071,0.1109737157821655,0.1058626472949981,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988952636719,0.5458146333694458,0.050000000745058,0.2289918214082718,291.3988647460937,291.1499938964844,273.6366577148437,271.5468444824219,285.6651611328125,294.8409423828125,291.3962097167969,1.0,0.1566976010799408,0.9608768820762634,0.9608768820762634,1.0,1.0,-0.5575705766677856,0.2415436655282974,0.3160269260406494,0.0810649320483207,0.0,0.0,0.0087204268202185,24.911306381225582,25.0,62.351593017578125,-3226.035888671875,33.47583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164978027344,302.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.009765625,18000.0,0.0,0.0,0.0708605721592903,0.0,0.0,0.0,0.0,1.0,0.0037994752638041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714620649814605,0.0955743640661239,-0.0241122990846633,0.0,7.191447366494685e-05,0.0,0.0,3.649268627166748,0.0,0.0,0.0,0.2680270373821258,4.0,0.0,1.0
835500,293.2578125,297.1499938964844,293.1499938964844,0.0035117680672556,-263.5718078613281,294.140625,0.5458264350891113,0.050000000745058,0.0458422228693962,294.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3873291015625,0.5458264350891113,0.050000000745058,0.0482740662992,293.3659362792969,297.1499938964844,293.1499938964844,0.0050693252123892,-289.1544494628906,298.091796875,0.5458264350891113,0.050000000745058,0.0356550626456737,293.13671875,297.1499938964844,293.1499938964844,0.0599962919950485,-1640.60498046875,304.1496276855469,0.7231791615486145,0.1112091839313507,0.1060798987746238,293.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3873291015625,0.5458264350891113,0.050000000745058,0.2289913892745971,291.384765625,291.1499938964844,273.6083374023437,271.5263671875,285.6498413085937,294.8370056152344,291.35888671875,1.0,0.1567195951938629,0.961042046546936,0.961042046546936,1.0,1.0,-0.5578305125236511,0.2416778653860092,0.3161526322364807,0.081070676445961,0.0,0.0,0.0,24.91033744812012,25.0,-188.8414306640625,-1740.127197265625,33.49970245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,299.4381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18192.0234375,18000.0,0.0,0.0,0.0716268420219421,0.0,0.0,0.0,0.0,1.0,0.0076992567628622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0180394034832716,0.069639004766941,-0.0515996031463146,0.0,7.269213529070839e-05,0.0,0.0,2.6276209354400635,0.0,0.0,0.0,0.2636669874191284,4.0,0.0,1.0
835560,293.2557373046875,297.1499938964844,293.1499938964844,0.0034708683378994,-264.3586730957031,293.9154052734375,0.5458422303199768,0.050000000745058,0.0458421073853969,294.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5458422303199768,0.050000000745058,0.0482739433646202,293.3642578125,297.1499938964844,293.1499938964844,0.0051021724939346,-295.0295715332031,297.9302673339844,0.5458422303199768,0.050000000745058,0.0356549695134162,293.13623046875,297.1499938964844,293.1499938964844,0.0625796169042587,-1693.4632568359375,304.1448669433594,0.7236900925636292,0.1114742532372474,0.1063131988048553,293.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5458422303199768,0.050000000745058,0.2289908081293106,291.1142883300781,291.1499938964844,273.5799865722656,271.505859375,285.6341552734375,294.83251953125,290.799560546875,1.0,0.1567420214414596,0.961335301399231,0.961335301399231,1.0,1.0,-0.5581093430519104,0.2418216317892074,0.3162877261638641,0.081082746386528,0.0,0.0,0.0203442331403493,24.908729553222656,25.0,-1347.8828125,-1692.897705078125,33.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819030761719,297.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17903.849609375,18000.0,0.0,0.0,0.0704615116119384,0.0,0.0,0.0,0.0,1.0,0.010210963897407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169837176799774,0.0789423361420631,-0.061958622187376,0.0,7.150947203626856e-05,0.0,0.0,2.934634208679199,0.0,0.0,0.0,0.2650201022624969,4.0,0.0,1.0
835620,293.2470092773437,297.1499938964844,293.1499938964844,0.0035406560637056,-270.7742919921875,293.643310546875,0.5459364652633667,0.050000000745058,0.0458414144814014,294.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7444152832031,0.5459364652633667,0.050000000745058,0.048273216933012,293.3568115234375,297.1499938964844,293.1499938964844,0.0051374053582549,-298.18475341796875,297.7174072265625,0.5459364652633667,0.050000000745058,0.0356544330716133,293.1337585449219,297.1499938964844,293.1499938964844,0.0640048682689666,-1721.1163330078125,304.1452331542969,0.7252690196037292,0.1123207360506057,0.1070164367556572,293.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7444152832031,0.5459364652633667,0.050000000745058,0.2289873510599136,290.78399658203125,291.1499938964844,273.5233459472656,271.4647827148437,285.6000366210937,294.81854248046875,290.95709228515625,1.0,0.1567922532558441,0.961921751499176,0.961921751499176,1.0,1.0,-0.5589467287063599,0.2422255277633667,0.3167211711406708,0.0811671391129493,0.0,0.0,0.1249868124723434,24.89557647705078,25.0,380.1894836425781,-3876.8056640625,33.592247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,304.64178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.078125,18000.0,0.0,0.0,0.0664828568696975,0.0,0.0,0.0,0.0,1.0,0.0024631659034639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098127514123916,0.1209896877408027,-0.0111769391223788,0.0,6.74716429784894e-05,0.0,0.0,4.682799339294434,0.0,0.0,0.0,0.2719472646713257,4.0,0.0,1.0
835680,293.2470092773437,297.1499938964844,293.1499938964844,0.0035406560637056,-270.7742919921875,293.643310546875,0.5459364652633667,0.050000000745058,0.0458414144814014,294.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7444152832031,0.5459364652633667,0.050000000745058,0.048273216933012,293.3568115234375,297.1499938964844,293.1499938964844,0.0051374053582549,-298.18475341796875,297.7174072265625,0.5459364652633667,0.050000000745058,0.0356544330716133,293.1337585449219,297.1499938964844,293.1499938964844,0.0640048682689666,-1721.1163330078125,304.1452331542969,0.7252690196037292,0.1123207360506057,0.1070164367556572,293.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7444152832031,0.5459364652633667,0.050000000745058,0.2289873510599136,290.78399658203125,291.1499938964844,273.5233459472656,271.4647827148437,285.6000366210937,294.81854248046875,290.95709228515625,1.0,0.1567922532558441,0.961921751499176,0.961921751499176,1.0,1.0,-0.5589467287063599,0.2422255277633667,0.3167211711406708,0.0811671391129493,0.0,0.0,0.1249868124723434,24.89557647705078,25.0,380.1894836425781,-3876.8056640625,33.592247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,304.64178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.078125,18000.0,0.0,0.0,0.0664828568696975,0.0,0.0,0.0,0.0,1.0,0.0024631659034639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098127514123916,0.1209896877408027,-0.0111769391223788,0.0,6.74716429784894e-05,0.0,0.0,4.682799339294434,0.0,0.0,0.0,0.2719472646713257,4.0,0.0,1.0
835740,293.2448425292969,297.1499938964844,293.1499938964844,0.0034849455114454,-262.3106994628906,294.0097351074219,0.5460488796234131,0.050000000745058,0.0458405874669551,294.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5460488796234131,0.050000000745058,0.0482723452150821,293.35302734375,297.1499938964844,293.1499938964844,0.0049700168892741,-284.8782043457031,297.8981628417969,0.5460488796234131,0.050000000745058,0.0356537885963916,293.1317138671875,297.1499938964844,293.1499938964844,0.0619667619466781,-1677.359375,304.14996337890625,0.7271153926849365,0.1131463274359703,0.1078447476029396,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5460488796234131,0.050000000745058,0.2289832234382629,291.2846984863281,291.1499938964844,273.4666748046875,271.42364501953125,285.568359375,294.808349609375,291.3232116699219,1.0,0.1568512022495269,0.9625082015991212,0.9625082015991212,1.0,1.0,-0.5599330067634583,0.2426901757717132,0.3172428607940674,0.0812860503792762,0.0,0.0,0.066433385014534,24.88014030456543,25.0,335.8325500488281,-3569.99853515625,33.67188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,303.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.298828125,18000.0,0.0,0.0,0.0694088786840438,0.0,0.0,0.0,0.0,1.0,0.0023484071716666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911738276481628,0.1013803780078888,-0.0102065540850162,0.0,7.04411868355237e-05,0.0,0.0,3.907993078231812,0.0,0.0,0.0,0.2696554362773895,4.0,0.0,1.0
835800,293.2448425292969,297.1499938964844,293.1499938964844,0.0034849455114454,-262.3106994628906,294.0097351074219,0.5460488796234131,0.050000000745058,0.0458405874669551,294.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5460488796234131,0.050000000745058,0.0482723452150821,293.35302734375,297.1499938964844,293.1499938964844,0.0049700168892741,-284.8782043457031,297.8981628417969,0.5460488796234131,0.050000000745058,0.0356537885963916,293.1317138671875,297.1499938964844,293.1499938964844,0.0619667619466781,-1677.359375,304.14996337890625,0.7271153926849365,0.1131463274359703,0.1078447476029396,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5460488796234131,0.050000000745058,0.2289832234382629,291.2846984863281,291.1499938964844,273.4666748046875,271.42364501953125,285.568359375,294.808349609375,291.3232116699219,1.0,0.1568512022495269,0.9625082015991212,0.9625082015991212,1.0,1.0,-0.5599330067634583,0.2426901757717132,0.3172428607940674,0.0812860503792762,0.0,0.0,0.066433385014534,24.88014030456543,25.0,335.8325500488281,-3569.99853515625,33.67188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,303.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.298828125,18000.0,0.0,0.0,0.0694088786840438,0.0,0.0,0.0,0.0,1.0,0.0023484071716666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911738276481628,0.1013803780078888,-0.0102065540850162,0.0,7.04411868355237e-05,0.0,0.0,3.907993078231812,0.0,0.0,0.0,0.2696554362773895,4.0,0.0,1.0
835860,293.2435302734375,297.1499938964844,293.1499938964844,0.0034545974340289,-259.57232666015625,294.0375671386719,0.5460954904556274,0.050000000745058,0.0458402447402477,294.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.355224609375,0.5460954904556274,0.050000000745058,0.0482719838619232,293.3509826660156,297.1499938964844,293.1499938964844,0.0048993225209414,-280.7010192871094,297.86932373046875,0.5460954904556274,0.050000000745058,0.0356535241007804,293.1308898925781,297.1499938964844,293.1499938964844,0.0621631704270839,-1680.2791748046875,304.14959716796875,0.728480875492096,0.1137828826904296,0.1084795072674751,293.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.355224609375,0.5460954904556274,0.050000000745058,0.2289815098047256,291.35650634765625,291.1499938964844,273.4100036621094,271.3824157714844,285.509521484375,294.751953125,291.35693359375,1.0,0.1569121330976486,0.9625707864761353,0.9625707864761353,1.0,1.0,-0.5606915950775146,0.2430512905120849,0.3176403045654297,0.0813506096601486,0.0,0.0,0.0320854932069778,24.8757266998291,25.0,104.5827865600586,-3360.28076171875,33.74034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617553710937,302.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.904296875,18000.0,0.0,0.0,0.0718928351998329,0.0,0.0,0.0,0.0,1.0,0.0032354583963751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780370756983757,0.0964142307639122,-0.0183771513402462,0.0,7.296208787010983e-05,0.0,0.0,3.6911463737487793,0.0,0.0,0.0,0.2684351503849029,4.0,0.0,1.0
835920,293.2435302734375,297.1499938964844,293.1499938964844,0.0034545974340289,-259.57232666015625,294.0375671386719,0.5460954904556274,0.050000000745058,0.0458402447402477,294.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.355224609375,0.5460954904556274,0.050000000745058,0.0482719838619232,293.3509826660156,297.1499938964844,293.1499938964844,0.0048993225209414,-280.7010192871094,297.86932373046875,0.5460954904556274,0.050000000745058,0.0356535241007804,293.1308898925781,297.1499938964844,293.1499938964844,0.0621631704270839,-1680.2791748046875,304.14959716796875,0.728480875492096,0.1137828826904296,0.1084795072674751,293.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.355224609375,0.5460954904556274,0.050000000745058,0.2289815098047256,291.35650634765625,291.1499938964844,273.4100036621094,271.3824157714844,285.509521484375,294.751953125,291.35693359375,1.0,0.1569121330976486,0.9625707864761353,0.9625707864761353,1.0,1.0,-0.5606915950775146,0.2430512905120849,0.3176403045654297,0.0813506096601486,0.0,0.0,0.0320854932069778,24.8757266998291,25.0,104.5827865600586,-3360.28076171875,33.74034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617553710937,302.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.904296875,18000.0,0.0,0.0,0.0718928351998329,0.0,0.0,0.0,0.0,1.0,0.0032354583963751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780370756983757,0.0964142307639122,-0.0183771513402462,0.0,7.296208787010983e-05,0.0,0.0,3.6911463737487793,0.0,0.0,0.0,0.2684351503849029,4.0,0.0,1.0
835980,293.2416076660156,297.1499938964844,293.1499938964844,0.0034335702657699,-258.2565002441406,293.9957275390625,0.54612135887146,0.050000000745058,0.0458400547504425,294.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33953857421875,0.54612135887146,0.050000000745058,0.0482717826962471,293.3489074707031,297.1499938964844,293.1499938964844,0.0048508583568036,-278.45025634765625,297.79693603515625,0.54612135887146,0.050000000745058,0.0356533750891685,293.1303100585937,297.1499938964844,293.1499938964844,0.0627868622541427,-1692.1016845703125,304.148681640625,0.729683518409729,0.1143843904137611,0.1090487986803054,293.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33953857421875,0.54612135887146,0.050000000745058,0.2289805561304092,291.33740234375,291.1499938964844,273.35333251953125,271.3411560058594,285.4499816894531,294.6922302246094,291.3280944824219,1.0,0.1569732278585434,0.9626333713531494,0.9626333713531494,1.0,1.0,-0.5613729953765869,0.2433793991804123,0.3179936110973358,0.0813999697566032,0.0,0.0,0.007885287515819,24.87477302551269,25.0,-22.7544002532959,-3228.128173828125,33.80479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,301.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.0736068785190582,0.0,0.0,0.0,0.0,1.0,0.0040291375480592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695473253726959,0.0959800034761428,-0.0264326762408018,0.0,7.47016238165088e-05,0.0,0.0,3.662067413330078,0.0,0.0,0.0,0.267901211977005,4.0,0.0,1.0
836040,293.2416076660156,297.1499938964844,293.1499938964844,0.0034335702657699,-258.2565002441406,293.9957275390625,0.54612135887146,0.050000000745058,0.0458400547504425,294.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33953857421875,0.54612135887146,0.050000000745058,0.0482717826962471,293.3489074707031,297.1499938964844,293.1499938964844,0.0048508583568036,-278.45025634765625,297.79693603515625,0.54612135887146,0.050000000745058,0.0356533750891685,293.1303100585937,297.1499938964844,293.1499938964844,0.0627868622541427,-1692.1016845703125,304.148681640625,0.729683518409729,0.1143843904137611,0.1090487986803054,293.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33953857421875,0.54612135887146,0.050000000745058,0.2289805561304092,291.33740234375,291.1499938964844,273.35333251953125,271.3411560058594,285.4499816894531,294.6922302246094,291.3280944824219,1.0,0.1569732278585434,0.9626333713531494,0.9626333713531494,1.0,1.0,-0.5613729953765869,0.2433793991804123,0.3179936110973358,0.0813999697566032,0.0,0.0,0.007885287515819,24.87477302551269,25.0,-22.7544002532959,-3228.128173828125,33.80479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,301.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.0736068785190582,0.0,0.0,0.0,0.0,1.0,0.0040291375480592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695473253726959,0.0959800034761428,-0.0264326762408018,0.0,7.47016238165088e-05,0.0,0.0,3.662067413330078,0.0,0.0,0.0,0.267901211977005,4.0,0.0,1.0
836100,293.2403564453125,297.1499938964844,293.1499938964844,0.0034218986984342,-257.8032531738281,293.9573059082031,0.5461357235908508,0.050000000745058,0.0458399467170238,294.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099670410156,0.5461357235908508,0.050000000745058,0.0482716709375381,293.34765625,297.1499938964844,293.1499938964844,0.0048320698551833,-277.9149475097656,297.7498779296875,0.5461357235908508,0.050000000745058,0.0356532931327819,293.1299743652344,297.1499938964844,293.1499938964844,0.0632956475019455,-1702.0880126953125,304.14801025390625,0.7302965521812439,0.1146972030401229,0.1093392819166183,293.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099670410156,0.5461357235908508,0.050000000745058,0.2289800345897674,291.3045959472656,291.1499938964844,273.32501220703125,271.32049560546875,285.4208984375,294.66357421875,291.26788330078125,1.0,0.1570040136575698,0.9626646637916564,0.9626646637916564,1.0,1.0,-0.561720609664917,0.2435460984706878,0.3181745111942291,0.0814266428351402,0.0,0.0,0.0006386069580912,24.874086380004883,25.0,-237.9475250244141,-2201.228515625,33.8375129699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83624267578125,299.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18145.865234375,18000.0,0.0,0.0,0.0740749388933181,0.0,0.0,0.0,0.0,1.0,0.0072507509030401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.026565883308649,0.0757863521575927,-0.0492204688489437,0.0,7.517664198530838e-05,0.0,0.0,2.8624420166015625,0.0,0.0,0.0,0.2644485533237457,4.0,0.0,1.0
836160,293.2382507324219,297.1499938964844,293.1499938964844,0.0033955045510083,-258.6594543457031,293.7709350585937,0.5461538434028625,0.050000000745058,0.0458398126065731,294.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5461538434028625,0.050000000745058,0.0482715331017971,293.3458557128906,297.1499938964844,293.1499938964844,0.0048526115715503,-282.03399658203125,297.6094665527344,0.5461538434028625,0.050000000745058,0.0356531888246536,293.1295471191406,297.1499938964844,293.1499938964844,0.065400056540966,-1745.3333740234375,304.1444702148437,0.73094242811203,0.1150351092219352,0.1096443831920623,293.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5461538434028625,0.050000000745058,0.2289793640375137,291.0823669433594,291.1499938964844,273.2966613769531,271.2998352050781,285.3927917480469,294.63653564453125,290.8809509277344,1.0,0.1570351868867874,0.9628250598907472,0.9628250598907472,1.0,1.0,-0.5620855093002319,0.2437220513820648,0.3183634579181671,0.081458456814289,0.0,0.0,0.025240670889616,24.8727970123291,25.0,-750.364501953125,-2945.096435546875,33.871341705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996032714844,296.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.736328125,18000.0,0.0,0.0,0.0729532539844513,0.0,0.0,0.0,0.0,1.0,0.0071424073539674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518776215612888,0.1002736091613769,-0.0483959838747978,0.0,7.403828203678131e-05,0.0,0.0,3.766327619552612,0.0,0.0,0.0,0.2677322626113891,4.0,0.0,1.0
