time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.2320251464844,297.1499938964844,293.1499938964844,0.0034324387088418,-261.3941345214844,293.6596984863281,0.546230137348175,0.050000000745058,0.0458392538130283,294.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368591308594,0.546230137348175,0.050000000745058,0.0482709407806396,293.34014892578125,297.1499938964844,293.1499938964844,0.0048421612009406,-281.4685974121094,297.4950561523437,0.546230137348175,0.050000000745058,0.0356527529656887,293.1278076171875,297.1499938964844,293.1499938964844,0.0660739988088607,-1757.5870361328125,304.14569091796875,0.732587993144989,0.1159019842743873,0.1104088500142097,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368591308594,0.546230137348175,0.050000000745058,0.2289765626192093,290.95928955078125,291.1499938964844,273.239990234375,271.2584228515625,285.34429931640625,294.5963439941406,291.04351806640625,1.0,0.1571012139320373,0.9631458520889282,0.9631458520889282,1.0,1.0,-0.5629976391792297,0.2441532760858535,0.3188443481922149,0.0815542340278625,0.0,0.0,0.077550008893013,24.863807678222656,25.0,180.4415283203125,-3625.67333984375,33.95048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,303.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.033203125,18000.0,0.0,0.0,0.0713949203491211,0.0,0.0,0.0,0.0,1.0,0.0034439817536622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911984741687774,0.1117288172245025,-0.0205303467810153,0.0,7.245676533784717e-05,0.0,0.0,4.296305179595947,0.0,0.0,0.0,0.2703103423118591,4.0,0.0,1.0
836280,293.2320251464844,297.1499938964844,293.1499938964844,0.0034324387088418,-261.3941345214844,293.6596984863281,0.546230137348175,0.050000000745058,0.0458392538130283,294.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368591308594,0.546230137348175,0.050000000745058,0.0482709407806396,293.34014892578125,297.1499938964844,293.1499938964844,0.0048421612009406,-281.4685974121094,297.4950561523437,0.546230137348175,0.050000000745058,0.0356527529656887,293.1278076171875,297.1499938964844,293.1499938964844,0.0660739988088607,-1757.5870361328125,304.14569091796875,0.732587993144989,0.1159019842743873,0.1104088500142097,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368591308594,0.546230137348175,0.050000000745058,0.2289765626192093,290.95928955078125,291.1499938964844,273.239990234375,271.2584228515625,285.34429931640625,294.5963439941406,291.04351806640625,1.0,0.1571012139320373,0.9631458520889282,0.9631458520889282,1.0,1.0,-0.5629976391792297,0.2441532760858535,0.3188443481922149,0.0815542340278625,0.0,0.0,0.077550008893013,24.863807678222656,25.0,180.4415283203125,-3625.67333984375,33.95048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,303.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.033203125,18000.0,0.0,0.0,0.0713949203491211,0.0,0.0,0.0,0.0,1.0,0.0034439817536622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911984741687774,0.1117288172245025,-0.0205303467810153,0.0,7.245676533784717e-05,0.0,0.0,4.296305179595947,0.0,0.0,0.0,0.2703103423118591,4.0,0.0,1.0
836340,293.2294311523437,297.1499938964844,293.1499938964844,0.003399440087378,-257.08367919921875,293.818359375,0.5463123321533203,0.050000000745058,0.0458386503159999,294.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5463123321533203,0.050000000745058,0.0482703074812889,293.3365783691406,297.1499938964844,293.1499938964844,0.0047462000511586,-274.4423828125,297.5533447265625,0.5463123321533203,0.050000000745058,0.0356522835791111,293.1264038085937,297.1499938964844,293.1499938964844,0.0655407533049583,-1744.846435546875,304.1478881835937,0.7343624830245972,0.1167497411370277,0.1112360805273056,293.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5463123321533203,0.050000000745058,0.2289735525846481,291.1852722167969,291.1499938964844,273.1833190917969,271.2169494628906,285.2858581542969,294.5397033691406,291.2002258300781,1.0,0.1571726500988006,0.9634665846824646,0.9634665846824646,1.0,1.0,-0.563984751701355,0.2446205914020538,0.3193641304969787,0.0816552713513374,0.0,0.0,0.0540177263319492,24.8541259765625,25.0,147.1672821044922,-3506.25341796875,34.03632736206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,303.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.29296875,18000.0,0.0,0.0,0.0731149166822433,0.0,0.0,0.0,0.0,1.0,0.0031900589819997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08401420712471,0.1019666641950607,-0.0179524570703506,0.0,7.420234760502353e-05,0.0,0.0,3.91501784324646,0.0,0.0,0.0,0.2692672312259674,4.0,0.0,1.0
836400,293.2294311523437,297.1499938964844,293.1499938964844,0.003399440087378,-257.08367919921875,293.818359375,0.5463123321533203,0.050000000745058,0.0458386503159999,294.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5463123321533203,0.050000000745058,0.0482703074812889,293.3365783691406,297.1499938964844,293.1499938964844,0.0047462000511586,-274.4423828125,297.5533447265625,0.5463123321533203,0.050000000745058,0.0356522835791111,293.1264038085937,297.1499938964844,293.1499938964844,0.0655407533049583,-1744.846435546875,304.1478881835937,0.7343624830245972,0.1167497411370277,0.1112360805273056,293.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5463123321533203,0.050000000745058,0.2289735525846481,291.1852722167969,291.1499938964844,273.1833190917969,271.2169494628906,285.2858581542969,294.5397033691406,291.2002258300781,1.0,0.1571726500988006,0.9634665846824646,0.9634665846824646,1.0,1.0,-0.563984751701355,0.2446205914020538,0.3193641304969787,0.0816552713513374,0.0,0.0,0.0540177263319492,24.8541259765625,25.0,147.1672821044922,-3506.25341796875,34.03632736206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,303.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.29296875,18000.0,0.0,0.0,0.0731149166822433,0.0,0.0,0.0,0.0,1.0,0.0031900589819997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08401420712471,0.1019666641950607,-0.0179524570703506,0.0,7.420234760502353e-05,0.0,0.0,3.91501784324646,0.0,0.0,0.0,0.2692672312259674,4.0,0.0,1.0
836460,293.22723388671875,297.1499938964844,293.1499938964844,0.0033799947705119,-255.45733642578125,293.8186950683594,0.546358585357666,0.050000000745058,0.0458383113145828,294.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.546358585357666,0.050000000745058,0.0482699498534202,293.333984375,297.1499938964844,293.1499938964844,0.0046927090734243,-271.4300231933594,297.510009765625,0.546358585357666,0.050000000745058,0.0356520190834999,293.1256408691406,297.1499938964844,293.1499938964844,0.0660255998373031,-1753.5885009765625,304.14776611328125,0.7358948588371277,0.1175042614340782,0.1119649037718772,293.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.546358585357666,0.050000000745058,0.2289718687534332,291.2125549316406,291.1499938964844,273.1266784667969,271.1754150390625,285.2276306152344,294.4830017089844,291.21270751953125,1.0,0.1572457998991012,0.9637826681137084,0.9637826681137084,1.0,1.0,-0.564856231212616,0.2450436949729919,0.3198125064373016,0.0817228108644485,0.0,0.0,0.0430716648697853,24.850385665893555,25.0,47.26936721801758,-3438.868408203125,34.11685943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,302.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0078125,18000.0,0.0,0.0,0.0746800526976585,0.0,0.0,0.0,0.0,1.0,0.0033671641722321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07974474132061,0.0994562059640884,-0.0197114665061235,0.0,7.579076191177592e-05,0.0,0.0,3.80898380279541,0.0,0.0,0.0,0.2687633037567138,4.0,0.0,1.0
836520,293.22723388671875,297.1499938964844,293.1499938964844,0.0033799947705119,-255.45733642578125,293.8186950683594,0.546358585357666,0.050000000745058,0.0458383113145828,294.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.546358585357666,0.050000000745058,0.0482699498534202,293.333984375,297.1499938964844,293.1499938964844,0.0046927090734243,-271.4300231933594,297.510009765625,0.546358585357666,0.050000000745058,0.0356520190834999,293.1256408691406,297.1499938964844,293.1499938964844,0.0660255998373031,-1753.5885009765625,304.14776611328125,0.7358948588371277,0.1175042614340782,0.1119649037718772,293.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.546358585357666,0.050000000745058,0.2289718687534332,291.2125549316406,291.1499938964844,273.1266784667969,271.1754150390625,285.2276306152344,294.4830017089844,291.21270751953125,1.0,0.1572457998991012,0.9637826681137084,0.9637826681137084,1.0,1.0,-0.564856231212616,0.2450436949729919,0.3198125064373016,0.0817228108644485,0.0,0.0,0.0430716648697853,24.850385665893555,25.0,47.26936721801758,-3438.868408203125,34.11685943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,302.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0078125,18000.0,0.0,0.0,0.0746800526976585,0.0,0.0,0.0,0.0,1.0,0.0033671641722321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07974474132061,0.0994562059640884,-0.0197114665061235,0.0,7.579076191177592e-05,0.0,0.0,3.80898380279541,0.0,0.0,0.0,0.2687633037567138,4.0,0.0,1.0
836580,293.2248229980469,297.1499938964844,293.1499938964844,0.0033647664822638,-254.4252777099609,293.79217529296875,0.5463939905166626,0.050000000745058,0.0458380505442619,294.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.205322265625,0.5463939905166626,0.050000000745058,0.0482696741819381,293.33154296875,297.1499938964844,293.1499938964844,0.004648249130696,-269.1831970214844,297.44903564453125,0.5463939905166626,0.050000000745058,0.0356518179178237,293.1250305175781,297.1499938964844,293.1499938964844,0.0666780993342399,-1765.8966064453125,304.1474304199219,0.737356424331665,0.1182465553283691,0.1126658394932746,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.205322265625,0.5463939905166626,0.050000000745058,0.2289705574512481,291.2043762207031,291.1499938964844,273.07000732421875,271.1338195800781,285.1722717285156,294.4314880371094,291.2003479003906,1.0,0.1573197394609451,0.9640987515449524,0.9640987515449524,1.0,1.0,-0.5656949281692505,0.2454543560743332,0.3202405869960785,0.0817807912826538,0.0,0.0,0.0361555479466915,24.848445892333984,25.0,-8.248756408691406,-3405.6982421875,34.19609451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980712890625,302.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.075946606695652,0.0,0.0,0.0,0.0,1.0,0.0035671656951308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773346051573753,0.0990780517458915,-0.0217434503138065,0.0,7.707614713581279e-05,0.0,0.0,3.789816617965698,0.0,0.0,0.0,0.2685830295085907,4.0,0.0,1.0
836640,293.2248229980469,297.1499938964844,293.1499938964844,0.0033647664822638,-254.4252777099609,293.79217529296875,0.5463939905166626,0.050000000745058,0.0458380505442619,294.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.205322265625,0.5463939905166626,0.050000000745058,0.0482696741819381,293.33154296875,297.1499938964844,293.1499938964844,0.004648249130696,-269.1831970214844,297.44903564453125,0.5463939905166626,0.050000000745058,0.0356518179178237,293.1250305175781,297.1499938964844,293.1499938964844,0.0666780993342399,-1765.8966064453125,304.1474304199219,0.737356424331665,0.1182465553283691,0.1126658394932746,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.205322265625,0.5463939905166626,0.050000000745058,0.2289705574512481,291.2043762207031,291.1499938964844,273.07000732421875,271.1338195800781,285.1722717285156,294.4314880371094,291.2003479003906,1.0,0.1573197394609451,0.9640987515449524,0.9640987515449524,1.0,1.0,-0.5656949281692505,0.2454543560743332,0.3202405869960785,0.0817807912826538,0.0,0.0,0.0361555479466915,24.848445892333984,25.0,-8.248756408691406,-3405.6982421875,34.19609451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980712890625,302.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.075946606695652,0.0,0.0,0.0,0.0,1.0,0.0035671656951308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773346051573753,0.0990780517458915,-0.0217434503138065,0.0,7.707614713581279e-05,0.0,0.0,3.789816617965698,0.0,0.0,0.0,0.2685830295085907,4.0,0.0,1.0
836700,293.2235107421875,297.1499938964844,293.1499938964844,0.0033577890135347,-254.01776123046875,293.77410888671875,0.5464124083518982,0.050000000745058,0.0458379164338111,294.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5464124083518982,0.050000000745058,0.0482695326209068,293.3302917480469,297.1499938964844,293.1499938964844,0.0046276059001684,-268.2050476074219,297.4153747558594,0.5464124083518982,0.050000000745058,0.0356517136096954,293.1247253417969,297.1499938964844,293.1499938964844,0.0670505613088607,-1773.018310546875,304.147216796875,0.7380958199501038,0.1186247617006301,0.113020583987236,293.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5464124083518982,0.050000000745058,0.2289698868989944,291.1935119628906,291.1499938964844,273.0416564941406,271.1130065917969,285.14556884765625,294.40740966796875,291.1878662109375,1.0,0.1573570817708969,0.964256763458252,0.964256763458252,1.0,1.0,-0.566119372844696,0.2456610649824142,0.320458322763443,0.0818125382065773,0.0,0.0,0.0343223512172699,24.847410202026367,25.0,-25.98561668395996,-3397.938720703125,34.23619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,302.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0764679089188575,0.0,0.0,0.0,0.0,1.0,0.0036475781816989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765974372625351,0.0991630405187606,-0.0225656032562255,0.0,7.760520384181291e-05,0.0,0.0,3.791784286499024,0.0,0.0,0.0,0.2685503959655761,4.0,0.0,1.0
836760,293.2221069335937,297.1499938964844,293.1499938964844,0.0033513261005282,-253.6753387451172,293.75390625,0.5464321970939636,0.050000000745058,0.0458377711474895,294.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5464321970939636,0.050000000745058,0.0482693798840045,293.3290405273437,297.1499938964844,293.1499938964844,0.0046079074963927,-267.3031616210937,297.3802795410156,0.5464321970939636,0.050000000745058,0.0356515981256961,293.1243896484375,297.1499938964844,293.1499938964844,0.0674473866820335,-1780.6463623046875,304.1470031738281,0.7388486266136169,0.1190102472901344,0.1133814305067062,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5464321970939636,0.050000000745058,0.2289691567420959,291.1794738769531,291.1499938964844,273.0133361816406,271.0921630859375,285.1194763183594,294.38433837890625,291.1728210449219,1.0,0.1573947370052337,0.9644135236740112,0.9644135236740112,1.0,1.0,-0.5665510296821594,0.2458696067333221,0.3206814527511596,0.0818483904004097,0.0,0.0,0.0337575115263462,24.84619903564453,25.0,-37.74905014038086,-3396.822998046875,34.27684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018249511719,302.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.076917752623558,0.0,0.0,0.0,0.0,1.0,0.0037024398334324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076231800019741,0.0993587598204612,-0.0231269616633653,0.0,7.806174107827246e-05,0.0,0.0,3.7986087799072266,0.0,0.0,0.0,0.2685478627681732,4.0,0.0,1.0
836820,293.21905517578125,297.1499938964844,293.1499938964844,0.0033397728111594,-253.11477661132807,293.71197509765625,0.5464771389961243,0.050000000745058,0.0458374395966529,294.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5464771389961243,0.050000000745058,0.0482690334320068,293.326416015625,297.1499938964844,293.1499938964844,0.0045700981281697,-265.60064697265625,297.3089904785156,0.5464771389961243,0.050000000745058,0.0356513448059558,293.1236572265625,297.1499938964844,293.1499938964844,0.0682776272296905,-1796.65380859375,304.1466064453125,0.7404036521911621,0.1198055148124694,0.1141252964735031,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5464771389961243,0.050000000745058,0.2289675176143646,291.1478881835937,291.1499938964844,272.9566650390625,271.0504455566406,285.0691223144531,294.34112548828125,291.14117431640625,1.0,0.1574712246656417,0.964726984500885,0.964726984500885,1.0,1.0,-0.5674406290054321,0.2462923526763916,0.3211483061313629,0.0819374471902847,0.0,0.0,0.0361465290188789,24.843135833740234,25.0,-45.47507095336914,-3413.41455078125,34.36019515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,302.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15625,18000.0,0.0,0.0,0.0776402950286865,0.0,0.0,0.0,0.0,1.0,0.0037214211188256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765910893678665,0.0999136045575141,-0.0233225133270025,0.0,7.87950266385451e-05,0.0,0.0,3.820200204849243,0.0,0.0,0.0,0.2686125934123993,4.0,0.0,1.0
836880,293.21905517578125,297.1499938964844,293.1499938964844,0.0033397728111594,-253.11477661132807,293.71197509765625,0.5464771389961243,0.050000000745058,0.0458374395966529,294.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5464771389961243,0.050000000745058,0.0482690334320068,293.326416015625,297.1499938964844,293.1499938964844,0.0045700981281697,-265.60064697265625,297.3089904785156,0.5464771389961243,0.050000000745058,0.0356513448059558,293.1236572265625,297.1499938964844,293.1499938964844,0.0682776272296905,-1796.65380859375,304.1466064453125,0.7404036521911621,0.1198055148124694,0.1141252964735031,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5464771389961243,0.050000000745058,0.2289675176143646,291.1478881835937,291.1499938964844,272.9566650390625,271.0504455566406,285.0691223144531,294.34112548828125,291.14117431640625,1.0,0.1574712246656417,0.964726984500885,0.964726984500885,1.0,1.0,-0.5674406290054321,0.2462923526763916,0.3211483061313629,0.0819374471902847,0.0,0.0,0.0361465290188789,24.843135833740234,25.0,-45.47507095336914,-3413.41455078125,34.36019515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,302.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15625,18000.0,0.0,0.0,0.0776402950286865,0.0,0.0,0.0,0.0,1.0,0.0037214211188256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765910893678665,0.0999136045575141,-0.0233225133270025,0.0,7.87950266385451e-05,0.0,0.0,3.820200204849243,0.0,0.0,0.0,0.2686125934123993,4.0,0.0,1.0
836940,293.2158508300781,297.1499938964844,293.1499938964844,0.0033294903114438,-252.6038360595703,293.674560546875,0.5465291142463684,0.050000000745058,0.0458370596170425,294.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5465291142463684,0.050000000745058,0.0482686311006546,293.3236694335937,297.1499938964844,293.1499938964844,0.004532347433269,-263.8453369140625,297.2406311035156,0.5465291142463684,0.050000000745058,0.035651046782732,293.12286376953125,297.1499938964844,293.1499938964844,0.0691050142049789,-1812.58154296875,304.1463623046875,0.7420265078544617,0.1206323355436325,0.1148995086550712,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5465291142463684,0.050000000745058,0.2289656102657318,291.1200256347656,291.1499938964844,272.8999938964844,271.0086364746094,285.0205383300781,294.3004150390625,291.114990234375,1.0,0.1575495898723602,0.9650405049324036,0.9650405049324036,1.0,1.0,-0.5683662295341492,0.2467208802700042,0.3216453194618225,0.0820547565817833,0.0,0.0,0.0420848578214645,24.839326858520508,25.0,-38.0521240234375,-3449.6640625,34.44646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,302.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.0782104581594467,0.0,0.0,0.0,0.0,1.0,0.0036244785878807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781442821025848,0.1004768386483192,-0.0223325584083795,0.0,7.937367627164349e-05,0.0,0.0,3.843914031982422,0.0,0.0,0.0,0.268736332654953,4.0,0.0,1.0
837000,293.2158508300781,297.1499938964844,293.1499938964844,0.0033294903114438,-252.6038360595703,293.674560546875,0.5465291142463684,0.050000000745058,0.0458370596170425,294.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5465291142463684,0.050000000745058,0.0482686311006546,293.3236694335937,297.1499938964844,293.1499938964844,0.004532347433269,-263.8453369140625,297.2406311035156,0.5465291142463684,0.050000000745058,0.035651046782732,293.12286376953125,297.1499938964844,293.1499938964844,0.0691050142049789,-1812.58154296875,304.1463623046875,0.7420265078544617,0.1206323355436325,0.1148995086550712,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5465291142463684,0.050000000745058,0.2289656102657318,291.1200256347656,291.1499938964844,272.8999938964844,271.0086364746094,285.0205383300781,294.3004150390625,291.114990234375,1.0,0.1575495898723602,0.9650405049324036,0.9650405049324036,1.0,1.0,-0.5683662295341492,0.2467208802700042,0.3216453194618225,0.0820547565817833,0.0,0.0,0.0420848578214645,24.839326858520508,25.0,-38.0521240234375,-3449.6640625,34.44646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,302.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.0782104581594467,0.0,0.0,0.0,0.0,1.0,0.0036244785878807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781442821025848,0.1004768386483192,-0.0223325584083795,0.0,7.937367627164349e-05,0.0,0.0,3.843914031982422,0.0,0.0,0.0,0.268736332654953,4.0,0.0,1.0
837060,293.21258544921875,297.1499938964844,293.1499938964844,0.0033200834877789,-252.06626892089844,293.6458740234375,0.5465861558914185,0.050000000745058,0.0458366423845291,294.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.5465861558914185,0.050000000745058,0.0482681915163993,293.3208312988281,297.1499938964844,293.1499938964844,0.0044939117506146,-261.9488830566406,297.1782531738281,0.5465861558914185,0.050000000745058,0.035650722682476,293.1220703125,297.1499938964844,293.1499938964844,0.0698912292718887,-1827.6324462890625,304.1462707519531,0.743706226348877,0.1214843392372131,0.1156993731856346,293.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.5465861558914185,0.050000000745058,0.2289635241031646,291.1015319824219,291.1499938964844,272.84332275390625,270.966796875,284.9729919433594,294.26092529296875,291.09881591796875,1.0,0.1576300114393234,0.9653508067131042,0.9653508067131042,1.0,1.0,-0.5693221688270569,0.2471519112586975,0.3221702873706817,0.0822011679410934,0.0,0.0,0.0498933941125869,24.83511734008789,25.0,-23.40925407409668,-3497.204833984375,34.535457611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,302.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.0787310972809791,0.0,0.0,0.0,0.0,1.0,0.0034405947662889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080450989305973,0.1009054481983184,-0.0204544588923454,0.0,7.990205631358549e-05,0.0,0.0,3.8635988235473633,0.0,0.0,0.0,0.2688837945461273,4.0,0.0,1.0
837120,293.21258544921875,297.1499938964844,293.1499938964844,0.0033200834877789,-252.06626892089844,293.6458740234375,0.5465861558914185,0.050000000745058,0.0458366423845291,294.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.5465861558914185,0.050000000745058,0.0482681915163993,293.3208312988281,297.1499938964844,293.1499938964844,0.0044939117506146,-261.9488830566406,297.1782531738281,0.5465861558914185,0.050000000745058,0.035650722682476,293.1220703125,297.1499938964844,293.1499938964844,0.0698912292718887,-1827.6324462890625,304.1462707519531,0.743706226348877,0.1214843392372131,0.1156993731856346,293.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.5465861558914185,0.050000000745058,0.2289635241031646,291.1015319824219,291.1499938964844,272.84332275390625,270.966796875,284.9729919433594,294.26092529296875,291.09881591796875,1.0,0.1576300114393234,0.9653508067131042,0.9653508067131042,1.0,1.0,-0.5693221688270569,0.2471519112586975,0.3221702873706817,0.0822011679410934,0.0,0.0,0.0498933941125869,24.83511734008789,25.0,-23.40925407409668,-3497.204833984375,34.535457611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,302.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.0787310972809791,0.0,0.0,0.0,0.0,1.0,0.0034405947662889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080450989305973,0.1009054481983184,-0.0204544588923454,0.0,7.990205631358549e-05,0.0,0.0,3.8635988235473633,0.0,0.0,0.0,0.2688837945461273,4.0,0.0,1.0
837180,293.2093505859375,297.1499938964844,293.1499938964844,0.0033111446537077,-251.46456909179688,293.626708984375,0.5466455221176147,0.050000000745058,0.0458362065255641,294.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.5466455221176147,0.050000000745058,0.0482677333056926,293.318115234375,297.1499938964844,293.1499938964844,0.0044540353119373,-259.8638916015625,297.1221923828125,0.5466455221176147,0.050000000745058,0.0356503836810588,293.12127685546875,297.1499938964844,293.1499938964844,0.0706221833825111,-1841.5218505859373,304.14630126953125,0.745423436164856,0.122352160513401,0.1165165677666664,293.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.5466455221176147,0.050000000745058,0.2289613485336303,291.0936279296875,291.1499938964844,272.7866516113281,270.92486572265625,284.9266052246094,294.2227478027344,291.0930480957031,1.0,0.1577125042676925,0.9656611084938048,0.9656611084938048,1.0,1.0,-0.5702987909317017,0.2475827932357788,0.3227159976959228,0.0823715850710868,0.0,0.0,0.0580456480383873,24.8309383392334,25.0,-8.03484058380127,-3547.9833984375,34.62665939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,302.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.0792823210358619,0.0,0.0,0.0,0.0,1.0,0.0032070798333734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830562636256218,0.1011524349451065,-0.0180961694568395,0.0,8.04614755907096e-05,0.0,0.0,3.8767752647399902,0.0,0.0,0.0,0.2690288126468658,4.0,0.0,1.0
837240,293.2093505859375,297.1499938964844,293.1499938964844,0.0033111446537077,-251.46456909179688,293.626708984375,0.5466455221176147,0.050000000745058,0.0458362065255641,294.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.5466455221176147,0.050000000745058,0.0482677333056926,293.318115234375,297.1499938964844,293.1499938964844,0.0044540353119373,-259.8638916015625,297.1221923828125,0.5466455221176147,0.050000000745058,0.0356503836810588,293.12127685546875,297.1499938964844,293.1499938964844,0.0706221833825111,-1841.5218505859373,304.14630126953125,0.745423436164856,0.122352160513401,0.1165165677666664,293.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.5466455221176147,0.050000000745058,0.2289613485336303,291.0936279296875,291.1499938964844,272.7866516113281,270.92486572265625,284.9266052246094,294.2227478027344,291.0930480957031,1.0,0.1577125042676925,0.9656611084938048,0.9656611084938048,1.0,1.0,-0.5702987909317017,0.2475827932357788,0.3227159976959228,0.0823715850710868,0.0,0.0,0.0580456480383873,24.8309383392334,25.0,-8.03484058380127,-3547.9833984375,34.62665939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,302.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.0792823210358619,0.0,0.0,0.0,0.0,1.0,0.0032070798333734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830562636256218,0.1011524349451065,-0.0180961694568395,0.0,8.04614755907096e-05,0.0,0.0,3.8767752647399902,0.0,0.0,0.0,0.2690288126468658,4.0,0.0,1.0
837300,293.2077941894531,297.1499938964844,293.1499938964844,0.0033068135380744,-251.14208984375,293.6202697753906,0.5466750860214233,0.050000000745058,0.0458359904587268,294.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.5466750860214233,0.050000000745058,0.0482675060629844,293.3168029785156,297.1499938964844,293.1499938964844,0.0044336766004562,-258.7627868652344,297.09619140625,0.5466750860214233,0.050000000745058,0.0356502160429954,293.12091064453125,297.1499938964844,293.1499938964844,0.0709675773978233,-1848.0489501953125,304.1463317871094,0.7462892532348633,0.1227889209985733,0.11692875623703,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.5466750860214233,0.050000000745058,0.2289602756500244,291.0931701660156,291.1499938964844,272.7583312988281,270.9039001464844,284.9039001464844,294.2043762207031,291.0934753417969,1.0,0.1577544659376144,0.9658162593841552,0.9658162593841552,1.0,1.0,-0.5707914233207703,0.2477976977825164,0.3229937255382538,0.0824629887938499,0.0,0.0,0.0618881098926067,24.82898712158203,25.0,-1.500335693359375,-3572.539306640625,34.672882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888916015625,302.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.798828125,18000.0,0.0,0.0,0.0795850753784179,0.0,0.0,0.0,0.0,1.0,0.0030827680602669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084345668554306,0.101209744811058,-0.0168640743941068,0.0,8.076873928075656e-05,0.0,0.0,3.880810499191284,0.0,0.0,0.0,0.2690946757793426,4.0,0.0,1.0
837360,293.20623779296875,297.1499938964844,293.1499938964844,0.003302518511191,-250.80682373046875,293.61541748046875,0.546704113483429,0.050000000745058,0.0458357781171798,294.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.546704113483429,0.050000000745058,0.0482672825455665,293.3155517578125,297.1499938964844,293.1499938964844,0.0044129956513643,-257.62652587890625,297.0712280273437,0.546704113483429,0.050000000745058,0.0356500521302223,293.1205444335937,297.1499938964844,293.1499938964844,0.0713022202253341,-1854.35546875,304.1463928222656,0.7471565008163452,0.1232262253761291,0.1173418462276458,293.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.546704113483429,0.050000000745058,0.2289592027664184,291.094482421875,291.1499938964844,272.7300109863281,270.8829040527344,284.88140869140625,294.18634033203125,291.0954284667969,1.0,0.1577968448400497,0.9659698009490968,0.9659698009490968,1.0,1.0,-0.5712851881980896,0.2480121254920959,0.3232730627059936,0.0825567245483398,0.0,0.0,0.0654635280370712,24.82717704772949,25.0,3.83579683303833,-3595.85498046875,34.71939468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,302.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.0799086242914199,0.0,0.0,0.0,0.0,1.0,0.002958302386105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855783596634864,0.1012313216924667,-0.0156529601663351,0.0,8.109709597192705e-05,0.0,0.0,3.883392810821533,0.0,0.0,0.0,0.2691545486450195,4.0,0.0,1.0
837420,293.2032775878906,297.1499938964844,293.1499938964844,0.0032941468525677,-250.1228790283203,293.6090087890625,0.5467600226402283,0.050000000745058,0.0458353720605373,294.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5467600226402283,0.050000000745058,0.0482668504118919,293.3132019042969,297.1499938964844,293.1499938964844,0.0043713520281016,-255.3030548095703,297.0235290527344,0.5467600226402283,0.050000000745058,0.0356497317552566,293.11993408203125,297.1499938964844,293.1499938964844,0.0719486400485038,-1866.510009765625,304.1465148925781,0.7488894462585449,0.1241002976894378,0.118168294429779,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5467600226402283,0.050000000745058,0.2289571613073349,291.1006164550781,291.1499938964844,272.67333984375,270.8408508300781,284.8368835449219,294.15093994140625,291.1022644042969,1.0,0.1578827202320099,0.9662768244743348,0.9662768244743348,1.0,1.0,-0.5722731351852417,0.2484403401613235,0.3238328099250793,0.0827462002635002,0.0,0.0,0.0716742724180221,24.82403945922852,25.0,10.349470138549805,-3637.719970703125,34.81306457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,303.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.0806171149015426,0.0,0.0,0.0,0.0,1.0,0.0027187534142285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877895429730415,0.1011907905340194,-0.0134012438356876,0.0,8.181612065527588e-05,0.0,0.0,3.8849709033966064,0.0,0.0,0.0,0.2692546248435974,4.0,0.0,1.0
837480,293.2032775878906,297.1499938964844,293.1499938964844,0.0032941468525677,-250.1228790283203,293.6090087890625,0.5467600226402283,0.050000000745058,0.0458353720605373,294.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5467600226402283,0.050000000745058,0.0482668504118919,293.3132019042969,297.1499938964844,293.1499938964844,0.0043713520281016,-255.3030548095703,297.0235290527344,0.5467600226402283,0.050000000745058,0.0356497317552566,293.11993408203125,297.1499938964844,293.1499938964844,0.0719486400485038,-1866.510009765625,304.1465148925781,0.7488894462585449,0.1241002976894378,0.118168294429779,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5467600226402283,0.050000000745058,0.2289571613073349,291.1006164550781,291.1499938964844,272.67333984375,270.8408508300781,284.8368835449219,294.15093994140625,291.1022644042969,1.0,0.1578827202320099,0.9662768244743348,0.9662768244743348,1.0,1.0,-0.5722731351852417,0.2484403401613235,0.3238328099250793,0.0827462002635002,0.0,0.0,0.0716742724180221,24.82403945922852,25.0,10.349470138549805,-3637.719970703125,34.81306457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,303.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.0806171149015426,0.0,0.0,0.0,0.0,1.0,0.0027187534142285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877895429730415,0.1011907905340194,-0.0134012438356876,0.0,8.181612065527588e-05,0.0,0.0,3.8849709033966064,0.0,0.0,0.0,0.2692546248435974,4.0,0.0,1.0
837540,293.200439453125,297.1499938964844,293.1499938964844,0.0032861409708857,-249.4537353515625,293.60467529296875,0.5468123555183411,0.050000000745058,0.0458349883556366,294.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5468123555183411,0.050000000745058,0.0482664480805397,293.3110046386719,297.1499938964844,293.1499938964844,0.0043297139927744,-252.9605865478516,296.9771423339844,0.5468123555183411,0.050000000745058,0.0356494337320327,293.119384765625,297.1499938964844,293.1499938964844,0.072582259774208,-1878.429443359375,304.1466369628906,0.7506163120269775,0.1249726712703704,0.118993304669857,293.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5468123555183411,0.050000000745058,0.2289552539587021,291.1083984375,291.1499938964844,272.6166687011719,270.7987365722656,284.7928466796875,294.1165771484375,291.11004638671875,1.0,0.1579698026180267,0.9665838479995728,0.9665838479995728,1.0,1.0,-0.5732596516609192,0.2488698810338974,0.324389785528183,0.0829312428832054,0.0,0.0,0.0766966938972473,24.82151985168457,25.0,11.746465682983398,-3673.186767578125,34.907371520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,303.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.0813910067081451,0.0,0.0,0.0,0.0,1.0,0.0025006860960274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896277427673339,0.1010887771844863,-0.0114610400050878,0.0,8.260153117589653e-05,0.0,0.0,3.8836278915405273,0.0,0.0,0.0,0.2693311870098114,4.0,0.0,1.0
837600,293.200439453125,297.1499938964844,293.1499938964844,0.0032861409708857,-249.4537353515625,293.60467529296875,0.5468123555183411,0.050000000745058,0.0458349883556366,294.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5468123555183411,0.050000000745058,0.0482664480805397,293.3110046386719,297.1499938964844,293.1499938964844,0.0043297139927744,-252.9605865478516,296.9771423339844,0.5468123555183411,0.050000000745058,0.0356494337320327,293.119384765625,297.1499938964844,293.1499938964844,0.072582259774208,-1878.429443359375,304.1466369628906,0.7506163120269775,0.1249726712703704,0.118993304669857,293.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5468123555183411,0.050000000745058,0.2289552539587021,291.1083984375,291.1499938964844,272.6166687011719,270.7987365722656,284.7928466796875,294.1165771484375,291.11004638671875,1.0,0.1579698026180267,0.9665838479995728,0.9665838479995728,1.0,1.0,-0.5732596516609192,0.2488698810338974,0.324389785528183,0.0829312428832054,0.0,0.0,0.0766966938972473,24.82151985168457,25.0,11.746465682983398,-3673.186767578125,34.907371520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,303.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.0813910067081451,0.0,0.0,0.0,0.0,1.0,0.0025006860960274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896277427673339,0.1010887771844863,-0.0114610400050878,0.0,8.260153117589653e-05,0.0,0.0,3.8836278915405273,0.0,0.0,0.0,0.2693311870098114,4.0,0.0,1.0
837660,293.1976928710937,297.1499938964844,293.1499938964844,0.0032786822412163,-248.8358154296875,293.6003723144531,0.5468614101409912,0.050000000745058,0.0458346270024776,294.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5468614101409912,0.050000000745058,0.0482660718262195,293.3089904785156,297.1499938964844,293.1499938964844,0.004288719035685,-250.65744018554688,296.9305419921875,0.5468614101409912,0.050000000745058,0.0356491543352603,293.118896484375,297.1499938964844,293.1499938964844,0.0732199475169181,-1890.4703369140625,304.1466979980469,0.7523378729820251,0.1258440911769867,0.1198171377182006,293.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5468614101409912,0.050000000745058,0.2289534658193588,291.11529541015625,291.1499938964844,272.5599975585937,270.7565612792969,284.7494812011719,294.0835876464844,291.11651611328125,1.0,0.1580578684806823,0.966888427734375,0.966888427734375,1.0,1.0,-0.5742449760437012,0.2493033558130264,0.3249416053295135,0.0831061825156211,0.0,0.0,0.0808422714471817,24.81949043273925,25.0,9.683778762817385,-3703.7802734375,35.00222396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.564453125,18000.0,0.0,0.0,0.0822012349963188,0.0,0.0,0.0,0.0,1.0,0.0023049390874803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911580696702003,0.1009811162948608,-0.0098230494186282,0.0,8.342380169779062e-05,0.0,0.0,3.881602048873901,0.0,0.0,0.0,0.2693923413753509,4.0,0.0,1.0
837720,293.1976928710937,297.1499938964844,293.1499938964844,0.0032786822412163,-248.8358154296875,293.6003723144531,0.5468614101409912,0.050000000745058,0.0458346270024776,294.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5468614101409912,0.050000000745058,0.0482660718262195,293.3089904785156,297.1499938964844,293.1499938964844,0.004288719035685,-250.65744018554688,296.9305419921875,0.5468614101409912,0.050000000745058,0.0356491543352603,293.118896484375,297.1499938964844,293.1499938964844,0.0732199475169181,-1890.4703369140625,304.1466979980469,0.7523378729820251,0.1258440911769867,0.1198171377182006,293.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5468614101409912,0.050000000745058,0.2289534658193588,291.11529541015625,291.1499938964844,272.5599975585937,270.7565612792969,284.7494812011719,294.0835876464844,291.11651611328125,1.0,0.1580578684806823,0.966888427734375,0.966888427734375,1.0,1.0,-0.5742449760437012,0.2493033558130264,0.3249416053295135,0.0831061825156211,0.0,0.0,0.0808422714471817,24.81949043273925,25.0,9.683778762817385,-3703.7802734375,35.00222396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.564453125,18000.0,0.0,0.0,0.0822012349963188,0.0,0.0,0.0,0.0,1.0,0.0023049390874803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911580696702003,0.1009811162948608,-0.0098230494186282,0.0,8.342380169779062e-05,0.0,0.0,3.881602048873901,0.0,0.0,0.0,0.2693923413753509,4.0,0.0,1.0
837780,293.1949768066406,297.1499938964844,293.1499938964844,0.0032718630973249,-248.28663635253903,293.5950927734375,0.546907901763916,0.050000000745058,0.0458342880010604,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.546907901763916,0.050000000745058,0.0482657141983509,293.3070983886719,297.1499938964844,293.1499938964844,0.0042485664598643,-248.4154510498047,296.8831787109375,0.546907901763916,0.050000000745058,0.0356488898396492,293.1184997558594,297.1499938964844,293.1499938964844,0.0738711580634117,-1902.8297119140625,304.1466979980469,0.7540579438209534,0.1267163455486297,0.1206413060426712,293.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.546907901763916,0.050000000745058,0.2289517670869827,291.1199645996094,291.1499938964844,272.5033264160156,270.71435546875,284.70660400390625,294.0518798828125,291.12066650390625,1.0,0.1581467688083648,0.9671930074691772,0.9671930074691772,1.0,1.0,-0.5752308368682861,0.249742180109024,0.3254886567592621,0.0832700058817863,0.0,0.0,0.0845111683011055,24.817790985107425,25.0,6.149010181427002,-3731.805908203125,35.09764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,303.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.083017997443676,0.0,0.0,0.0,0.0,1.0,0.0021238448098301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925054028630256,0.1009095981717109,-0.0084041934460401,0.0,8.425271516898647e-05,0.0,0.0,3.880692720413208,0.0,0.0,0.0,0.2694481313228607,4.0,0.0,1.0
837840,293.1949768066406,297.1499938964844,293.1499938964844,0.0032718630973249,-248.28663635253903,293.5950927734375,0.546907901763916,0.050000000745058,0.0458342880010604,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.546907901763916,0.050000000745058,0.0482657141983509,293.3070983886719,297.1499938964844,293.1499938964844,0.0042485664598643,-248.4154510498047,296.8831787109375,0.546907901763916,0.050000000745058,0.0356488898396492,293.1184997558594,297.1499938964844,293.1499938964844,0.0738711580634117,-1902.8297119140625,304.1466979980469,0.7540579438209534,0.1267163455486297,0.1206413060426712,293.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.546907901763916,0.050000000745058,0.2289517670869827,291.1199645996094,291.1499938964844,272.5033264160156,270.71435546875,284.70660400390625,294.0518798828125,291.12066650390625,1.0,0.1581467688083648,0.9671930074691772,0.9671930074691772,1.0,1.0,-0.5752308368682861,0.249742180109024,0.3254886567592621,0.0832700058817863,0.0,0.0,0.0845111683011055,24.817790985107425,25.0,6.149010181427002,-3731.805908203125,35.09764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,303.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.083017997443676,0.0,0.0,0.0,0.0,1.0,0.0021238448098301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925054028630256,0.1009095981717109,-0.0084041934460401,0.0,8.425271516898647e-05,0.0,0.0,3.880692720413208,0.0,0.0,0.0,0.2694481313228607,4.0,0.0,1.0
837900,293.1936340332031,297.1499938964844,293.1499938964844,0.0032687168568372,-248.0401763916016,293.5920715332031,0.5469305515289307,0.050000000745058,0.0458341240882873,294.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5469305515289307,0.050000000745058,0.0482655391097068,293.30615234375,297.1499938964844,293.1499938964844,0.004228847566992,-247.3203125,296.8592224121094,0.5469305515289307,0.050000000745058,0.035648763179779,293.1182861328125,297.1499938964844,293.1499938964844,0.0742029324173927,-1909.1507568359373,304.1466979980469,0.7549189925193787,0.1271533966064453,0.1210541054606437,293.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5469305515289307,0.050000000745058,0.2289509326219558,291.121337890625,291.1499938964844,272.4750061035156,270.6932067871094,284.685302734375,294.0363464355469,291.121826171875,1.0,0.1581915020942688,0.9673452973365784,0.9673452973365784,1.0,1.0,-0.5757246613502502,0.2499633729457855,0.3257613182067871,0.0833490341901779,0.0,0.0,0.0862734541296958,24.81702423095703,25.0,4.331954479217529,-3745.511474609375,35.14558792114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,303.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.0834215655922889,0.0,0.0,0.0,0.0,1.0,0.0020352960564196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931484624743461,0.1008947491645813,-0.007746288087219,0.0,8.466227882308885e-05,0.0,0.0,3.8810007572174072,0.0,0.0,0.0,0.2694765627384186,4.0,0.0,1.0
837960,293.1922912597656,297.1499938964844,293.1499938964844,0.0032657613046467,-247.8126678466797,293.5888061523437,0.5469530820846558,0.050000000745058,0.0458339564502239,294.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5469530820846558,0.050000000745058,0.0482653640210628,293.3052062988281,297.1499938964844,293.1499938964844,0.004209432285279,-246.2450408935547,296.8351135253906,0.5469530820846558,0.050000000745058,0.0356486327946186,293.1181030273437,297.1499938964844,293.1499938964844,0.0745384097099304,-1915.55712890625,304.1466979980469,0.7557814121246338,0.1275913715362548,0.1214676275849342,293.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5469530820846558,0.050000000745058,0.2289501130580902,291.1222229003906,291.1499938964844,272.4466552734375,270.67205810546875,284.6640625,294.0209655761719,291.1224670410156,1.0,0.158236414194107,0.9674956798553468,0.9674956798553468,1.0,1.0,-0.576219379901886,0.2501851320266723,0.326034277677536,0.0834277793765068,0.0,0.0,0.0880345553159713,24.81628799438477,25.0,2.6806299686431885,-3759.304931640625,35.19369888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559936523437,303.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.0838194414973259,0.0,0.0,0.0,0.0,1.0,0.0019457556772977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937899872660636,0.1008958593010902,-0.0071058743633329,0.0,8.506607264280319e-05,0.0,0.0,3.881924629211426,0.0,0.0,0.0,0.2695064842700958,4.0,0.0,1.0
