time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1896057128906,297.1499938964844,293.1499938964844,0.0032604134175926,-247.4107666015625,293.5819702148437,0.5469980239868164,0.050000000745058,0.0458336286246776,294.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5469980239868164,0.050000000745058,0.048265017569065,293.30303955078125,297.1499938964844,293.1499938964844,0.0041721980087459,-244.189208984375,296.7874450683594,0.5469980239868164,0.050000000745058,0.0356483794748783,293.1177673339844,297.1499938964844,293.1499938964844,0.0752190500497818,-1928.5924072265625,304.14666748046875,0.7575125694274902,0.1284705996513366,0.1222976148128509,293.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5469980239868164,0.050000000745058,0.2289484739303589,291.1226806640625,291.1499938964844,272.3900146484375,270.6296691894531,284.6206970214844,293.9888000488281,291.12261962890625,1.0,0.1583267301321029,0.967796504497528,0.967796504497528,1.0,1.0,-0.577212393283844,0.2506299018859863,0.3265824913978576,0.0835865810513496,0.0,0.0,0.0916296243667602,24.81487464904785,25.0,0.0708577409386634,-3787.86083984375,35.290470123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,303.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.0845941752195358,0.0,0.0,0.0,0.0,1.0,0.0017574543599039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951023772358894,0.1009455472230911,-0.0058431653305888,0.0,8.58523344504647e-05,0.0,0.0,3.8856630325317374,0.0,0.0,0.0,0.2695726454257965,4.0,0.0,1.0
838080,293.1896057128906,297.1499938964844,293.1499938964844,0.0032604134175926,-247.4107666015625,293.5819702148437,0.5469980239868164,0.050000000745058,0.0458336286246776,294.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5469980239868164,0.050000000745058,0.048265017569065,293.30303955078125,297.1499938964844,293.1499938964844,0.0041721980087459,-244.189208984375,296.7874450683594,0.5469980239868164,0.050000000745058,0.0356483794748783,293.1177673339844,297.1499938964844,293.1499938964844,0.0752190500497818,-1928.5924072265625,304.14666748046875,0.7575125694274902,0.1284705996513366,0.1222976148128509,293.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5469980239868164,0.050000000745058,0.2289484739303589,291.1226806640625,291.1499938964844,272.3900146484375,270.6296691894531,284.6206970214844,293.9888000488281,291.12261962890625,1.0,0.1583267301321029,0.967796504497528,0.967796504497528,1.0,1.0,-0.577212393283844,0.2506299018859863,0.3265824913978576,0.0835865810513496,0.0,0.0,0.0916296243667602,24.81487464904785,25.0,0.0708577409386634,-3787.86083984375,35.290470123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,303.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.0845941752195358,0.0,0.0,0.0,0.0,1.0,0.0017574543599039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951023772358894,0.1009455472230911,-0.0058431653305888,0.0,8.58523344504647e-05,0.0,0.0,3.8856630325317374,0.0,0.0,0.0,0.2695726454257965,4.0,0.0,1.0
838140,293.1869201660156,297.1499938964844,293.1499938964844,0.0032558045350015,-247.079345703125,293.57476806640625,0.5470432043075562,0.050000000745058,0.0458333007991313,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5470432043075562,0.050000000745058,0.0482646711170673,293.2995910644531,297.1499938964844,293.1499938964844,0.0041387737728655,-242.3538055419922,296.7431945800781,0.5470432043075562,0.050000000745058,0.0356481224298477,293.117431640625,297.1499938964844,293.1499938964844,0.0759139135479927,-1941.951416015625,304.1466064453125,0.7592539191246033,0.1293552815914154,0.123132400214672,293.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5470432043075562,0.050000000745058,0.2289468199014663,291.1215209960937,291.1499938964844,272.3333435058594,270.5872497558594,284.5702209472656,293.9443359375,291.1210327148437,1.0,0.1584177166223526,0.9680972695350648,0.9680972695350648,1.0,1.0,-0.5782110691070557,0.2510767877101898,0.3271343111991882,0.0837473794817924,0.0,0.0,0.095483124256134,24.81348419189453,25.0,-2.696562051773072,-3819.14599609375,35.38801956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,303.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.0853417590260505,0.0,0.0,0.0,0.0,1.0,0.0015452438965439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965066850185394,0.1010678112506866,-0.0045611271634697,0.0,8.661103493068367e-05,0.0,0.0,3.8923587799072266,0.0,0.0,0.0,0.2696506381034851,4.0,0.0,1.0
838200,293.1869201660156,297.1499938964844,293.1499938964844,0.0032558045350015,-247.079345703125,293.57476806640625,0.5470432043075562,0.050000000745058,0.0458333007991313,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5470432043075562,0.050000000745058,0.0482646711170673,293.2995910644531,297.1499938964844,293.1499938964844,0.0041387737728655,-242.3538055419922,296.7431945800781,0.5470432043075562,0.050000000745058,0.0356481224298477,293.117431640625,297.1499938964844,293.1499938964844,0.0759139135479927,-1941.951416015625,304.1466064453125,0.7592539191246033,0.1293552815914154,0.123132400214672,293.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5470432043075562,0.050000000745058,0.2289468199014663,291.1215209960937,291.1499938964844,272.3333435058594,270.5872497558594,284.5702209472656,293.9443359375,291.1210327148437,1.0,0.1584177166223526,0.9680972695350648,0.9680972695350648,1.0,1.0,-0.5782110691070557,0.2510767877101898,0.3271343111991882,0.0837473794817924,0.0,0.0,0.095483124256134,24.81348419189453,25.0,-2.696562051773072,-3819.14599609375,35.38801956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,303.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.0853417590260505,0.0,0.0,0.0,0.0,1.0,0.0015452438965439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965066850185394,0.1010678112506866,-0.0045611271634697,0.0,8.661103493068367e-05,0.0,0.0,3.8923587799072266,0.0,0.0,0.0,0.2696506381034851,4.0,0.0,1.0
838260,293.1841735839844,297.1499938964844,293.1499938964844,0.0032520359382033,-246.8250427246093,293.5672302246094,0.5470890402793884,0.050000000745058,0.0458329655230045,294.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5470890402793884,0.050000000745058,0.0482643172144889,293.29571533203125,297.1499938964844,293.1499938964844,0.004107401240617,-240.6417388916016,296.7004089355469,0.5470890402793884,0.050000000745058,0.0356478616595268,293.1170959472656,297.1499938964844,293.1499938964844,0.0766238793730735,-1955.650390625,304.14654541015625,0.7610090374946594,0.1302470564842224,0.1239735186100006,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5470890402793884,0.050000000745058,0.2289451509714126,291.1186828613281,291.1499938964844,272.27667236328125,270.5447692871094,284.5175170898437,293.8955078125,291.1180114746094,1.0,0.1585093885660171,0.9683949947357178,0.9683949947357178,1.0,1.0,-0.5792173743247986,0.2515264749526977,0.3276908993721008,0.0839105695486068,0.0,0.0,0.0998434796929359,24.812049865722656,25.0,-4.297274112701416,-3853.837646484375,35.48646926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,303.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.0860727205872535,0.0,0.0,0.0,0.0,1.0,0.0012852895306423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981075912714004,0.1013083979487419,-0.0032008064445108,0.0,8.735286246519536e-05,0.0,0.0,3.903939723968506,0.0,0.0,0.0,0.2697499096393585,4.0,0.0,1.0
838320,293.1841735839844,297.1499938964844,293.1499938964844,0.0032520359382033,-246.8250427246093,293.5672302246094,0.5470890402793884,0.050000000745058,0.0458329655230045,294.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5470890402793884,0.050000000745058,0.0482643172144889,293.29571533203125,297.1499938964844,293.1499938964844,0.004107401240617,-240.6417388916016,296.7004089355469,0.5470890402793884,0.050000000745058,0.0356478616595268,293.1170959472656,297.1499938964844,293.1499938964844,0.0766238793730735,-1955.650390625,304.14654541015625,0.7610090374946594,0.1302470564842224,0.1239735186100006,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5470890402793884,0.050000000745058,0.2289451509714126,291.1186828613281,291.1499938964844,272.27667236328125,270.5447692871094,284.5175170898437,293.8955078125,291.1180114746094,1.0,0.1585093885660171,0.9683949947357178,0.9683949947357178,1.0,1.0,-0.5792173743247986,0.2515264749526977,0.3276908993721008,0.0839105695486068,0.0,0.0,0.0998434796929359,24.812049865722656,25.0,-4.297274112701416,-3853.837646484375,35.48646926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,303.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.0860727205872535,0.0,0.0,0.0,0.0,1.0,0.0012852895306423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981075912714004,0.1013083979487419,-0.0032008064445108,0.0,8.735286246519536e-05,0.0,0.0,3.903939723968506,0.0,0.0,0.0,0.2697499096393585,4.0,0.0,1.0
838380,293.1814270019531,297.1499938964844,293.1499938964844,0.0032490934245288,-246.63072204589844,293.56072998046875,0.5471357107162476,0.050000000745058,0.045832622796297,294.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5471357107162476,0.050000000745058,0.0482639595866203,293.291748046875,297.1499938964844,293.1499938964844,0.0040771989151835,-238.9889678955078,296.6591186523437,0.5471357107162476,0.050000000745058,0.0356475971639156,293.11676025390625,297.1499938964844,293.1499938964844,0.0773376077413559,-1969.4434814453125,304.1465148925781,0.7627793550491333,0.1311463713645935,0.1248217746615409,293.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5471357107162476,0.050000000745058,0.2289434522390365,291.1158142089844,291.1499938964844,272.2200012207031,270.5022277832031,284.4652099609375,293.84722900390625,291.1153259277344,1.0,0.1586018204689026,0.9686927199363708,0.9686927199363708,1.0,1.0,-0.5802321434020996,0.2519794106483459,0.328252762556076,0.0840764716267585,0.0,0.0,0.104604035615921,24.810544967651367,25.0,-3.770813226699829,-3891.5146484375,35.58589172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,303.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.0868043825030326,0.0,0.0,0.0,0.0,1.0,0.0009473585523664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999102517962455,0.1016972735524177,-0.0017870217561721,0.0,8.809541759546846e-05,0.0,0.0,3.9216349124908447,0.0,0.0,0.0,0.2698745727539062,4.0,0.0,1.0
838440,293.1814270019531,297.1499938964844,293.1499938964844,0.0032490934245288,-246.63072204589844,293.56072998046875,0.5471357107162476,0.050000000745058,0.045832622796297,294.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5471357107162476,0.050000000745058,0.0482639595866203,293.291748046875,297.1499938964844,293.1499938964844,0.0040771989151835,-238.9889678955078,296.6591186523437,0.5471357107162476,0.050000000745058,0.0356475971639156,293.11676025390625,297.1499938964844,293.1499938964844,0.0773376077413559,-1969.4434814453125,304.1465148925781,0.7627793550491333,0.1311463713645935,0.1248217746615409,293.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5471357107162476,0.050000000745058,0.2289434522390365,291.1158142089844,291.1499938964844,272.2200012207031,270.5022277832031,284.4652099609375,293.84722900390625,291.1153259277344,1.0,0.1586018204689026,0.9686927199363708,0.9686927199363708,1.0,1.0,-0.5802321434020996,0.2519794106483459,0.328252762556076,0.0840764716267585,0.0,0.0,0.104604035615921,24.810544967651367,25.0,-3.770813226699829,-3891.5146484375,35.58589172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,303.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.0868043825030326,0.0,0.0,0.0,0.0,1.0,0.0009473585523664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999102517962455,0.1016972735524177,-0.0017870217561721,0.0,8.809541759546846e-05,0.0,0.0,3.9216349124908447,0.0,0.0,0.0,0.2698745727539062,4.0,0.0,1.0
838500,293.1800231933594,297.1499938964844,293.1499938964844,0.0032479071523994,-246.5507659912109,293.5581970214844,0.5471593141555786,0.050000000745058,0.0458324514329433,294.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5471593141555786,0.050000000745058,0.048263780772686,293.289794921875,297.1499938964844,293.1499938964844,0.0040624351240694,-238.176010131836,296.63922119140625,0.5471593141555786,0.050000000745058,0.0356474630534648,293.1166076660156,297.1499938964844,293.1499938964844,0.0776931345462799,-1976.316162109375,304.1465148925781,0.7636698484420776,0.1315986067056656,0.125248447060585,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5471593141555786,0.050000000745058,0.2289425879716873,291.11480712890625,291.1499938964844,272.1916809082031,270.4809265136719,284.4393615722656,293.8236083984375,291.1144714355469,1.0,0.1586483269929886,0.9688416123390198,0.9688416123390198,1.0,1.0,-0.580742597579956,0.2522070109844208,0.3285355865955353,0.0841604396700859,0.0,0.0,0.1070558950304985,24.809778213500977,25.0,-2.974001169204712,-3911.00146484375,35.635963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,303.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.0871762037277221,0.0,0.0,0.0,0.0,1.0,0.0007356007699854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008615046739578,0.1019698977470398,-0.001108395983465,0.0,8.847276330925524e-05,0.0,0.0,3.933629751205444,0.0,0.0,0.0,0.2699477076530456,4.0,0.0,1.0
838560,293.1786499023437,297.1499938964844,293.1499938964844,0.0032468901481479,-246.4803161621093,293.55615234375,0.5471830368041992,0.050000000745058,0.0458322800695896,294.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5471830368041992,0.050000000745058,0.0482635982334613,293.287841796875,297.1499938964844,293.1499938964844,0.0040478552691638,-237.369369506836,296.6197814941406,0.5471830368041992,0.050000000745058,0.0356473289430141,293.116455078125,297.1499938964844,293.1499938964844,0.0780471712350845,-1983.1607666015625,304.146484375,0.7645631432533264,0.1320522725582122,0.1256765276193618,293.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5471830368041992,0.050000000745058,0.228941723704338,291.1141357421875,291.1499938964844,272.163330078125,270.4596252441406,284.4137268066406,293.8003845214844,291.11395263671875,1.0,0.1586949974298477,0.9689887762069702,0.9689887762069702,1.0,1.0,-0.5812547206878662,0.2524351775646209,0.3288195133209228,0.0842449888586998,0.0,0.0,0.1095159575343132,24.809011459350582,25.0,-2.023324489593506,-3930.657958984375,35.686256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,303.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.0875539928674697,0.0,0.0,0.0,0.0,1.0,0.0004831239057239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018298864364624,0.1023395285010337,-0.0005096395034343,0.0,8.885616989573464e-05,0.0,0.0,3.949436664581299,0.0,0.0,0.0,0.2700317800045013,4.0,0.0,1.0
838620,293.1758728027344,297.1499938964844,293.1499938964844,0.0032453427556902,-246.36651611328125,293.5536499023437,0.5472304821014404,0.050000000745058,0.0458319336175918,294.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5472304821014404,0.050000000745058,0.0482632331550121,293.28399658203125,297.1499938964844,293.1499938964844,0.0040191896259784,-235.7723693847656,296.58233642578125,0.5472304821014404,0.050000000745058,0.0356470607221126,293.1161499023437,297.1499938964844,293.1499938964844,0.0787502899765968,-1996.7552490234373,304.146484375,0.7663565874099731,0.1329630017280578,0.1265362650156021,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5472304821014404,0.050000000745058,0.2289399951696396,291.11383056640625,291.1499938964844,272.1066589355469,270.4169616699219,284.36328125,293.7552795410156,291.1139221191406,1.0,0.1587889045476913,0.9692831039428712,0.9692831039428712,1.0,1.0,-0.5822831988334656,0.2528930008411407,0.3293901979923248,0.0844158008694648,0.0,0.0,0.1143736839294433,24.80751609802246,25.0,-0.0888489633798599,-3969.87744140625,35.78745651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,303.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.0883315205574035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037790924310684,0.1037833020091056,-4.214836280880263e-06,0.0,8.964526932686567e-05,0.0,0.0,4.0085554122924805,0.0,0.0,0.0,0.2702710032463074,4.0,0.0,1.0
838680,293.1758728027344,297.1499938964844,293.1499938964844,0.0032453427556902,-246.36651611328125,293.5536499023437,0.5472304821014404,0.050000000745058,0.0458319336175918,294.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5472304821014404,0.050000000745058,0.0482632331550121,293.28399658203125,297.1499938964844,293.1499938964844,0.0040191896259784,-235.7723693847656,296.58233642578125,0.5472304821014404,0.050000000745058,0.0356470607221126,293.1161499023437,297.1499938964844,293.1499938964844,0.0787502899765968,-1996.7552490234373,304.146484375,0.7663565874099731,0.1329630017280578,0.1265362650156021,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5472304821014404,0.050000000745058,0.2289399951696396,291.11383056640625,291.1499938964844,272.1066589355469,270.4169616699219,284.36328125,293.7552795410156,291.1139221191406,1.0,0.1587889045476913,0.9692831039428712,0.9692831039428712,1.0,1.0,-0.5822831988334656,0.2528930008411407,0.3293901979923248,0.0844158008694648,0.0,0.0,0.1143736839294433,24.80751609802246,25.0,-0.0888489633798599,-3969.87744140625,35.78745651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,303.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.0883315205574035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037790924310684,0.1037833020091056,-4.214836280880263e-06,0.0,8.964526932686567e-05,0.0,0.0,4.0085554122924805,0.0,0.0,0.0,0.2702710032463074,4.0,0.0,1.0
838740,293.17315673828125,297.1499938964844,293.1499938964844,0.00324442028068,-246.2896270751953,293.5528869628906,0.5472777485847473,0.050000000745058,0.0458315908908844,294.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5472777485847473,0.050000000745058,0.0482628718018531,293.2802734375,297.1499938964844,293.1499938964844,0.0039911945350468,-234.2005157470703,296.5466003417969,0.5472777485847473,0.050000000745058,0.0356467925012111,293.1158752441406,297.1499938964844,293.1499938964844,0.0794474184513092,-2010.238525390625,304.1465148925781,0.7681552767753601,0.1338767558336258,0.127399280667305,293.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5472777485847473,0.050000000745058,0.2289382815361023,291.1146240234375,291.1499938964844,272.04998779296875,270.37420654296875,284.31378173828125,293.7118530273437,291.1148986816406,1.0,0.1588834822177887,0.969577431678772,0.969577431678772,1.0,1.0,-0.5833156704902649,0.2533520758152008,0.3299635946750641,0.0845885947346687,0.0,0.0,0.1190472394227981,24.80612564086914,25.0,1.4272345304489136,-4008.436767578125,35.88936233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,303.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.0891399160027504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057054921984672,0.1057097092270851,-4.217691184749128e-06,0.0,9.046568447956815e-05,0.0,0.0,4.087114810943604,0.0,0.0,0.0,0.2705661952495575,4.0,0.0,1.0
838800,293.17315673828125,297.1499938964844,293.1499938964844,0.00324442028068,-246.2896270751953,293.5528869628906,0.5472777485847473,0.050000000745058,0.0458315908908844,294.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5472777485847473,0.050000000745058,0.0482628718018531,293.2802734375,297.1499938964844,293.1499938964844,0.0039911945350468,-234.2005157470703,296.5466003417969,0.5472777485847473,0.050000000745058,0.0356467925012111,293.1158752441406,297.1499938964844,293.1499938964844,0.0794474184513092,-2010.238525390625,304.1465148925781,0.7681552767753601,0.1338767558336258,0.127399280667305,293.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5472777485847473,0.050000000745058,0.2289382815361023,291.1146240234375,291.1499938964844,272.04998779296875,270.37420654296875,284.31378173828125,293.7118530273437,291.1148986816406,1.0,0.1588834822177887,0.969577431678772,0.969577431678772,1.0,1.0,-0.5833156704902649,0.2533520758152008,0.3299635946750641,0.0845885947346687,0.0,0.0,0.1190472394227981,24.80612564086914,25.0,1.4272345304489136,-4008.436767578125,35.88936233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,303.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.0891399160027504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057054921984672,0.1057097092270851,-4.217691184749128e-06,0.0,9.046568447956815e-05,0.0,0.0,4.087114810943604,0.0,0.0,0.0,0.2705661952495575,4.0,0.0,1.0
838860,293.1699523925781,297.1499938964844,293.1499938964844,0.0032453923486173,-246.3485412597656,293.5549011230469,0.5473392605781555,0.050000000745058,0.0458311401307582,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5473392605781555,0.050000000745058,0.0482623986899852,293.2761535644531,297.1499938964844,293.1499938964844,0.0039652804844081,-232.7370758056641,296.5136108398437,0.5473392605781555,0.050000000745058,0.0356464423239231,293.1151733398437,297.1499938964844,293.1499938964844,0.0801812633872032,-2024.45458984375,304.1464538574219,0.7700772881507874,0.1348819732666015,0.128315731883049,293.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5473392605781555,0.050000000745058,0.2289360463619232,291.1160888671875,291.1499938964844,271.99334716796875,270.3319702148437,284.2651672363281,293.6699523925781,291.1164245605469,1.0,0.1589796394109726,0.9698688983917236,0.9698688983917236,1.0,1.0,-0.5844112634658813,0.2538373172283172,0.3305739760398865,0.0847753584384918,0.0,0.0,0.1234738230705261,24.80252265930176,25.0,2.193578720092773,-4046.0029296875,35.995609283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,303.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.037109375,18000.0,0.0,0.0,0.089976005256176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075704768300056,0.1075747013092041,-4.220669325150084e-06,0.0,9.131420665653422e-05,0.0,0.0,4.163550853729248,0.0,0.0,0.0,0.2708577811717987,4.0,0.0,1.0
838920,293.1699523925781,297.1499938964844,293.1499938964844,0.0032453923486173,-246.3485412597656,293.5549011230469,0.5473392605781555,0.050000000745058,0.0458311401307582,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5473392605781555,0.050000000745058,0.0482623986899852,293.2761535644531,297.1499938964844,293.1499938964844,0.0039652804844081,-232.7370758056641,296.5136108398437,0.5473392605781555,0.050000000745058,0.0356464423239231,293.1151733398437,297.1499938964844,293.1499938964844,0.0801812633872032,-2024.45458984375,304.1464538574219,0.7700772881507874,0.1348819732666015,0.128315731883049,293.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5473392605781555,0.050000000745058,0.2289360463619232,291.1160888671875,291.1499938964844,271.99334716796875,270.3319702148437,284.2651672363281,293.6699523925781,291.1164245605469,1.0,0.1589796394109726,0.9698688983917236,0.9698688983917236,1.0,1.0,-0.5844112634658813,0.2538373172283172,0.3305739760398865,0.0847753584384918,0.0,0.0,0.1234738230705261,24.80252265930176,25.0,2.193578720092773,-4046.0029296875,35.995609283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,303.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.037109375,18000.0,0.0,0.0,0.089976005256176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075704768300056,0.1075747013092041,-4.220669325150084e-06,0.0,9.131420665653422e-05,0.0,0.0,4.163550853729248,0.0,0.0,0.0,0.2708577811717987,4.0,0.0,1.0
838980,293.166015625,297.1499938964844,293.1499938964844,0.0032486286945641,-246.5765380859375,293.56011962890625,0.547433614730835,0.050000000745058,0.0458304584026336,294.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.547433614730835,0.050000000745058,0.0482616797089576,293.27130126953125,297.1499938964844,293.1499938964844,0.003942004404962,-231.4194793701172,296.4841613769531,0.547433614730835,0.050000000745058,0.0356459133327007,293.1139221191406,297.1499938964844,293.1499938964844,0.0810177326202392,-2040.7032470703125,304.146240234375,0.7722989320755005,0.1360188573598861,0.129362553358078,293.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.547433614730835,0.050000000745058,0.2289326339960098,291.1175842285156,291.1499938964844,271.9366760253906,270.2906799316406,284.2179870605469,293.6303100585937,291.1178894042969,1.0,0.1590801477432251,0.9701603651046752,0.9701603651046752,1.0,1.0,-0.5856611132621765,0.2543869614601135,0.331274151802063,0.0849953144788742,0.0,0.0,0.1276867836713791,24.79390525817871,25.0,2.106005907058716,-4082.791748046875,36.11260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,304.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.0908326804637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093705147504806,0.1093747392296791,-4.223581981932512e-06,0.0,9.218362538376824e-05,0.0,0.0,4.237531661987305,0.0,0.0,0.0,0.2711406946182251,4.0,0.0,1.0
839040,293.166015625,297.1499938964844,293.1499938964844,0.0032486286945641,-246.5765380859375,293.56011962890625,0.547433614730835,0.050000000745058,0.0458304584026336,294.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.547433614730835,0.050000000745058,0.0482616797089576,293.27130126953125,297.1499938964844,293.1499938964844,0.003942004404962,-231.4194793701172,296.4841613769531,0.547433614730835,0.050000000745058,0.0356459133327007,293.1139221191406,297.1499938964844,293.1499938964844,0.0810177326202392,-2040.7032470703125,304.146240234375,0.7722989320755005,0.1360188573598861,0.129362553358078,293.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.547433614730835,0.050000000745058,0.2289326339960098,291.1175842285156,291.1499938964844,271.9366760253906,270.2906799316406,284.2179870605469,293.6303100585937,291.1178894042969,1.0,0.1590801477432251,0.9701603651046752,0.9701603651046752,1.0,1.0,-0.5856611132621765,0.2543869614601135,0.331274151802063,0.0849953144788742,0.0,0.0,0.1276867836713791,24.79390525817871,25.0,2.106005907058716,-4082.791748046875,36.11260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,304.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.0908326804637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093705147504806,0.1093747392296791,-4.223581981932512e-06,0.0,9.218362538376824e-05,0.0,0.0,4.237531661987305,0.0,0.0,0.0,0.2711406946182251,4.0,0.0,1.0
839100,293.16387939453125,297.1499938964844,293.1499938964844,0.0032510089222341,-246.7484588623047,293.5636901855469,0.5474878549575806,0.050000000745058,0.0458300672471523,294.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5474878549575806,0.050000000745058,0.0482612662017345,293.2687072753906,297.1499938964844,293.1499938964844,0.0039312713779509,-230.8117828369141,296.47052001953125,0.5474878549575806,0.050000000745058,0.0356456078588962,293.1131896972656,297.1499938964844,293.1499938964844,0.0814646854996681,-2049.400146484375,304.1461181640625,0.773488461971283,0.1366214305162429,0.129921406507492,293.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5474878549575806,0.050000000745058,0.2289306670427322,291.11822509765625,291.1499938964844,271.9083251953125,270.2703857421875,284.1949768066406,293.6114807128906,291.1184997558594,1.0,0.1591323912143707,0.9703060984611512,0.9703060984611512,1.0,1.0,-0.5863280892372131,0.2546793222427368,0.3316487967967987,0.0851145237684249,0.0,0.0,0.1297382861375808,24.788604736328125,25.0,1.9098286628723145,-4101.021484375,36.17444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,304.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.0912660881876945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102551445364952,0.1102593764662742,-4.225013071845751e-06,0.0,9.262347157346083e-05,0.0,0.0,4.273951530456543,0.0,0.0,0.0,0.2712799310684204,4.0,0.0,1.0
839160,293.1615905761719,297.1499938964844,293.1499938964844,0.0032538762316107,-246.95741271972656,293.5678405761719,0.5475451350212097,0.050000000745058,0.0458296500146389,294.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5475451350212097,0.050000000745058,0.0482608303427696,293.2659606933594,297.1499938964844,293.1499938964844,0.0039211097173392,-230.2364501953125,296.4575500488281,0.5475451350212097,0.050000000745058,0.0356452837586402,293.1123962402344,297.1499938964844,293.1499938964844,0.0819274261593818,-2058.413330078125,304.1459655761719,0.7747198343276978,0.137243390083313,0.1304996460676193,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5475451350212097,0.050000000745058,0.2289285957813263,291.1188049316406,291.1499938964844,271.8800048828125,270.25030517578125,284.1723327636719,293.59332275390625,291.1190185546875,1.0,0.1591860502958297,0.970448911190033,0.970448911190033,1.0,1.0,-0.5870181322097778,0.2549811899662018,0.3320369720458984,0.0852388590574264,0.0,0.0,0.131760373711586,24.782920837402344,25.0,1.691189169883728,-4119.19677734375,36.238311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,304.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.0917016863822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111330091953277,0.1111372336745262,-4.226432793075219e-06,0.0,9.306555148214102e-05,0.0,0.0,4.310133457183838,0.0,0.0,0.0,0.2714181840419769,4.0,0.0,1.0
839220,293.15679931640625,297.1499938964844,293.1499938964844,0.0032610264606773,-247.48252868652344,293.57794189453125,0.5476662516593933,0.050000000745058,0.045828778296709,294.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476662516593933,0.050000000745058,0.0482599101960659,293.2602844238281,297.1499938964844,293.1499938964844,0.0039024504367262,-229.1799468994141,296.43365478515625,0.5476662516593933,0.050000000745058,0.0356446057558059,293.1106872558594,297.1499938964844,293.1499938964844,0.0828948765993118,-2077.2822265625,304.14569091796875,0.7772907614707947,0.1385396122932434,0.1317078471183776,293.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476662516593933,0.050000000745058,0.2289242297410965,291.1197509765625,291.1499938964844,271.8233337402344,270.21075439453125,284.1281433105469,293.5587463378906,291.1199035644531,1.0,0.1592979431152343,0.9707346558570862,0.9707346558570862,1.0,1.0,-0.5884599089622498,0.2556103765964508,0.3328495025634765,0.0855016410350799,0.0,0.0,0.1357282847166061,24.770862579345703,25.0,1.2984713315963743,-4155.478515625,36.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.0925762727856636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128737926483154,0.1128780245780944,-4.229251771903364e-06,0.0,9.395314555149524e-05,0.0,0.0,4.382004261016846,0.0,0.0,0.0,0.2716928124427795,4.0,0.0,1.0
839280,293.15679931640625,297.1499938964844,293.1499938964844,0.0032610264606773,-247.48252868652344,293.57794189453125,0.5476662516593933,0.050000000745058,0.045828778296709,294.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476662516593933,0.050000000745058,0.0482599101960659,293.2602844238281,297.1499938964844,293.1499938964844,0.0039024504367262,-229.1799468994141,296.43365478515625,0.5476662516593933,0.050000000745058,0.0356446057558059,293.1106872558594,297.1499938964844,293.1499938964844,0.0828948765993118,-2077.2822265625,304.14569091796875,0.7772907614707947,0.1385396122932434,0.1317078471183776,293.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476662516593933,0.050000000745058,0.2289242297410965,291.1197509765625,291.1499938964844,271.8233337402344,270.21075439453125,284.1281433105469,293.5587463378906,291.1199035644531,1.0,0.1592979431152343,0.9707346558570862,0.9707346558570862,1.0,1.0,-0.5884599089622498,0.2556103765964508,0.3328495025634765,0.0855016410350799,0.0,0.0,0.1357282847166061,24.770862579345703,25.0,1.2984713315963743,-4155.478515625,36.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.0925762727856636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128737926483154,0.1128780245780944,-4.229251771903364e-06,0.0,9.395314555149524e-05,0.0,0.0,4.382004261016846,0.0,0.0,0.0,0.2716928124427795,4.0,0.0,1.0
839340,293.1517333984375,297.1499938964844,293.1499938964844,0.0032699462026357,-248.1409606933593,293.5902709960937,0.5477928519248962,0.050000000745058,0.0458278618752956,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5477928519248962,0.050000000745058,0.0482589453458786,293.2543334960937,297.1499938964844,293.1499938964844,0.0038858507759869,-228.23963928222656,296.4123229980469,0.5477928519248962,0.050000000745058,0.0356438942253589,293.1089172363281,297.1499938964844,293.1499938964844,0.083910122513771,-2097.114501953125,304.1454467773437,0.779981791973114,0.1398965865373611,0.1329755634069442,293.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5477928519248962,0.050000000745058,0.2289196699857711,291.1204833984375,291.1499938964844,271.76666259765625,270.1719665527344,284.08526611328125,293.5263977050781,291.1206359863281,1.0,0.1594159007072448,0.9710203409194946,0.9710203409194946,1.0,1.0,-0.5899726748466492,0.2562687397003174,0.3337039053440094,0.0857811793684959,0.0,0.0,0.1396086513996124,24.75838851928711,25.0,1.0412553548812866,-4191.76708984375,36.512481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360046386719,304.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.0934509262442588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146009415388107,0.1146051734685897,-4.232058472553035e-06,0.0,9.484081238042565e-05,0.0,0.0,4.453481197357178,0.0,0.0,0.0,0.2719659507274627,4.0,0.0,1.0
839400,293.1517333984375,297.1499938964844,293.1499938964844,0.0032699462026357,-248.1409606933593,293.5902709960937,0.5477928519248962,0.050000000745058,0.0458278618752956,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5477928519248962,0.050000000745058,0.0482589453458786,293.2543334960937,297.1499938964844,293.1499938964844,0.0038858507759869,-228.23963928222656,296.4123229980469,0.5477928519248962,0.050000000745058,0.0356438942253589,293.1089172363281,297.1499938964844,293.1499938964844,0.083910122513771,-2097.114501953125,304.1454467773437,0.779981791973114,0.1398965865373611,0.1329755634069442,293.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5477928519248962,0.050000000745058,0.2289196699857711,291.1204833984375,291.1499938964844,271.76666259765625,270.1719665527344,284.08526611328125,293.5263977050781,291.1206359863281,1.0,0.1594159007072448,0.9710203409194946,0.9710203409194946,1.0,1.0,-0.5899726748466492,0.2562687397003174,0.3337039053440094,0.0857811793684959,0.0,0.0,0.1396086513996124,24.75838851928711,25.0,1.0412553548812866,-4191.76708984375,36.512481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360046386719,304.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.0934509262442588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146009415388107,0.1146051734685897,-4.232058472553035e-06,0.0,9.484081238042565e-05,0.0,0.0,4.453481197357178,0.0,0.0,0.0,0.2719659507274627,4.0,0.0,1.0
839460,293.146484375,297.1499938964844,293.1499938964844,0.0032805548980832,-248.9257202148437,293.60479736328125,0.5479228496551514,0.050000000745058,0.0458269268274307,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5479228496551514,0.050000000745058,0.0482579618692398,293.24822998046875,297.1499938964844,293.1499938964844,0.003871189430356,-227.4082489013672,296.3934326171875,0.5479228496551514,0.050000000745058,0.0356431640684604,293.1070861816406,297.1499938964844,293.1499938964844,0.0849667713046073,-2117.782958984375,304.14520263671875,0.782773494720459,0.1413072943687439,0.1342955529689788,293.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5479228496551514,0.050000000745058,0.2289149910211563,291.1211853027344,291.1499938964844,271.7099914550781,270.1338806152344,284.0435485839844,293.4960327148437,291.1213073730469,1.0,0.1595399379730224,0.9712995886802672,0.9712995886802672,1.0,1.0,-0.591547966003418,0.2569525241851806,0.3345954716205597,0.0860758647322654,0.0,0.0,0.1434056460857391,24.7458724975586,25.0,0.927066206932068,-4228.0859375,36.65984725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,304.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.0943215116858482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163163185119628,0.1163205504417419,-4.234859716234496e-06,0.0,9.572434646543115e-05,0.0,0.0,4.52464485168457,0.0,0.0,0.0,0.2722379565238952,4.0,0.0,1.0
839520,293.146484375,297.1499938964844,293.1499938964844,0.0032805548980832,-248.9257202148437,293.60479736328125,0.5479228496551514,0.050000000745058,0.0458269268274307,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5479228496551514,0.050000000745058,0.0482579618692398,293.24822998046875,297.1499938964844,293.1499938964844,0.003871189430356,-227.4082489013672,296.3934326171875,0.5479228496551514,0.050000000745058,0.0356431640684604,293.1070861816406,297.1499938964844,293.1499938964844,0.0849667713046073,-2117.782958984375,304.14520263671875,0.782773494720459,0.1413072943687439,0.1342955529689788,293.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5479228496551514,0.050000000745058,0.2289149910211563,291.1211853027344,291.1499938964844,271.7099914550781,270.1338806152344,284.0435485839844,293.4960327148437,291.1213073730469,1.0,0.1595399379730224,0.9712995886802672,0.9712995886802672,1.0,1.0,-0.591547966003418,0.2569525241851806,0.3345954716205597,0.0860758647322654,0.0,0.0,0.1434056460857391,24.7458724975586,25.0,0.927066206932068,-4228.0859375,36.65984725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,304.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.0943215116858482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163163185119628,0.1163205504417419,-4.234859716234496e-06,0.0,9.572434646543115e-05,0.0,0.0,4.52464485168457,0.0,0.0,0.0,0.2722379565238952,4.0,0.0,1.0
839580,293.1410827636719,297.1499938964844,293.1499938964844,0.0032928164582699,-249.8334045410156,293.62158203125,0.5480546951293945,0.050000000745058,0.0458259768784046,294.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5480546951293945,0.050000000745058,0.0482569597661495,293.2420349121094,297.1499938964844,293.1499938964844,0.0038584060966968,-226.68215942382807,296.3769836425781,0.5480546951293945,0.050000000745058,0.0356424264609813,293.1052551269531,297.1499938964844,293.1499938964844,0.0860606282949447,-2139.20361328125,304.1449890136719,0.7856522798538208,0.1427670419216156,0.1356631070375442,293.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5480546951293945,0.050000000745058,0.2289102524518966,291.121826171875,291.1499938964844,271.6533203125,270.0964050292969,284.0029602050781,293.4675598144531,291.1219787597656,1.0,0.1596699953079223,0.9715787768363952,0.9715787768363952,1.0,1.0,-0.593180239200592,0.257659375667572,0.3355208933353424,0.0863848254084587,0.0,0.0,0.1471153348684311,24.733551025390625,25.0,0.9077320098876952,-4264.3857421875,36.81365203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,304.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0951847732067108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180174574255943,0.1180216893553733,-4.237655048200395e-06,0.0,9.660044452175498e-05,0.0,0.0,4.595394611358643,0.0,0.0,0.0,0.2725085914134979,4.0,0.0,1.0
839640,293.1410827636719,297.1499938964844,293.1499938964844,0.0032928164582699,-249.8334045410156,293.62158203125,0.5480546951293945,0.050000000745058,0.0458259768784046,294.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5480546951293945,0.050000000745058,0.0482569597661495,293.2420349121094,297.1499938964844,293.1499938964844,0.0038584060966968,-226.68215942382807,296.3769836425781,0.5480546951293945,0.050000000745058,0.0356424264609813,293.1052551269531,297.1499938964844,293.1499938964844,0.0860606282949447,-2139.20361328125,304.1449890136719,0.7856522798538208,0.1427670419216156,0.1356631070375442,293.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5480546951293945,0.050000000745058,0.2289102524518966,291.121826171875,291.1499938964844,271.6533203125,270.0964050292969,284.0029602050781,293.4675598144531,291.1219787597656,1.0,0.1596699953079223,0.9715787768363952,0.9715787768363952,1.0,1.0,-0.593180239200592,0.257659375667572,0.3355208933353424,0.0863848254084587,0.0,0.0,0.1471153348684311,24.733551025390625,25.0,0.9077320098876952,-4264.3857421875,36.81365203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,304.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0951847732067108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180174574255943,0.1180216893553733,-4.237655048200395e-06,0.0,9.660044452175498e-05,0.0,0.0,4.595394611358643,0.0,0.0,0.0,0.2725085914134979,4.0,0.0,1.0
839700,293.13836669921875,297.1499938964844,293.1499938964844,0.0032995641231536,-250.3329925537109,293.6307678222656,0.5481209754943848,0.050000000745058,0.0458255000412464,294.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5481209754943848,0.050000000745058,0.0482564605772495,293.2388916015625,297.1499938964844,293.1499938964844,0.0038527119904756,-226.35821533203125,296.36968994140625,0.5481209754943848,0.050000000745058,0.0356420576572418,293.1043395996094,297.1499938964844,293.1499938964844,0.0866206139326095,-2150.177490234375,304.1448669433594,0.7871209383010864,0.1435142606496811,0.1363636404275894,293.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5481209754943848,0.050000000745058,0.2289078682661056,291.1221618652344,291.1499938964844,271.625,270.077880859375,283.9830627441406,293.4539794921875,291.122314453125,1.0,0.1597372889518737,0.971718430519104,0.971718430519104,1.0,1.0,-0.5940164923667908,0.2580209076404571,0.3359955847263336,0.0865444540977478,0.0,0.0,0.1489355862140655,24.72751235961914,25.0,0.9141403436660768,-4282.50390625,36.89291000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,304.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0956127941608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118861399590969,0.1188656389713287,-4.239049303578213e-06,0.0,9.703483374323696e-05,0.0,0.0,4.630560398101807,0.0,0.0,0.0,0.2726431787014007,4.0,0.0,1.0
839760,293.1355895996094,297.1499938964844,293.1499938964844,0.0033066959585994,-250.86102294921875,293.6405029296875,0.5481874346733093,0.050000000745058,0.0458250232040882,294.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5481874346733093,0.050000000745058,0.0482559576630592,293.2357482910156,297.1499938964844,293.1499938964844,0.0038474514149129,-226.05860900878903,296.3629455566406,0.5481874346733093,0.050000000745058,0.0356416851282119,293.1034240722656,297.1499938964844,293.1499938964844,0.0871883556246757,-2161.307861328125,304.144775390625,0.7886061072349548,0.1442718207836151,0.137074127793312,293.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5481874346733093,0.050000000745058,0.2289054840803146,291.1224975585937,291.1499938964844,271.5966796875,270.0595092773437,283.9634094238281,293.4408264160156,291.1226501464844,1.0,0.1598059684038162,0.9718545079231262,0.9718545079231262,1.0,1.0,-0.5948646664619446,0.2583871781826019,0.3364774584770202,0.0867071822285652,0.0,0.0,0.1507337242364883,24.721569061279297,25.0,0.9223302006721495,-4300.5966796875,36.97360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.0960382223129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197010353207588,0.1197052747011184,-4.240440375724575e-06,0.0,9.7466581792105e-05,0.0,0.0,4.665590286254883,0.0,0.0,0.0,0.2727772891521454,4.0,0.0,1.0
