time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1300354003906,297.1499938964844,293.1499938964844,0.0033221524208784,-252.00538635253903,293.6615600585937,0.5483205318450928,0.050000000745058,0.0458240695297718,294.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5483205318450928,0.050000000745058,0.0482549518346786,293.2294006347656,297.1499938964844,293.1499938964844,0.0038382697384804,-225.5347595214844,296.3511962890625,0.5483205318450928,0.050000000745058,0.0356409437954425,293.10162353515625,297.1499938964844,293.1499938964844,0.0883470773696899,-2184.03662109375,304.14459228515625,0.7916237711906433,0.1458176970481872,0.1385247856378555,293.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5483205318450928,0.050000000745058,0.2289007157087326,291.1231994628906,291.1499938964844,271.5400085449219,270.0230712890625,283.9248352050781,293.41571044921875,291.1233215332031,1.0,0.1599476039409637,0.9721267819404602,0.9721267819404602,1.0,1.0,-0.5965965986251831,0.2591340243816376,0.3374626040458679,0.0870420709252357,0.0,0.0,0.1542611122131347,24.71000862121582,25.0,0.9267557263374328,-4336.66748046875,37.13936614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,304.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0968801751732826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213652864098548,0.1213695332407951,-4.243210241838824e-06,0.0,9.832106297835708e-05,0.0,0.0,4.735154151916504,0.0,0.0,0.0,0.2730437815189361,4.0,0.0,1.0
839880,293.1300354003906,297.1499938964844,293.1499938964844,0.0033221524208784,-252.00538635253903,293.6615600585937,0.5483205318450928,0.050000000745058,0.0458240695297718,294.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5483205318450928,0.050000000745058,0.0482549518346786,293.2294006347656,297.1499938964844,293.1499938964844,0.0038382697384804,-225.5347595214844,296.3511962890625,0.5483205318450928,0.050000000745058,0.0356409437954425,293.10162353515625,297.1499938964844,293.1499938964844,0.0883470773696899,-2184.03662109375,304.14459228515625,0.7916237711906433,0.1458176970481872,0.1385247856378555,293.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5483205318450928,0.050000000745058,0.2289007157087326,291.1231994628906,291.1499938964844,271.5400085449219,270.0230712890625,283.9248352050781,293.41571044921875,291.1233215332031,1.0,0.1599476039409637,0.9721267819404602,0.9721267819404602,1.0,1.0,-0.5965965986251831,0.2591340243816376,0.3374626040458679,0.0870420709252357,0.0,0.0,0.1542611122131347,24.71000862121582,25.0,0.9267557263374328,-4336.66748046875,37.13936614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,304.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0968801751732826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213652864098548,0.1213695332407951,-4.243210241838824e-06,0.0,9.832106297835708e-05,0.0,0.0,4.735154151916504,0.0,0.0,0.0,0.2730437815189361,4.0,0.0,1.0
839940,293.1244201660156,297.1499938964844,293.1499938964844,0.0033391516190022,-253.263916015625,293.6846618652344,0.5484536290168762,0.050000000745058,0.0458231158554554,294.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484536290168762,0.050000000745058,0.048253946006298,293.2230529785156,297.1499938964844,293.1499938964844,0.0038308170624077,-225.1084442138672,296.3417358398437,0.5484536290168762,0.050000000745058,0.0356401987373828,293.099853515625,297.1499938964844,293.1499938964844,0.0895345956087112,-2207.342041015625,304.1444091796875,0.7946956157684326,0.1474014669656753,0.1400118768215179,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484536290168762,0.050000000745058,0.2288959473371505,291.12384033203125,291.1499938964844,271.4833374023437,269.9870910644531,283.88720703125,293.39215087890625,291.1239929199219,1.0,0.160094603896141,0.9723989963531494,0.9723989963531494,1.0,1.0,-0.5983722805976868,0.2598982751369476,0.3384740352630615,0.0873888358473777,0.0,0.0,0.1577016562223434,24.69890594482422,25.0,0.90275901556015,-4372.57568359375,37.310638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,304.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.0977098271250724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230103000998497,0.1230145469307899,-4.2459637370484415e-06,0.0,9.916305862134324e-05,0.0,0.0,4.804084300994873,0.0,0.0,0.0,0.2733080089092254,4.0,0.0,1.0
840000,293.1244201660156,297.1499938964844,293.1499938964844,0.0033391516190022,-253.263916015625,293.6846618652344,0.5484536290168762,0.050000000745058,0.0458231158554554,294.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484536290168762,0.050000000745058,0.048253946006298,293.2230529785156,297.1499938964844,293.1499938964844,0.0038308170624077,-225.1084442138672,296.3417358398437,0.5484536290168762,0.050000000745058,0.0356401987373828,293.099853515625,297.1499938964844,293.1499938964844,0.0895345956087112,-2207.342041015625,304.1444091796875,0.7946956157684326,0.1474014669656753,0.1400118768215179,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484536290168762,0.050000000745058,0.2288959473371505,291.12384033203125,291.1499938964844,271.4833374023437,269.9870910644531,283.88720703125,293.39215087890625,291.1239929199219,1.0,0.160094603896141,0.9723989963531494,0.9723989963531494,1.0,1.0,-0.5983722805976868,0.2598982751369476,0.3384740352630615,0.0873888358473777,0.0,0.0,0.1577016562223434,24.69890594482422,25.0,0.90275901556015,-4372.57568359375,37.310638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,304.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.0977098271250724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230103000998497,0.1230145469307899,-4.2459637370484415e-06,0.0,9.916305862134324e-05,0.0,0.0,4.804084300994873,0.0,0.0,0.0,0.2733080089092254,4.0,0.0,1.0
840060,293.1187744140625,297.1499938964844,293.1499938964844,0.0033576698042452,-254.6348114013672,293.7097473144531,0.5485865473747253,0.050000000745058,0.0458221621811389,294.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5485865473747253,0.050000000745058,0.0482529439032077,293.2166748046875,297.1499938964844,293.1499938964844,0.0038250614888966,-224.77813720703125,296.3344421386719,0.5485865473747253,0.050000000745058,0.0356394611299037,293.09814453125,297.1499938964844,293.1499938964844,0.0907492190599441,-2231.185302734375,304.1442565917969,0.7978131771087646,0.1490204036235809,0.141532763838768,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5485865473747253,0.050000000745058,0.2288911938667297,291.1244812011719,291.1499938964844,271.4266662597656,269.95147705078125,283.8504638671875,293.3700866699219,291.1246032714844,1.0,0.1602467149496078,0.9726649522781372,0.9726649522781372,1.0,1.0,-0.6001885533332825,0.2606785297393799,0.3395100235939026,0.0877467840909957,0.0,0.0,0.1610621064901352,24.688268661499023,25.0,0.8501611351966858,-4408.31884765625,37.48715591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,304.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.098527006804943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246376186609268,0.124641865491867,-4.248701316100778e-06,0.0,9.999238682212308e-05,0.0,0.0,4.872440338134766,0.0,0.0,0.0,0.2735702097415924,4.0,0.0,1.0
840120,293.1187744140625,297.1499938964844,293.1499938964844,0.0033576698042452,-254.6348114013672,293.7097473144531,0.5485865473747253,0.050000000745058,0.0458221621811389,294.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5485865473747253,0.050000000745058,0.0482529439032077,293.2166748046875,297.1499938964844,293.1499938964844,0.0038250614888966,-224.77813720703125,296.3344421386719,0.5485865473747253,0.050000000745058,0.0356394611299037,293.09814453125,297.1499938964844,293.1499938964844,0.0907492190599441,-2231.185302734375,304.1442565917969,0.7978131771087646,0.1490204036235809,0.141532763838768,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5485865473747253,0.050000000745058,0.2288911938667297,291.1244812011719,291.1499938964844,271.4266662597656,269.95147705078125,283.8504638671875,293.3700866699219,291.1246032714844,1.0,0.1602467149496078,0.9726649522781372,0.9726649522781372,1.0,1.0,-0.6001885533332825,0.2606785297393799,0.3395100235939026,0.0877467840909957,0.0,0.0,0.1610621064901352,24.688268661499023,25.0,0.8501611351966858,-4408.31884765625,37.48715591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,304.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.098527006804943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246376186609268,0.124641865491867,-4.248701316100778e-06,0.0,9.999238682212308e-05,0.0,0.0,4.872440338134766,0.0,0.0,0.0,0.2735702097415924,4.0,0.0,1.0
840180,293.11309814453125,297.1499938964844,293.1499938964844,0.0033777400385588,-256.1203918457031,293.73687744140625,0.5487191081047058,0.050000000745058,0.0458212159574031,294.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5487191081047058,0.050000000745058,0.0482519455254077,293.2102966308594,297.1499938964844,293.1499938964844,0.0038210335187613,-224.54579162597656,296.3293762207031,0.5487191081047058,0.050000000745058,0.0356387235224247,293.0964660644531,297.1499938964844,293.1499938964844,0.0919904708862304,-2255.551025390625,304.14410400390625,0.8009707927703857,0.1506733447313308,0.143086239695549,293.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5487191081047058,0.050000000745058,0.2288864701986313,291.12506103515625,291.1499938964844,271.3699951171875,269.9161682128906,283.8146057128906,293.3494567871094,291.1251525878906,1.0,0.1604038625955581,0.972930908203125,0.972930908203125,1.0,1.0,-0.6020439863204956,0.2614743113517761,0.3405696749687195,0.0881157293915748,0.0,0.0,0.1643484234809875,24.67811393737793,25.0,0.7723119258880615,-4443.89453125,37.66883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,304.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.0993317514657974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262486428022384,0.1262528896331787,-4.251424797985237e-06,0.0,0.0001008090985123,0.0,0.0,4.940277576446533,0.0,0.0,0.0,0.2738305926322937,4.0,0.0,1.0
840240,293.11309814453125,297.1499938964844,293.1499938964844,0.0033777400385588,-256.1203918457031,293.73687744140625,0.5487191081047058,0.050000000745058,0.0458212159574031,294.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5487191081047058,0.050000000745058,0.0482519455254077,293.2102966308594,297.1499938964844,293.1499938964844,0.0038210335187613,-224.54579162597656,296.3293762207031,0.5487191081047058,0.050000000745058,0.0356387235224247,293.0964660644531,297.1499938964844,293.1499938964844,0.0919904708862304,-2255.551025390625,304.14410400390625,0.8009707927703857,0.1506733447313308,0.143086239695549,293.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5487191081047058,0.050000000745058,0.2288864701986313,291.12506103515625,291.1499938964844,271.3699951171875,269.9161682128906,283.8146057128906,293.3494567871094,291.1251525878906,1.0,0.1604038625955581,0.972930908203125,0.972930908203125,1.0,1.0,-0.6020439863204956,0.2614743113517761,0.3405696749687195,0.0881157293915748,0.0,0.0,0.1643484234809875,24.67811393737793,25.0,0.7723119258880615,-4443.89453125,37.66883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,304.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.0993317514657974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262486428022384,0.1262528896331787,-4.251424797985237e-06,0.0,0.0001008090985123,0.0,0.0,4.940277576446533,0.0,0.0,0.0,0.2738305926322937,4.0,0.0,1.0
840300,293.1102600097656,297.1499938964844,293.1499938964844,0.0033883687574416,-256.90704345703125,293.7511901855469,0.5487852692604065,0.050000000745058,0.0458207428455352,294.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5487852692604065,0.050000000745058,0.048251450061798,293.2071228027344,297.1499938964844,293.1499938964844,0.0038196786772459,-224.46707153320312,296.32769775390625,0.5487852692604065,0.050000000745058,0.0356383547186851,293.0956726074219,297.1499938964844,293.1499938964844,0.0926209688186645,-2267.9248046875,304.14404296875,0.802562952041626,0.1515122056007385,0.1438748687505722,293.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5487852692604065,0.050000000745058,0.2288841009140014,291.12530517578125,291.1499938964844,271.3416748046875,269.89862060546875,283.7969970703125,293.3396911621094,291.1254272460937,1.0,0.1604842841625213,0.9730638861656188,0.9730638861656188,1.0,1.0,-0.6029859781265259,0.2618778645992279,0.341108113527298,0.0883042439818382,0.0,0.0,0.1659662127494812,24.673219680786133,25.0,0.7290953397750854,-4461.62353515625,37.76158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,304.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.0997296571731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270488500595092,0.1270530968904495,-4.252782673574984e-06,0.0,0.0001012129214359,0.0,0.0,4.974034309387207,0.0,0.0,0.0,0.2739602327346802,4.0,0.0,1.0
840360,293.1073913574219,297.1499938964844,293.1499938964844,0.0033993523102253,-257.7197570800781,293.7659912109375,0.5488513112068176,0.050000000745058,0.0458202734589576,294.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5488513112068176,0.050000000745058,0.0482509545981884,293.20391845703125,297.1499938964844,293.1499938964844,0.0038187170866876,-224.41065979003903,296.3265075683594,0.5488513112068176,0.050000000745058,0.0356379896402359,293.0948486328125,297.1499938964844,293.1499938964844,0.0932572111487388,-2280.408203125,304.1439514160156,0.8041614294052124,0.152358204126358,0.1446702927350998,293.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5488513112068176,0.050000000745058,0.2288817465305328,291.12554931640625,291.1499938964844,271.3133239746094,269.881103515625,283.7795715332031,293.3302307128906,291.12567138671875,1.0,0.1605657786130905,0.973193347454071,0.973193347454071,1.0,1.0,-0.6039361357688904,0.2622845768928528,0.34165158867836,0.0884951204061508,0.0,0.0,0.1675701737403869,24.668428421020508,25.0,0.6865570545196533,-4479.33056640625,37.8554573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,304.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1001250967383384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278469115495681,0.1278511583805084,-4.254139184922678e-06,0.0,0.00010161424143,0.0,0.0,5.007740020751953,0.0,0.0,0.0,0.2740896940231323,4.0,0.0,1.0
840420,293.1016845703125,297.1499938964844,293.1499938964844,0.0034224730916321,-259.429931640625,293.7970275878906,0.5489832162857056,0.050000000745058,0.0458193309605121,294.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5489832162857056,0.050000000745058,0.048249963670969,293.19757080078125,297.1499938964844,293.1499938964844,0.0038180670235306,-224.37013244628903,296.3257751464844,0.5489832162857056,0.050000000745058,0.0356372594833374,293.0932922363281,297.1499938964844,293.1499938964844,0.0945479646325111,-2305.718994140625,304.1438293457031,0.8073636889457703,0.1540725231170654,0.1462825983762741,293.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5489832162857056,0.050000000745058,0.2288770526647567,291.1260070800781,291.1499938964844,271.25665283203125,269.84619140625,283.7453308105469,293.31231689453125,291.1260986328125,1.0,0.160732164978981,0.97345232963562,0.97345232963562,1.0,1.0,-0.6058622598648071,0.2631081342697143,0.3427541255950928,0.0888843387365341,0.0,0.0,0.1707358360290527,24.6591854095459,25.0,0.6122817993164062,-4514.65576171875,38.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,304.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1009087860584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129436045885086,0.1294402927160263,-4.256849933881313e-06,0.0,0.0001024095909087,0.0,0.0,5.074979782104492,0.0,0.0,0.0,0.274348109960556,4.0,0.0,1.0
840480,293.1016845703125,297.1499938964844,293.1499938964844,0.0034224730916321,-259.429931640625,293.7970275878906,0.5489832162857056,0.050000000745058,0.0458193309605121,294.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5489832162857056,0.050000000745058,0.048249963670969,293.19757080078125,297.1499938964844,293.1499938964844,0.0038180670235306,-224.37013244628903,296.3257751464844,0.5489832162857056,0.050000000745058,0.0356372594833374,293.0932922363281,297.1499938964844,293.1499938964844,0.0945479646325111,-2305.718994140625,304.1438293457031,0.8073636889457703,0.1540725231170654,0.1462825983762741,293.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5489832162857056,0.050000000745058,0.2288770526647567,291.1260070800781,291.1499938964844,271.25665283203125,269.84619140625,283.7453308105469,293.31231689453125,291.1260986328125,1.0,0.160732164978981,0.97345232963562,0.97345232963562,1.0,1.0,-0.6058622598648071,0.2631081342697143,0.3427541255950928,0.0888843387365341,0.0,0.0,0.1707358360290527,24.6591854095459,25.0,0.6122817993164062,-4514.65576171875,38.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,304.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1009087860584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129436045885086,0.1294402927160263,-4.256849933881313e-06,0.0,0.0001024095909087,0.0,0.0,5.074979782104492,0.0,0.0,0.0,0.274348109960556,4.0,0.0,1.0
840540,293.0959777832031,297.1499938964844,293.1499938964844,0.0034471673425287,-261.25506591796875,293.830078125,0.549115002155304,0.050000000745058,0.0458183921873569,294.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.549115002155304,0.050000000745058,0.0482489764690399,293.19122314453125,297.1499938964844,293.1499938964844,0.0038191168569028,-224.42584228515625,296.32720947265625,0.549115002155304,0.050000000745058,0.0356365293264389,293.091796875,297.1499938964844,293.1499938964844,0.095862366259098,-2331.465087890625,304.1436767578125,0.8105170130729675,0.1558170765638351,0.1479223668575287,293.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.549115002155304,0.050000000745058,0.2288723587989807,291.1264343261719,291.1499938964844,271.20001220703125,269.8114318847656,283.7129211425781,293.2973327636719,291.1265563964844,1.0,0.1609028279781341,0.973711371421814,0.973711371421814,1.0,1.0,-0.6078212857246399,0.2639446854591369,0.3438766300678253,0.0892832204699516,0.0,0.0,0.173847809433937,24.65032768249512,25.0,0.6812590956687927,-4549.62158203125,38.24260711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,304.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1016845479607582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310174614191055,0.1310217231512069,-4.259561592334649e-06,0.0,0.0001031968931783,0.0,0.0,5.142058849334717,0.0,0.0,0.0,0.2746060788631439,4.0,0.0,1.0
840600,293.0959777832031,297.1499938964844,293.1499938964844,0.0034471673425287,-261.25506591796875,293.830078125,0.549115002155304,0.050000000745058,0.0458183921873569,294.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.549115002155304,0.050000000745058,0.0482489764690399,293.19122314453125,297.1499938964844,293.1499938964844,0.0038191168569028,-224.42584228515625,296.32720947265625,0.549115002155304,0.050000000745058,0.0356365293264389,293.091796875,297.1499938964844,293.1499938964844,0.095862366259098,-2331.465087890625,304.1436767578125,0.8105170130729675,0.1558170765638351,0.1479223668575287,293.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.549115002155304,0.050000000745058,0.2288723587989807,291.1264343261719,291.1499938964844,271.20001220703125,269.8114318847656,283.7129211425781,293.2973327636719,291.1265563964844,1.0,0.1609028279781341,0.973711371421814,0.973711371421814,1.0,1.0,-0.6078212857246399,0.2639446854591369,0.3438766300678253,0.0892832204699516,0.0,0.0,0.173847809433937,24.65032768249512,25.0,0.6812590956687927,-4549.62158203125,38.24260711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,304.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1016845479607582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310174614191055,0.1310217231512069,-4.259561592334649e-06,0.0,0.0001031968931783,0.0,0.0,5.142058849334717,0.0,0.0,0.0,0.2746060788631439,4.0,0.0,1.0
840660,293.0899658203125,297.1499938964844,293.1499938964844,0.0034740527626127,-263.2336730957031,293.8663330078125,0.5492528080940247,0.050000000745058,0.0458174161612987,294.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5492528080940247,0.050000000745058,0.0482479445636272,293.1847229003906,297.1499938964844,293.1499938964844,0.003822109196335,-224.585678100586,296.3315734863281,0.5492528080940247,0.050000000745058,0.0356357656419277,293.0901794433594,297.1499938964844,293.1499938964844,0.0972102358937263,-2357.818359375,304.1435546875,0.8136699199676514,0.1576182395219802,0.1496087312698364,293.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5492528080940247,0.050000000745058,0.2288674712181091,291.12744140625,291.1499938964844,271.1433410644531,269.7767028808594,283.68634033203125,293.2926025390625,291.1277770996094,1.0,0.1610780358314514,0.9739651083946228,0.9739651083946228,1.0,1.0,-0.6098359227180481,0.2648037374019623,0.3450321555137634,0.0896962136030197,0.0,0.0,0.1767975091934204,24.64090347290039,25.0,1.7569706439971924,-4583.36962890625,38.444454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,304.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.10245181620121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325580179691314,0.1325622797012329,-4.262256425136002e-06,0.0,0.0001039755661622,0.0,0.0,5.20761251449585,0.0,0.0,0.0,0.274858683347702,4.0,0.0,1.0
840720,293.0899658203125,297.1499938964844,293.1499938964844,0.0034740527626127,-263.2336730957031,293.8663330078125,0.5492528080940247,0.050000000745058,0.0458174161612987,294.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5492528080940247,0.050000000745058,0.0482479445636272,293.1847229003906,297.1499938964844,293.1499938964844,0.003822109196335,-224.585678100586,296.3315734863281,0.5492528080940247,0.050000000745058,0.0356357656419277,293.0901794433594,297.1499938964844,293.1499938964844,0.0972102358937263,-2357.818359375,304.1435546875,0.8136699199676514,0.1576182395219802,0.1496087312698364,293.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5492528080940247,0.050000000745058,0.2288674712181091,291.12744140625,291.1499938964844,271.1433410644531,269.7767028808594,283.68634033203125,293.2926025390625,291.1277770996094,1.0,0.1610780358314514,0.9739651083946228,0.9739651083946228,1.0,1.0,-0.6098359227180481,0.2648037374019623,0.3450321555137634,0.0896962136030197,0.0,0.0,0.1767975091934204,24.64090347290039,25.0,1.7569706439971924,-4583.36962890625,38.444454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,304.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.10245181620121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325580179691314,0.1325622797012329,-4.262256425136002e-06,0.0,0.0001039755661622,0.0,0.0,5.20761251449585,0.0,0.0,0.0,0.274858683347702,4.0,0.0,1.0
840780,293.08380126953125,297.1499938964844,293.1499938964844,0.0035027267877012,-265.3378601074219,293.905517578125,0.5493962168693542,0.050000000745058,0.0458163954317569,294.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5493962168693542,0.050000000745058,0.0482468716800212,293.1781311035156,297.1499938964844,293.1499938964844,0.0038268638309091,-224.8415985107422,296.3387756347656,0.5493962168693542,0.050000000745058,0.0356349758803844,293.08856201171875,297.1499938964844,293.1499938964844,0.0985955968499183,-2384.846435546875,304.1434020996094,0.8168370127677917,0.159464493393898,0.1513431519269943,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5493962168693542,0.050000000745058,0.228862389922142,291.12896728515625,291.1499938964844,271.086669921875,269.7419738769531,283.6597900390625,293.2880249023437,291.1292419433594,1.0,0.1612581312656402,0.9742189049720764,0.9742189049720764,1.0,1.0,-0.6119078397750854,0.2656861841678619,0.3462216556072235,0.0901238322257995,0.0,0.0,0.1794923394918441,24.63100242614746,25.0,1.8641893863677976,-4615.60595703125,38.65263748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,304.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1032065525650978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339827328920364,0.1339869946241378,-4.264814378984738e-06,0.0,0.0001047415280481,0.0,0.0,5.268444538116455,0.0,0.0,0.0,0.2750942707061767,4.0,0.0,1.0
840840,293.08380126953125,297.1499938964844,293.1499938964844,0.0035027267877012,-265.3378601074219,293.905517578125,0.5493962168693542,0.050000000745058,0.0458163954317569,294.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5493962168693542,0.050000000745058,0.0482468716800212,293.1781311035156,297.1499938964844,293.1499938964844,0.0038268638309091,-224.8415985107422,296.3387756347656,0.5493962168693542,0.050000000745058,0.0356349758803844,293.08856201171875,297.1499938964844,293.1499938964844,0.0985955968499183,-2384.846435546875,304.1434020996094,0.8168370127677917,0.159464493393898,0.1513431519269943,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5493962168693542,0.050000000745058,0.228862389922142,291.12896728515625,291.1499938964844,271.086669921875,269.7419738769531,283.6597900390625,293.2880249023437,291.1292419433594,1.0,0.1612581312656402,0.9742189049720764,0.9742189049720764,1.0,1.0,-0.6119078397750854,0.2656861841678619,0.3462216556072235,0.0901238322257995,0.0,0.0,0.1794923394918441,24.63100242614746,25.0,1.8641893863677976,-4615.60595703125,38.65263748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,304.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1032065525650978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339827328920364,0.1339869946241378,-4.264814378984738e-06,0.0,0.0001047415280481,0.0,0.0,5.268444538116455,0.0,0.0,0.0,0.2750942707061767,4.0,0.0,1.0
840900,293.0807189941406,297.1499938964844,293.1499938964844,0.0035176996607333,-266.4379272460937,293.9258117675781,0.5494682192802429,0.050000000745058,0.045815885066986,294.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5494682192802429,0.050000000745058,0.0482463352382183,293.1748352050781,297.1499938964844,293.1499938964844,0.0038299451116472,-225.01109313964844,296.3431396484375,0.5494682192802429,0.050000000745058,0.0356345772743225,293.0877685546875,297.1499938964844,293.1499938964844,0.0993013605475425,-2398.5947265625,304.143310546875,0.818418025970459,0.1603995859622955,0.1522228270769119,293.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5494682192802429,0.050000000745058,0.2288598418235778,291.1295471191406,291.1499938964844,271.0583190917969,269.7245788574219,283.6465148925781,293.2857360839844,291.1297302246094,1.0,0.1613499820232391,0.9743458032608032,0.9743458032608032,1.0,1.0,-0.6129587292671204,0.2661334276199341,0.3468253314495086,0.0903417542576789,0.0,0.0,0.1807959228754043,24.626163482666016,25.0,1.546161651611328,-4631.41162109375,38.75873947143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,304.734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.521484375,18000.0,0.0,0.0,0.1035775393247604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346682906150818,0.1346725523471832,-4.266033556632465e-06,0.0,0.0001051180370268,0.0,0.0,5.2977471351623535,0.0,0.0,0.0,0.2752076983451843,4.0,0.0,1.0
840960,293.0776062011719,297.1499938964844,293.1499938964844,0.0035330890677869,-267.569580078125,293.9465026855469,0.5495399236679077,0.050000000745058,0.0458153784275054,294.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5495399236679077,0.050000000745058,0.0482457987964153,293.1715393066406,297.1499938964844,293.1499938964844,0.0038334808778017,-225.20762634277344,296.34796142578125,0.5495399236679077,0.050000000745058,0.0356341823935508,293.08697509765625,297.1499938964844,293.1499938964844,0.1000145897269249,-2412.4716796875,304.1432189941406,0.819995641708374,0.1613409370183944,0.1531087607145309,293.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5495399236679077,0.050000000745058,0.2288572937250137,291.12994384765625,291.1499938964844,271.0299987792969,269.7071838378906,283.6332397460937,293.2834167480469,291.13006591796875,1.0,0.1614429205656051,0.9744684100151062,0.9744684100151062,1.0,1.0,-0.6140171885490417,0.2665835618972778,0.3474336266517639,0.0905618444085121,0.0,0.0,0.1820918917655944,24.621456146240234,25.0,1.151931881904602,-4647.21142578125,38.86598587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,304.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.578125,18000.0,0.0,0.0,0.1039441153407096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353497207164764,0.135353997349739,-4.267233634891454e-06,0.0,0.0001054900640156,0.0,0.0,5.326888084411621,0.0,0.0,0.0,0.2753203213214874,4.0,0.0,1.0
841020,293.0714416503906,297.1499938964844,293.1499938964844,0.0035651146899908,-269.92626953125,293.9891357421875,0.5496822595596313,0.050000000745058,0.0458143725991249,294.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5496822595596313,0.050000000745058,0.0482447408139705,293.1649169921875,297.1499938964844,293.1499938964844,0.0038419496268033,-225.682861328125,296.3591003417969,0.5496822595596313,0.050000000745058,0.0356334000825881,293.0854797363281,297.1499938964844,293.1499938964844,0.101462036371231,-2440.575927734375,304.14306640625,0.8231436014175415,0.1632412374019622,0.1548980474472046,293.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5496822595596313,0.050000000745058,0.2288522720336914,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.606689453125,293.2787170410156,291.1303405761719,1.0,0.1616320759057998,0.9747136235237122,0.9747136235237122,1.0,1.0,-0.6161550283432007,0.2674921751022339,0.3486628830432892,0.0910083130002021,0.0,0.0,0.1846887022256851,24.61252212524414,25.0,0.4105173945426941,-4679.05419921875,39.0838737487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,304.7799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.1046641916036605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367192715406417,0.1367235481739044,-4.269623786967713e-06,0.0,0.0001062208466464,0.0,0.0,5.385514736175537,0.0,0.0,0.0,0.27554652094841,4.0,0.0,1.0
841080,293.0714416503906,297.1499938964844,293.1499938964844,0.0035651146899908,-269.92626953125,293.9891357421875,0.5496822595596313,0.050000000745058,0.0458143725991249,294.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5496822595596313,0.050000000745058,0.0482447408139705,293.1649169921875,297.1499938964844,293.1499938964844,0.0038419496268033,-225.682861328125,296.3591003417969,0.5496822595596313,0.050000000745058,0.0356334000825881,293.0854797363281,297.1499938964844,293.1499938964844,0.101462036371231,-2440.575927734375,304.14306640625,0.8231436014175415,0.1632412374019622,0.1548980474472046,293.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5496822595596313,0.050000000745058,0.2288522720336914,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.606689453125,293.2787170410156,291.1303405761719,1.0,0.1616320759057998,0.9747136235237122,0.9747136235237122,1.0,1.0,-0.6161550283432007,0.2674921751022339,0.3486628830432892,0.0910083130002021,0.0,0.0,0.1846887022256851,24.61252212524414,25.0,0.4105173945426941,-4679.05419921875,39.0838737487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,304.7799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.1046641916036605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367192715406417,0.1367235481739044,-4.269623786967713e-06,0.0,0.0001062208466464,0.0,0.0,5.385514736175537,0.0,0.0,0.0,0.27554652094841,4.0,0.0,1.0
841140,293.0652770996094,297.1499938964844,293.1499938964844,0.0035987219307571,-272.39910888671875,294.03350830078125,0.5498228073120117,0.050000000745058,0.0458133779466152,294.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5498228073120117,0.050000000745058,0.0482436940073967,293.1583557128906,297.1499938964844,293.1499938964844,0.0038521804381161,-226.26014709472656,296.3722229003906,0.5498228073120117,0.050000000745058,0.0356326289474964,293.0840759277344,297.1499938964844,293.1499938964844,0.1029333621263504,-2469.060302734375,304.1429443359375,0.8262854814529419,0.165161982178688,0.1567071974277496,293.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5498228073120117,0.050000000745058,0.2288473099470138,291.1302795410156,291.1499938964844,270.9166564941406,269.63720703125,283.5801696777344,293.2740173339844,291.1302795410156,1.0,0.1618252098560333,0.974958837032318,0.974958837032318,1.0,1.0,-0.6183168888092041,0.2684102058410644,0.349906712770462,0.0914623215794563,0.0,0.0,0.1873155534267425,24.604219436645508,25.0,-0.0902347639203071,-4711.41015625,39.30588150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,304.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1053706333041191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138114646077156,0.1381189078092575,-4.27204849984264e-06,0.0,0.0001069377976818,0.0,0.0,5.4453535079956055,0.0,0.0,0.0,0.2757771909236908,4.0,0.0,1.0
841200,293.0652770996094,297.1499938964844,293.1499938964844,0.0035987219307571,-272.39910888671875,294.03350830078125,0.5498228073120117,0.050000000745058,0.0458133779466152,294.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5498228073120117,0.050000000745058,0.0482436940073967,293.1583557128906,297.1499938964844,293.1499938964844,0.0038521804381161,-226.26014709472656,296.3722229003906,0.5498228073120117,0.050000000745058,0.0356326289474964,293.0840759277344,297.1499938964844,293.1499938964844,0.1029333621263504,-2469.060302734375,304.1429443359375,0.8262854814529419,0.165161982178688,0.1567071974277496,293.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5498228073120117,0.050000000745058,0.2288473099470138,291.1302795410156,291.1499938964844,270.9166564941406,269.63720703125,283.5801696777344,293.2740173339844,291.1302795410156,1.0,0.1618252098560333,0.974958837032318,0.974958837032318,1.0,1.0,-0.6183168888092041,0.2684102058410644,0.349906712770462,0.0914623215794563,0.0,0.0,0.1873155534267425,24.604219436645508,25.0,-0.0902347639203071,-4711.41015625,39.30588150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,304.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1053706333041191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138114646077156,0.1381189078092575,-4.27204849984264e-06,0.0,0.0001069377976818,0.0,0.0,5.4453535079956055,0.0,0.0,0.0,0.2757771909236908,4.0,0.0,1.0
841260,293.0592041015625,297.1499938964844,293.1499938964844,0.0036339298821985,-274.9869384765625,294.0797424316406,0.5499616265296936,0.050000000745058,0.0458123981952667,294.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5499616265296936,0.050000000745058,0.048242662101984,293.1517639160156,297.1499938964844,293.1499938964844,0.0038641719147562,-226.9376373291016,296.3874816894531,0.5499616265296936,0.050000000745058,0.0356318652629852,293.082763671875,297.1499938964844,293.1499938964844,0.104425773024559,-2497.865234375,304.1427917480469,0.8294282555580139,0.1671016812324524,0.1585346460342407,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5499616265296936,0.050000000745058,0.228842407464981,291.1300964355469,291.1499938964844,270.8599853515625,269.60186767578125,283.5536499023437,293.2692565917969,291.13006591796875,1.0,0.16202212870121,0.9751989245414734,0.9751989245414734,1.0,1.0,-0.6205008029937744,0.2693367898464203,0.3511640429496765,0.0919233188033104,0.0,0.0,0.189981922507286,24.59653282165528,25.0,-0.310726135969162,-4744.33935546875,39.53183364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,304.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.1060687154531478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395448744297027,0.1395491361618042,-4.274539605830796e-06,0.0,0.0001076462649507,0.0,0.0,5.506819725036621,0.0,0.0,0.0,0.2760142385959625,4.0,0.0,1.0
841320,293.0592041015625,297.1499938964844,293.1499938964844,0.0036339298821985,-274.9869384765625,294.0797424316406,0.5499616265296936,0.050000000745058,0.0458123981952667,294.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5499616265296936,0.050000000745058,0.048242662101984,293.1517639160156,297.1499938964844,293.1499938964844,0.0038641719147562,-226.9376373291016,296.3874816894531,0.5499616265296936,0.050000000745058,0.0356318652629852,293.082763671875,297.1499938964844,293.1499938964844,0.104425773024559,-2497.865234375,304.1427917480469,0.8294282555580139,0.1671016812324524,0.1585346460342407,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5499616265296936,0.050000000745058,0.228842407464981,291.1300964355469,291.1499938964844,270.8599853515625,269.60186767578125,283.5536499023437,293.2692565917969,291.13006591796875,1.0,0.16202212870121,0.9751989245414734,0.9751989245414734,1.0,1.0,-0.6205008029937744,0.2693367898464203,0.3511640429496765,0.0919233188033104,0.0,0.0,0.189981922507286,24.59653282165528,25.0,-0.310726135969162,-4744.33935546875,39.53183364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,304.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.1060687154531478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395448744297027,0.1395491361618042,-4.274539605830796e-06,0.0,0.0001076462649507,0.0,0.0,5.506819725036621,0.0,0.0,0.0,0.2760142385959625,4.0,0.0,1.0
841380,293.0531311035156,297.1499938964844,293.1499938964844,0.0036706728860735,-277.6827697753906,294.1278991699219,0.5500989556312561,0.050000000745058,0.0458114296197891,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5500989556312561,0.050000000745058,0.0482416413724422,293.1452331542969,297.1499938964844,293.1499938964844,0.0038778486195951,-227.7096710205078,296.4049072265625,0.5500989556312561,0.050000000745058,0.0356311127543449,293.0815124511719,297.1499938964844,293.1499938964844,0.105936549603939,-2526.933837890625,304.1426696777344,0.8325769305229187,0.1690583974123001,0.160378485918045,293.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5500989556312561,0.050000000745058,0.2288375794887542,291.1298828125,291.1499938964844,270.8033447265625,269.5662841796875,283.52716064453125,293.26446533203125,291.1298522949219,1.0,0.1622224599123001,0.9754390716552734,0.9754390716552734,1.0,1.0,-0.6227045059204102,0.2702710926532745,0.352433443069458,0.0923908427357673,0.0,0.0,0.1926798969507217,24.58939743041992,25.0,-0.3303182423114776,-4777.7568359375,39.761451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,304.8701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1067647337913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410083323717117,0.1410126090049743,-4.277103471395094e-06,0.0,0.0001083526294678,0.0,0.0,5.569866180419922,0.0,0.0,0.0,0.2762575447559356,4.0,0.0,1.0
841440,293.0531311035156,297.1499938964844,293.1499938964844,0.0036706728860735,-277.6827697753906,294.1278991699219,0.5500989556312561,0.050000000745058,0.0458114296197891,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5500989556312561,0.050000000745058,0.0482416413724422,293.1452331542969,297.1499938964844,293.1499938964844,0.0038778486195951,-227.7096710205078,296.4049072265625,0.5500989556312561,0.050000000745058,0.0356311127543449,293.0815124511719,297.1499938964844,293.1499938964844,0.105936549603939,-2526.933837890625,304.1426696777344,0.8325769305229187,0.1690583974123001,0.160378485918045,293.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5500989556312561,0.050000000745058,0.2288375794887542,291.1298828125,291.1499938964844,270.8033447265625,269.5662841796875,283.52716064453125,293.26446533203125,291.1298522949219,1.0,0.1622224599123001,0.9754390716552734,0.9754390716552734,1.0,1.0,-0.6227045059204102,0.2702710926532745,0.352433443069458,0.0923908427357673,0.0,0.0,0.1926798969507217,24.58939743041992,25.0,-0.3303182423114776,-4777.7568359375,39.761451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,304.8701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1067647337913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410083323717117,0.1410126090049743,-4.277103471395094e-06,0.0,0.0001083526294678,0.0,0.0,5.569866180419922,0.0,0.0,0.0,0.2762575447559356,4.0,0.0,1.0
841500,293.0501403808594,297.1499938964844,293.1499938964844,0.0036896329838782,-279.0716552734375,294.1527404785156,0.5501670837402344,0.050000000745058,0.0458109527826309,294.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5501670837402344,0.050000000745058,0.0482411384582519,293.1419677734375,297.1499938964844,293.1499938964844,0.0038853283040225,-228.1313934326172,296.4144592285156,0.5501670837402344,0.050000000745058,0.035630740225315,293.0809020996094,297.1499938964844,293.1499938964844,0.1066984236240387,-2541.558349609375,304.14263916015625,0.8341551423072815,0.170042872428894,0.1613062918186187,293.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5501670837402344,0.050000000745058,0.228835180401802,291.1297912597656,291.1499938964844,270.7749938964844,269.54833984375,283.513916015625,293.2620849609375,291.1297607421875,1.0,0.1623238623142242,0.9755591154098512,0.9755591154098512,1.0,1.0,-0.6238135099411011,0.2707410454750061,0.3530724644660949,0.092626966536045,0.0,0.0,0.1940372139215469,24.586030960083008,25.0,-0.2963809967041015,-4794.611328125,39.87760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,304.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1071137636899948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417510062456131,0.1417552828788757,-4.278412234270945e-06,0.0,0.0001087068521883,0.0,0.0,5.601921558380127,0.0,0.0,0.0,0.2763814032077789,4.0,0.0,1.0
841560,293.0471496582031,297.1499938964844,293.1499938964844,0.0037089784163981,-280.4870910644531,294.1780700683594,0.550234854221344,0.050000000745058,0.0458104759454727,294.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.550234854221344,0.050000000745058,0.0482406355440616,293.13873291015625,297.1499938964844,293.1499938964844,0.003893231973052,-228.57662963867188,296.4245910644531,0.550234854221344,0.050000000745058,0.0356303676962852,293.080322265625,297.1499938964844,293.1499938964844,0.1074643805623054,-2556.23828125,304.142578125,0.8357365131378174,0.1710312515497207,0.1622377783060073,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.550234854221344,0.050000000745058,0.2288328111171722,291.12969970703125,291.1499938964844,270.7466735839844,269.53033447265625,283.50067138671875,293.2596740722656,291.12969970703125,1.0,0.1624260544776916,0.9756744503974916,0.9756744503974916,1.0,1.0,-0.6249269247055054,0.271212637424469,0.353714257478714,0.0928645282983779,0.0,0.0,0.1953980922698974,24.5827865600586,25.0,-0.2504464089870453,-4811.54248046875,39.994625091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,304.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.1074643805623054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424998641014099,0.1425041556358337,-4.279736458556727e-06,0.0,0.0001090626828954,0.0,0.0,5.634286403656006,0.0,0.0,0.0,0.2765064835548401,4.0,0.0,1.0
