time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0412292480469,297.1499938964844,293.1499938964844,0.0037488215602934,-283.3971252441406,294.230224609375,0.5503695011138916,0.050000000745058,0.0458095259964466,294.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5503695011138916,0.050000000745058,0.0482396371662616,293.1322326660156,297.1499938964844,293.1499938964844,0.0039102970622479,-229.5366973876953,296.4465026855469,0.5503695011138916,0.050000000745058,0.0356296338140964,293.0792236328125,297.1499938964844,293.1499938964844,0.1090081557631492,-2585.755859375,304.1424865722656,0.8389101624488831,0.1730189174413681,0.164111316204071,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5503695011138916,0.050000000745058,0.2288280725479126,291.1296081542969,291.1499938964844,270.69000244140625,269.4939880371094,283.4742126464844,293.2548522949219,291.12957763671875,1.0,0.1626326590776443,0.9759052395820618,0.9759052395820618,1.0,1.0,-0.6271664500236511,0.2721607983112335,0.3550056517124176,0.0933439806103706,0.0,0.0,0.1981262564659118,24.57663917541504,25.0,-0.1550082564353943,-4845.59521484375,40.23116302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,304.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1081725656986236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440137326717376,0.1440180242061615,-4.282428108126624e-06,0.0,0.0001097814019885,0.0,0.0,5.699841499328613,0.0,0.0,0.0,0.2767601311206817,4.0,0.0,1.0
841680,293.0412292480469,297.1499938964844,293.1499938964844,0.0037488215602934,-283.3971252441406,294.230224609375,0.5503695011138916,0.050000000745058,0.0458095259964466,294.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5503695011138916,0.050000000745058,0.0482396371662616,293.1322326660156,297.1499938964844,293.1499938964844,0.0039102970622479,-229.5366973876953,296.4465026855469,0.5503695011138916,0.050000000745058,0.0356296338140964,293.0792236328125,297.1499938964844,293.1499938964844,0.1090081557631492,-2585.755859375,304.1424865722656,0.8389101624488831,0.1730189174413681,0.164111316204071,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5503695011138916,0.050000000745058,0.2288280725479126,291.1296081542969,291.1499938964844,270.69000244140625,269.4939880371094,283.4742126464844,293.2548522949219,291.12957763671875,1.0,0.1626326590776443,0.9759052395820618,0.9759052395820618,1.0,1.0,-0.6271664500236511,0.2721607983112335,0.3550056517124176,0.0933439806103706,0.0,0.0,0.1981262564659118,24.57663917541504,25.0,-0.1550082564353943,-4845.59521484375,40.23116302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,304.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1081725656986236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440137326717376,0.1440180242061615,-4.282428108126624e-06,0.0,0.0001097814019885,0.0,0.0,5.699841499328613,0.0,0.0,0.0,0.2767601311206817,4.0,0.0,1.0
841740,293.03533935546875,297.1499938964844,293.1499938964844,0.0037901904433965,-286.4112243652344,294.2843017578125,0.5505031943321228,0.050000000745058,0.0458085872232914,294.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5505031943321228,0.050000000745058,0.0482386499643325,293.12579345703125,297.1499938964844,293.1499938964844,0.0039290296845138,-230.5889587402344,296.4705810546875,0.5505031943321228,0.050000000745058,0.0356289036571979,293.0782165527344,297.1499938964844,293.1499938964844,0.1105670779943466,-2615.470703125,304.14239501953125,0.8421000242233276,0.1750202178955078,0.1659978926181793,293.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5505031943321228,0.050000000745058,0.2288233935832977,291.1295471191406,291.1499938964844,270.6333312988281,269.45721435546875,283.44775390625,293.25,291.1295471191406,1.0,0.1628420501947403,0.976136028766632,0.976136028766632,1.0,1.0,-0.6294217705726624,0.2731151282787323,0.35630664229393,0.0938289240002632,0.0,0.0,0.2008586376905441,24.57091522216797,25.0,-0.0803063511848449,-4879.8671875,40.47089385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,304.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1088927164673805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145546481013298,0.1455507725477218,-4.285171598894522e-06,0.0,0.0001105122646549,0.0,0.0,5.766388893127441,0.0,0.0,0.0,0.2770178914070129,4.0,0.0,1.0
841800,293.03533935546875,297.1499938964844,293.1499938964844,0.0037901904433965,-286.4112243652344,294.2843017578125,0.5505031943321228,0.050000000745058,0.0458085872232914,294.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5505031943321228,0.050000000745058,0.0482386499643325,293.12579345703125,297.1499938964844,293.1499938964844,0.0039290296845138,-230.5889587402344,296.4705810546875,0.5505031943321228,0.050000000745058,0.0356289036571979,293.0782165527344,297.1499938964844,293.1499938964844,0.1105670779943466,-2615.470703125,304.14239501953125,0.8421000242233276,0.1750202178955078,0.1659978926181793,293.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5505031943321228,0.050000000745058,0.2288233935832977,291.1295471191406,291.1499938964844,270.6333312988281,269.45721435546875,283.44775390625,293.25,291.1295471191406,1.0,0.1628420501947403,0.976136028766632,0.976136028766632,1.0,1.0,-0.6294217705726624,0.2731151282787323,0.35630664229393,0.0938289240002632,0.0,0.0,0.2008586376905441,24.57091522216797,25.0,-0.0803063511848449,-4879.8671875,40.47089385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,304.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1088927164673805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145546481013298,0.1455507725477218,-4.285171598894522e-06,0.0,0.0001105122646549,0.0,0.0,5.766388893127441,0.0,0.0,0.0,0.2770178914070129,4.0,0.0,1.0
841860,293.029541015625,297.1499938964844,293.1499938964844,0.0038330645766109,-289.5270690917969,294.3402709960937,0.5506359934806824,0.050000000745058,0.045807659626007,294.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5506359934806824,0.050000000745058,0.048237670212984,293.1193542480469,297.1499938964844,293.1499938964844,0.0039494084194302,-231.73196411132807,296.496826171875,0.5506359934806824,0.050000000745058,0.0356281772255897,293.0772399902344,297.1499938964844,293.1499938964844,0.1121404469013214,-2645.368896484375,304.1423034667969,0.8453072905540466,0.1770340502262115,0.1678964793682098,293.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5506359934806824,0.050000000745058,0.228818729519844,291.1295166015625,291.1499938964844,270.57666015625,269.4198913574219,283.4213256835937,293.2451171875,291.1295166015625,1.0,0.1630539894104004,0.9763606786727904,0.9763606786727904,1.0,1.0,-0.6316915154457092,0.2740749716758728,0.3576165437698364,0.0943189188838005,0.0,0.0,0.2035922110080719,24.56556701660156,25.0,-0.0305635388940572,-4914.34716796875,40.71366500854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,304.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1096269637346267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470962762832641,0.147100567817688,-4.287962838134263e-06,0.0,0.000111257431854,0.0,0.0,5.833854675292969,0.0,0.0,0.0,0.2772795259952545,4.0,0.0,1.0
841920,293.029541015625,297.1499938964844,293.1499938964844,0.0038330645766109,-289.5270690917969,294.3402709960937,0.5506359934806824,0.050000000745058,0.045807659626007,294.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5506359934806824,0.050000000745058,0.048237670212984,293.1193542480469,297.1499938964844,293.1499938964844,0.0039494084194302,-231.73196411132807,296.496826171875,0.5506359934806824,0.050000000745058,0.0356281772255897,293.0772399902344,297.1499938964844,293.1499938964844,0.1121404469013214,-2645.368896484375,304.1423034667969,0.8453072905540466,0.1770340502262115,0.1678964793682098,293.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5506359934806824,0.050000000745058,0.228818729519844,291.1295166015625,291.1499938964844,270.57666015625,269.4198913574219,283.4213256835937,293.2451171875,291.1295166015625,1.0,0.1630539894104004,0.9763606786727904,0.9763606786727904,1.0,1.0,-0.6316915154457092,0.2740749716758728,0.3576165437698364,0.0943189188838005,0.0,0.0,0.2035922110080719,24.56556701660156,25.0,-0.0305635388940572,-4914.34716796875,40.71366500854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,304.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1096269637346267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470962762832641,0.147100567817688,-4.287962838134263e-06,0.0,0.000111257431854,0.0,0.0,5.833854675292969,0.0,0.0,0.0,0.2772795259952545,4.0,0.0,1.0
841980,293.0237731933594,297.1499938964844,293.1499938964844,0.0038774660788476,-292.7453918457031,294.3981018066406,0.5507681369781494,0.050000000745058,0.0458067320287227,294.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5507681369781494,0.050000000745058,0.0482366941869258,293.11297607421875,297.1499938964844,293.1499938964844,0.0039714560844004,-232.9667816162109,296.52520751953125,0.5507681369781494,0.050000000745058,0.0356274582445621,293.07635498046875,297.1499938964844,293.1499938964844,0.1137279644608497,-2675.444091796875,304.1422119140625,0.8485327959060669,0.1790598183870315,0.1698064357042312,293.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5507681369781494,0.050000000745058,0.2288141101598739,291.1294860839844,291.1499938964844,270.5199890136719,269.3820495605469,283.3948974609375,293.240234375,291.1295166015625,1.0,0.1632683873176574,0.9765853881835938,0.9765853881835938,1.0,1.0,-0.6339749693870544,0.2750401794910431,0.3589347898960113,0.0948138311505317,0.0,0.0,0.2063265293836593,24.560565948486328,25.0,-0.0382122583687305,-4948.84912109375,40.95938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,305.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1103766709566116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486624926328659,0.1486667841672897,-4.290800916351145e-06,0.0,0.0001120182860177,0.0,0.0,5.902218818664551,0.0,0.0,0.0,0.2775448858737945,4.0,0.0,1.0
842040,293.0237731933594,297.1499938964844,293.1499938964844,0.0038774660788476,-292.7453918457031,294.3981018066406,0.5507681369781494,0.050000000745058,0.0458067320287227,294.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5507681369781494,0.050000000745058,0.0482366941869258,293.11297607421875,297.1499938964844,293.1499938964844,0.0039714560844004,-232.9667816162109,296.52520751953125,0.5507681369781494,0.050000000745058,0.0356274582445621,293.07635498046875,297.1499938964844,293.1499938964844,0.1137279644608497,-2675.444091796875,304.1422119140625,0.8485327959060669,0.1790598183870315,0.1698064357042312,293.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5507681369781494,0.050000000745058,0.2288141101598739,291.1294860839844,291.1499938964844,270.5199890136719,269.3820495605469,283.3948974609375,293.240234375,291.1295166015625,1.0,0.1632683873176574,0.9765853881835938,0.9765853881835938,1.0,1.0,-0.6339749693870544,0.2750401794910431,0.3589347898960113,0.0948138311505317,0.0,0.0,0.2063265293836593,24.560565948486328,25.0,-0.0382122583687305,-4948.84912109375,40.95938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,305.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1103766709566116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486624926328659,0.1486667841672897,-4.290800916351145e-06,0.0,0.0001120182860177,0.0,0.0,5.902218818664551,0.0,0.0,0.0,0.2775448858737945,4.0,0.0,1.0
842100,293.0209045410156,297.1499938964844,293.1499938964844,0.0039002478588372,-294.3938903808594,294.4276733398437,0.5508338809013367,0.050000000745058,0.045806273818016,294.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5508338809013367,0.050000000745058,0.048236209899187,293.1098022460937,297.1499938964844,293.1499938964844,0.0039831292815506,-233.6202850341797,296.5401916503906,0.5508338809013367,0.050000000745058,0.0356271006166935,293.075927734375,297.1499938964844,293.1499938964844,0.1145275384187698,-2690.558349609375,304.1421813964844,0.8501527309417725,0.1800771057605743,0.1707656234502792,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5508338809013367,0.050000000745058,0.2288118153810501,291.12945556640625,291.1499938964844,270.4916687011719,269.3629150390625,283.3816833496094,293.23779296875,291.1294250488281,1.0,0.1633764803409576,0.9766977429389954,0.9766977429389954,1.0,1.0,-0.635121762752533,0.2755247950553894,0.3595969974994659,0.095063105225563,0.0,0.0,0.2077009826898574,24.55819320678711,25.0,-0.1742773354053497,-4965.9619140625,41.08334732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,305.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1107572391629219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494536995887756,0.1494579911231994,-4.292238372727297e-06,0.0,0.0001124045156757,0.0,0.0,5.9368205070495605,0.0,0.0,0.0,0.2776793241500854,4.0,0.0,1.0
842160,293.01806640625,297.1499938964844,293.1499938964844,0.0039234063588082,-296.067626953125,294.4576721191406,0.5508996248245239,0.050000000745058,0.045805811882019,294.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508996248245239,0.050000000745058,0.0482357256114482,293.10662841796875,297.1499938964844,293.1499938964844,0.003995215985924,-234.2967529296875,296.5556640625,0.5508996248245239,0.050000000745058,0.0356267429888248,293.07550048828125,297.1499938964844,293.1499938964844,0.1153308004140853,-2705.72021484375,304.14215087890625,0.8517770767211914,0.1810970604419708,0.1717272996902465,293.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508996248245239,0.050000000745058,0.2288095206022262,291.1293640136719,291.1499938964844,270.4633483886719,269.3435974121094,283.36846923828125,293.2353210449219,291.1293334960937,1.0,0.1634850949048996,0.9768064022064208,0.9768064022064208,1.0,1.0,-0.636271595954895,0.276010513305664,0.3602610826492309,0.095313437283039,0.0,0.0,0.209087461233139,24.555885314941406,25.0,-0.1330529153347015,-4983.9521484375,41.20799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,305.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.1111412197351455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150254875421524,0.1502591669559478,-4.293692200008081e-06,0.0,0.0001127942086895,0.0,0.0,5.971899032592773,0.0,0.0,0.0,0.277815580368042,4.0,0.0,1.0
842220,293.012451171875,297.1499938964844,293.1499938964844,0.003970893099904,-299.482666015625,294.5195617675781,0.551030695438385,0.050000000745058,0.0458048991858959,294.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.551030695438385,0.050000000745058,0.0482347644865512,293.1003112792969,297.1499938964844,293.1499938964844,0.0040205484256148,-235.70538330078125,296.5885925292969,0.551030695438385,0.050000000745058,0.0356260314583778,293.07470703125,297.1499938964844,293.1499938964844,0.1169389113783836,-2735.989501953125,304.14208984375,0.8550391793251038,0.1831447929143905,0.1736581921577453,293.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.551030695438385,0.050000000745058,0.2288049459457397,291.1298522949219,291.1499938964844,270.4066772460937,269.30450439453125,283.3420715332031,293.2304077148437,291.1301574707031,1.0,0.1637039482593536,0.9770237803459167,0.9770237803459167,1.0,1.0,-0.6385802626609802,0.2769854962825775,0.3615947663784027,0.0958174392580986,0.0,0.0,0.2117542028427124,24.551477432250977,25.0,1.421562671661377,-5022.78955078125,41.45934295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,305.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1119270846247673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518444865942001,0.1518487930297851,-4.296642146073282e-06,0.0,0.0001135917627834,0.0,0.0,6.041714668273926,0.0,0.0,0.0,0.2780872285366058,4.0,0.0,1.0
842280,293.012451171875,297.1499938964844,293.1499938964844,0.003970893099904,-299.482666015625,294.5195617675781,0.551030695438385,0.050000000745058,0.0458048991858959,294.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.551030695438385,0.050000000745058,0.0482347644865512,293.1003112792969,297.1499938964844,293.1499938964844,0.0040205484256148,-235.70538330078125,296.5885925292969,0.551030695438385,0.050000000745058,0.0356260314583778,293.07470703125,297.1499938964844,293.1499938964844,0.1169389113783836,-2735.989501953125,304.14208984375,0.8550391793251038,0.1831447929143905,0.1736581921577453,293.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.551030695438385,0.050000000745058,0.2288049459457397,291.1298522949219,291.1499938964844,270.4066772460937,269.30450439453125,283.3420715332031,293.2304077148437,291.1301574707031,1.0,0.1637039482593536,0.9770237803459167,0.9770237803459167,1.0,1.0,-0.6385802626609802,0.2769854962825775,0.3615947663784027,0.0958174392580986,0.0,0.0,0.2117542028427124,24.551477432250977,25.0,1.421562671661377,-5022.78955078125,41.45934295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,305.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1119270846247673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518444865942001,0.1518487930297851,-4.296642146073282e-06,0.0,0.0001135917627834,0.0,0.0,6.041714668273926,0.0,0.0,0.0,0.2780872285366058,4.0,0.0,1.0
842340,293.0068664550781,297.1499938964844,293.1499938964844,0.0040197935886681,-302.9731750488281,294.5841979980469,0.5511614084243774,0.050000000745058,0.0458039864897728,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511614084243774,0.050000000745058,0.0482338033616542,293.09405517578125,297.1499938964844,293.1499938964844,0.0040472703985869,-237.1770172119141,296.6244201660156,0.5511614084243774,0.050000000745058,0.0356253236532211,293.073974609375,297.1499938964844,293.1499938964844,0.1185455098748207,-2766.115478515625,304.1420593261719,0.858317494392395,0.1852020174264907,0.1755982190370559,293.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511614084243774,0.050000000745058,0.2288004010915756,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3156433105469,293.2254943847656,291.1321716308594,1.0,0.1639247983694076,0.9772411584854126,0.9772411584854126,1.0,1.0,-0.6408999562263489,0.2779648303985595,0.3629351258277893,0.0963256135582923,0.0,0.0,0.2140518724918365,24.547332763671875,25.0,2.4248743057250977,-5059.205078125,41.71333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,305.0647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1127430871129036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532618850469589,0.1532661765813827,-4.299429747334216e-06,0.0,0.0001144198977272,0.0,0.0,6.104328632354736,0.0,0.0,0.0,0.2783330082893371,4.0,0.0,1.0
842400,293.0068664550781,297.1499938964844,293.1499938964844,0.0040197935886681,-302.9731750488281,294.5841979980469,0.5511614084243774,0.050000000745058,0.0458039864897728,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511614084243774,0.050000000745058,0.0482338033616542,293.09405517578125,297.1499938964844,293.1499938964844,0.0040472703985869,-237.1770172119141,296.6244201660156,0.5511614084243774,0.050000000745058,0.0356253236532211,293.073974609375,297.1499938964844,293.1499938964844,0.1185455098748207,-2766.115478515625,304.1420593261719,0.858317494392395,0.1852020174264907,0.1755982190370559,293.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511614084243774,0.050000000745058,0.2288004010915756,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3156433105469,293.2254943847656,291.1321716308594,1.0,0.1639247983694076,0.9772411584854126,0.9772411584854126,1.0,1.0,-0.6408999562263489,0.2779648303985595,0.3629351258277893,0.0963256135582923,0.0,0.0,0.2140518724918365,24.547332763671875,25.0,2.4248743057250977,-5059.205078125,41.71333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,305.0647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1127430871129036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532618850469589,0.1532661765813827,-4.299429747334216e-06,0.0,0.0001144198977272,0.0,0.0,6.104328632354736,0.0,0.0,0.0,0.2783330082893371,4.0,0.0,1.0
842460,293.0013732910156,297.1499938964844,293.1499938964844,0.0040700649842619,-306.56005859375,294.6500549316406,0.5512915253639221,0.050000000745058,0.0458030812442302,294.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5512915253639221,0.050000000745058,0.0482328496873378,293.0878295898437,297.1499938964844,293.1499938964844,0.0040756710804998,-238.7471923828125,296.661865234375,0.5512915253639221,0.050000000745058,0.0356246195733547,293.07330322265625,297.1499938964844,293.1499938964844,0.1201726123690605,-2796.555908203125,304.1419982910156,0.8616098761558533,0.1872679442167282,0.1775465458631515,293.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5512915253639221,0.050000000745058,0.2287958711385727,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2892761230469,293.2205505371094,291.1330871582031,1.0,0.1641475558280944,0.9774528741836548,0.9774528741836548,1.0,1.0,-0.6432296633720398,0.2789486050605774,0.3642810881137848,0.0968362614512443,0.0,0.0,0.2162197232246399,24.543441772460938,25.0,1.218941569328308,-5093.00830078125,41.96986770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.591796875,18000.0,0.0,0.0,0.1135738790035247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545580774545669,0.1545623838901519,-4.301931767258793e-06,0.0,0.0001152630502474,0.0,0.0,6.161646842956543,0.0,0.0,0.0,0.2785582542419433,4.0,0.0,1.0
842520,293.0013732910156,297.1499938964844,293.1499938964844,0.0040700649842619,-306.56005859375,294.6500549316406,0.5512915253639221,0.050000000745058,0.0458030812442302,294.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5512915253639221,0.050000000745058,0.0482328496873378,293.0878295898437,297.1499938964844,293.1499938964844,0.0040756710804998,-238.7471923828125,296.661865234375,0.5512915253639221,0.050000000745058,0.0356246195733547,293.07330322265625,297.1499938964844,293.1499938964844,0.1201726123690605,-2796.555908203125,304.1419982910156,0.8616098761558533,0.1872679442167282,0.1775465458631515,293.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5512915253639221,0.050000000745058,0.2287958711385727,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2892761230469,293.2205505371094,291.1330871582031,1.0,0.1641475558280944,0.9774528741836548,0.9774528741836548,1.0,1.0,-0.6432296633720398,0.2789486050605774,0.3642810881137848,0.0968362614512443,0.0,0.0,0.2162197232246399,24.543441772460938,25.0,1.218941569328308,-5093.00830078125,41.96986770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.591796875,18000.0,0.0,0.0,0.1135738790035247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545580774545669,0.1545623838901519,-4.301931767258793e-06,0.0,0.0001152630502474,0.0,0.0,6.161646842956543,0.0,0.0,0.0,0.2785582542419433,4.0,0.0,1.0
842580,292.9959411621094,297.1499938964844,293.1499938964844,0.0041220537386834,-310.2692565917969,294.716796875,0.5514212846755981,0.050000000745058,0.045802179723978,294.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514212846755981,0.050000000745058,0.0482318997383117,293.08160400390625,297.1499938964844,293.1499938964844,0.0041060163639485,-240.43179321289065,296.7007141113281,0.5514212846755981,0.050000000745058,0.0356239154934883,293.0726318359375,297.1499938964844,293.1499938964844,0.1218225583434104,-2827.35400390625,304.14190673828125,0.8649148344993591,0.1893424689769745,0.179502859711647,293.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514212846755981,0.050000000745058,0.2287913560867309,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.26287841796875,293.2156066894531,291.1329650878906,1.0,0.1643720865249633,0.977664589881897,0.977664589881897,1.0,1.0,-0.6455690264701843,0.2799373567104339,0.365631639957428,0.0973479077219963,0.0,0.0,0.218470960855484,24.539764404296875,25.0,-0.1975999176502227,-5125.94970703125,42.22887802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1144071370363235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558945626020431,0.1558988690376281,-4.304401045374107e-06,0.0,0.0001161086984211,0.0,0.0,6.220712661743164,0.0,0.0,0.0,0.2787886261940002,4.0,0.0,1.0
842640,292.9959411621094,297.1499938964844,293.1499938964844,0.0041220537386834,-310.2692565917969,294.716796875,0.5514212846755981,0.050000000745058,0.045802179723978,294.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514212846755981,0.050000000745058,0.0482318997383117,293.08160400390625,297.1499938964844,293.1499938964844,0.0041060163639485,-240.43179321289065,296.7007141113281,0.5514212846755981,0.050000000745058,0.0356239154934883,293.0726318359375,297.1499938964844,293.1499938964844,0.1218225583434104,-2827.35400390625,304.14190673828125,0.8649148344993591,0.1893424689769745,0.179502859711647,293.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514212846755981,0.050000000745058,0.2287913560867309,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.26287841796875,293.2156066894531,291.1329650878906,1.0,0.1643720865249633,0.977664589881897,0.977664589881897,1.0,1.0,-0.6455690264701843,0.2799373567104339,0.365631639957428,0.0973479077219963,0.0,0.0,0.218470960855484,24.539764404296875,25.0,-0.1975999176502227,-5125.94970703125,42.22887802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1144071370363235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558945626020431,0.1558988690376281,-4.304401045374107e-06,0.0,0.0001161086984211,0.0,0.0,6.220712661743164,0.0,0.0,0.0,0.2787886261940002,4.0,0.0,1.0
842700,292.9932556152344,297.1499938964844,293.1499938964844,0.0041486439295113,-312.1679992675781,294.7504577636719,0.551486074924469,0.050000000745058,0.0458017289638519,294.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.551486074924469,0.050000000745058,0.0482314266264438,293.0785217285156,297.1499938964844,293.1499938964844,0.0041219210252165,-241.3186950683593,296.7206420898437,0.551486074924469,0.050000000745058,0.0356235653162002,293.07232666015625,297.1499938964844,293.1499938964844,0.1226583942770958,-2842.932861328125,304.141845703125,0.8665720224380493,0.1903831958770752,0.1804842352867126,293.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.551486074924469,0.050000000745058,0.2287891209125518,291.1325378417969,291.1499938964844,270.2086181640625,269.1643981933594,283.2496643066406,293.2131042480469,291.1322021484375,1.0,0.1644850075244903,0.977770447731018,0.977770447731018,1.0,1.0,-0.6467425227165222,0.2804337441921234,0.3663087785243988,0.0976041480898857,0.0,0.0,0.2196866869926452,24.537992477416992,25.0,-1.6549359560012815,-5140.7041015625,42.35932922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,305.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1148201674222946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566028296947479,0.1566071361303329,-4.30568024967215e-06,0.0,0.0001165278736152,0.0,0.0,6.25202226638794,0.0,0.0,0.0,0.2789105474948883,4.0,0.0,1.0
842760,292.99053955078125,297.1499938964844,293.1499938964844,0.0041756313294172,-314.0989685058594,294.7840881347656,0.5515508651733398,0.050000000745058,0.0458012782037258,294.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5515508651733398,0.050000000745058,0.0482309497892856,293.0754089355469,297.1499938964844,293.1499938964844,0.0041383439674973,-242.2391357421875,296.74072265625,0.5515508651733398,0.050000000745058,0.0356232151389122,293.072021484375,297.1499938964844,293.1499938964844,0.1235042363405227,-2858.687255859375,304.1418151855469,0.868232250213623,0.1914262920618057,0.1814676970243454,293.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5515508651733398,0.050000000745058,0.2287868708372116,291.13134765625,291.1499938964844,270.1803894042969,269.14434814453125,283.2364501953125,293.21063232421875,291.1307983398437,1.0,0.1645983457565307,0.9778719544410706,0.9778719544410706,1.0,1.0,-0.6479185819625854,0.2809313833713531,0.3669871985912323,0.0978605896234512,0.0,0.0,0.2210453599691391,24.53624725341797,25.0,-3.0597615242004395,-5156.30078125,42.49039459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1152275875210762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573797911405563,0.1573840975761413,-4.307034032535739e-06,0.0,0.0001169413517345,0.0,0.0,6.286337375640869,0.0,0.0,0.0,0.2790436744689941,4.0,0.0,1.0
842820,292.98516845703125,297.1499938964844,293.1499938964844,0.0042309807613492,-318.0538330078125,294.8521423339844,0.551680862903595,0.050000000745058,0.0458003766834735,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.551680862903595,0.050000000745058,0.0482300035655498,293.0692138671875,297.1499938964844,293.1499938964844,0.0041726939380168,-244.1652374267578,296.78204345703125,0.551680862903595,0.050000000745058,0.035622514784336,293.0714416503906,297.1499938964844,293.1499938964844,0.1252125650644302,-2890.44384765625,304.1416931152344,0.8715623617172241,0.1935201585292816,0.1834417134523391,293.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.551680862903595,0.050000000745058,0.228782370686531,291.12823486328125,291.1499938964844,270.12408447265625,269.1043395996094,283.2100524902344,293.2055969238281,291.127685546875,1.0,0.1648262590169906,0.9780750274658204,0.9780750274658204,1.0,1.0,-0.65027916431427,0.281930923461914,0.3683482408523559,0.0983745008707046,0.0,0.0,0.224154382944107,24.532808303833008,25.0,-4.12091588973999,-5190.11474609375,42.75444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.1160290241241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592004150152206,0.1592047363519668,-4.310177700972417e-06,0.0,0.0001177547092083,0.0,0.0,6.3668646812438965,0.0,0.0,0.0,0.2793549001216888,4.0,0.0,1.0
842880,292.98516845703125,297.1499938964844,293.1499938964844,0.0042309807613492,-318.0538330078125,294.8521423339844,0.551680862903595,0.050000000745058,0.0458003766834735,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.551680862903595,0.050000000745058,0.0482300035655498,293.0692138671875,297.1499938964844,293.1499938964844,0.0041726939380168,-244.1652374267578,296.78204345703125,0.551680862903595,0.050000000745058,0.035622514784336,293.0714416503906,297.1499938964844,293.1499938964844,0.1252125650644302,-2890.44384765625,304.1416931152344,0.8715623617172241,0.1935201585292816,0.1834417134523391,293.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.551680862903595,0.050000000745058,0.228782370686531,291.12823486328125,291.1499938964844,270.12408447265625,269.1043395996094,283.2100524902344,293.2055969238281,291.127685546875,1.0,0.1648262590169906,0.9780750274658204,0.9780750274658204,1.0,1.0,-0.65027916431427,0.281930923461914,0.3683482408523559,0.0983745008707046,0.0,0.0,0.224154382944107,24.532808303833008,25.0,-4.12091588973999,-5190.11474609375,42.75444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.1160290241241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592004150152206,0.1592047363519668,-4.310177700972417e-06,0.0,0.0001177547092083,0.0,0.0,6.3668646812438965,0.0,0.0,0.0,0.2793549001216888,4.0,0.0,1.0
842940,292.9798583984375,297.1499938964844,293.1499938964844,0.004287913441658,-322.0943298339844,294.9224853515625,0.5518113970756531,0.050000000745058,0.045799471437931,294.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518113970756531,0.050000000745058,0.0482290498912334,293.06304931640625,297.1499938964844,293.1499938964844,0.0042086807079613,-246.16921997070312,296.825927734375,0.5518113970756531,0.050000000745058,0.0356218107044696,293.0708923339844,297.1499938964844,293.1499938964844,0.1269260793924331,-2922.183837890625,304.1416015625,0.8749049305915833,0.1956246644258499,0.1854256391525268,293.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518113970756531,0.050000000745058,0.2287778407335281,291.1258239746094,291.1499938964844,270.0679016113281,269.0643615722656,283.1836242675781,293.20050048828125,291.1256408691406,1.0,0.1650558412075042,0.97827810049057,0.97827810049057,1.0,1.0,-0.6526516079902649,0.2829363942146301,0.3697152137756347,0.0988899916410446,0.0,0.0,0.2275597602128982,24.529415130615234,25.0,-2.427776336669922,-5230.14453125,43.021095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,305.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1168250739574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612771153450012,0.1612814366817474,-4.3139179979334585e-06,0.0,0.000118562595162,0.0,0.0,6.4592156410217285,0.0,0.0,0.0,0.2797133326530456,4.0,0.0,1.0
843000,292.9798583984375,297.1499938964844,293.1499938964844,0.004287913441658,-322.0943298339844,294.9224853515625,0.5518113970756531,0.050000000745058,0.045799471437931,294.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518113970756531,0.050000000745058,0.0482290498912334,293.06304931640625,297.1499938964844,293.1499938964844,0.0042086807079613,-246.16921997070312,296.825927734375,0.5518113970756531,0.050000000745058,0.0356218107044696,293.0708923339844,297.1499938964844,293.1499938964844,0.1269260793924331,-2922.183837890625,304.1416015625,0.8749049305915833,0.1956246644258499,0.1854256391525268,293.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518113970756531,0.050000000745058,0.2287778407335281,291.1258239746094,291.1499938964844,270.0679016113281,269.0643615722656,283.1836242675781,293.20050048828125,291.1256408691406,1.0,0.1650558412075042,0.97827810049057,0.97827810049057,1.0,1.0,-0.6526516079902649,0.2829363942146301,0.3697152137756347,0.0988899916410446,0.0,0.0,0.2275597602128982,24.529415130615234,25.0,-2.427776336669922,-5230.14453125,43.021095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,305.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1168250739574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612771153450012,0.1612814366817474,-4.3139179979334585e-06,0.0,0.000118562595162,0.0,0.0,6.4592156410217285,0.0,0.0,0.0,0.2797133326530456,4.0,0.0,1.0
843060,292.9745788574219,297.1499938964844,293.1499938964844,0.0043465634807944,-326.1966857910156,294.9967956542969,0.5519425272941589,0.050000000745058,0.0457985661923885,294.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5519425272941589,0.050000000745058,0.048228096216917,293.056884765625,297.1499938964844,293.1499938964844,0.004246006719768,-248.2103271484375,296.87371826171875,0.5519425272941589,0.050000000745058,0.0356211066246032,293.0703430175781,297.1499938964844,293.1499938964844,0.1286155879497528,-2953.32080078125,304.1416015625,0.8782570362091064,0.1977388858795166,0.187418907880783,293.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5519425272941589,0.050000000745058,0.2287733107805252,291.1266784667969,291.1499938964844,270.0118713378906,269.0244445800781,283.1572570800781,293.1954040527344,291.1271667480469,1.0,0.1652870327234268,0.9784754514694214,0.9784754514694214,1.0,1.0,-0.6550352573394775,0.2839473783969879,0.3710878491401672,0.0994069427251815,0.0,0.0,0.2306567728519439,24.526073455810547,25.0,1.85682475566864,-5273.0986328125,43.29031753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,305.2270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1176465824246406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633069068193435,0.1633112281560897,-4.317905222706031e-06,0.0,0.0001193963253172,0.0,0.0,6.550258636474609,0.0,0.0,0.0,0.2800702154636383,4.0,0.0,1.0
843120,292.9745788574219,297.1499938964844,293.1499938964844,0.0043465634807944,-326.1966857910156,294.9967956542969,0.5519425272941589,0.050000000745058,0.0457985661923885,294.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5519425272941589,0.050000000745058,0.048228096216917,293.056884765625,297.1499938964844,293.1499938964844,0.004246006719768,-248.2103271484375,296.87371826171875,0.5519425272941589,0.050000000745058,0.0356211066246032,293.0703430175781,297.1499938964844,293.1499938964844,0.1286155879497528,-2953.32080078125,304.1416015625,0.8782570362091064,0.1977388858795166,0.187418907880783,293.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5519425272941589,0.050000000745058,0.2287733107805252,291.1266784667969,291.1499938964844,270.0118713378906,269.0244445800781,283.1572570800781,293.1954040527344,291.1271667480469,1.0,0.1652870327234268,0.9784754514694214,0.9784754514694214,1.0,1.0,-0.6550352573394775,0.2839473783969879,0.3710878491401672,0.0994069427251815,0.0,0.0,0.2306567728519439,24.526073455810547,25.0,1.85682475566864,-5273.0986328125,43.29031753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,305.2270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1176465824246406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633069068193435,0.1633112281560897,-4.317905222706031e-06,0.0,0.0001193963253172,0.0,0.0,6.550258636474609,0.0,0.0,0.0,0.2800702154636383,4.0,0.0,1.0
843180,292.9693908691406,297.1499938964844,293.1499938964844,0.0044062021188437,-330.33355712890625,295.0738220214844,0.5520738959312439,0.050000000745058,0.0457976572215557,294.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5520738959312439,0.050000000745058,0.0482271388173103,293.05078125,297.1499938964844,293.1499938964844,0.004284466151148,-250.2962341308593,296.92437744140625,0.5520738959312439,0.050000000745058,0.0356204025447368,293.06982421875,297.1499938964844,293.1499938964844,0.1303027421236038,-2984.304931640625,304.1415710449219,0.881614625453949,0.1998616904020309,0.1894204467535019,293.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5520738959312439,0.050000000745058,0.2287687808275222,291.12908935546875,291.1499938964844,269.9559936523437,268.9845275878906,283.1308898925781,293.1903076171875,291.12945556640625,1.0,0.1655198186635971,0.9786728024482728,0.9786728024482728,1.0,1.0,-0.6574288010597229,0.2849633991718292,0.3724654018878937,0.0999252870678901,0.0,0.0,0.2332740128040313,24.5228271484375,25.0,2.7278828620910645,-5310.61181640625,43.56203079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71484375,18000.0,0.0,0.0,0.1184955090284347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650294810533523,0.1650338023900985,-4.321490905567771e-06,0.0,0.0001202578787342,0.0,0.0,6.628058910369873,0.0,0.0,0.0,0.2803791761398315,4.0,0.0,1.0
843240,292.9693908691406,297.1499938964844,293.1499938964844,0.0044062021188437,-330.33355712890625,295.0738220214844,0.5520738959312439,0.050000000745058,0.0457976572215557,294.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5520738959312439,0.050000000745058,0.0482271388173103,293.05078125,297.1499938964844,293.1499938964844,0.004284466151148,-250.2962341308593,296.92437744140625,0.5520738959312439,0.050000000745058,0.0356204025447368,293.06982421875,297.1499938964844,293.1499938964844,0.1303027421236038,-2984.304931640625,304.1415710449219,0.881614625453949,0.1998616904020309,0.1894204467535019,293.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5520738959312439,0.050000000745058,0.2287687808275222,291.12908935546875,291.1499938964844,269.9559936523437,268.9845275878906,283.1308898925781,293.1903076171875,291.12945556640625,1.0,0.1655198186635971,0.9786728024482728,0.9786728024482728,1.0,1.0,-0.6574288010597229,0.2849633991718292,0.3724654018878937,0.0999252870678901,0.0,0.0,0.2332740128040313,24.5228271484375,25.0,2.7278828620910645,-5310.61181640625,43.56203079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71484375,18000.0,0.0,0.0,0.1184955090284347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650294810533523,0.1650338023900985,-4.321490905567771e-06,0.0,0.0001202578787342,0.0,0.0,6.628058910369873,0.0,0.0,0.0,0.2803791761398315,4.0,0.0,1.0
843300,292.9668273925781,297.1499938964844,293.1499938964844,0.0044366987422108,-332.446533203125,295.1127014160156,0.5521396398544312,0.050000000745058,0.0457972027361393,294.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5521396398544312,0.050000000745058,0.0482266619801521,293.0477294921875,297.1499938964844,293.1499938964844,0.0043044565245509,-251.38235473632807,296.95025634765625,0.5521396398544312,0.050000000745058,0.0356200486421585,293.069580078125,297.1499938964844,293.1499938964844,0.1311552673578262,-2999.9384765625,304.1415710449219,0.8832947611808777,0.2009263634681701,0.1904242634773254,293.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5521396398544312,0.050000000745058,0.2287665158510208,291.1298828125,291.1499938964844,269.9281311035156,268.964599609375,283.11773681640625,293.1877746582031,291.130126953125,1.0,0.16563680768013,0.978771448135376,0.978771448135376,1.0,1.0,-0.6586292386054993,0.2854732573032379,0.3731559813022613,0.1001850068569183,0.0,0.0,0.2345294654369354,24.52124786376953,25.0,2.3140640258789062,-5328.638671875,43.698829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,305.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.118924044072628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658395379781723,0.1658438593149185,-4.323127996030962e-06,0.0,0.0001206927918246,0.0,0.0,6.664647102355957,0.0,0.0,0.0,0.2805240452289581,4.0,0.0,1.0
843360,292.9642639160156,297.1499938964844,293.1499938964844,0.004467608872801,-334.5855712890625,295.1517639160156,0.5522054433822632,0.050000000745058,0.0457967519760131,294.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5522054433822632,0.050000000745058,0.0482261851429939,293.0447082519531,297.1499938964844,293.1499938964844,0.0043249167501926,-252.49449157714844,296.9765319824219,0.5522054433822632,0.050000000745058,0.0356196947395801,293.0693359375,297.1499938964844,293.1499938964844,0.1320132315158844,-3015.654052734375,304.1415405273437,0.8849754333496094,0.2019932568073272,0.1914300620555877,293.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5522054433822632,0.050000000745058,0.2287642508745193,291.13043212890625,291.1499938964844,269.9002990722656,268.94464111328125,283.1046142578125,293.1852111816406,291.130615234375,1.0,0.1657541692256927,0.9788657426834106,0.9788657426834106,1.0,1.0,-0.6598320603370667,0.2859842181205749,0.3738478124141693,0.1004450395703315,0.0,0.0,0.2357756644487381,24.519683837890625,25.0,1.8019729852676392,-5346.62451171875,43.836238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,305.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.1193533018231391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666437685489654,0.1666480898857116,-4.324725978221977e-06,0.0,0.0001211284252349,0.0,0.0,6.700980186462402,0.0,0.0,0.0,0.2806674540042877,4.0,0.0,1.0
