time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9590759277344,297.1499938964844,293.1499938964844,0.0045309867709875,-338.9578857421875,295.231201171875,0.552338719367981,0.050000000745058,0.0457958318293094,294.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552338719367981,0.050000000745058,0.0482252165675163,293.03857421875,297.1499938964844,293.1499938964844,0.0043674162589013,-254.8020477294922,297.030517578125,0.552338719367981,0.050000000745058,0.0356189794838428,293.0688171386719,297.1499938964844,293.1499938964844,0.1337442547082901,-3047.302734375,304.1414794921875,0.8883448839187622,0.2041409015655517,0.1934512555599212,293.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552338719367981,0.050000000745058,0.2287596613168716,291.13116455078125,291.1499938964844,269.84478759765625,268.9048156738281,283.0817565917969,293.1856994628906,291.1313171386719,1.0,0.1659900844097137,0.9790542721748352,0.9790542721748352,1.0,1.0,-0.6622490882873535,0.2870115339756012,0.3752375543117523,0.100967176258564,0.0,0.0,0.2382383048534393,24.516416549682617,25.0,1.3985618352890017,-5381.9580078125,44.11317825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.150390625,18000.0,0.0,0.0,0.1202113032341003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682462841272354,0.1682506054639816,-4.327890110289445e-06,0.0,0.0001219991900143,0.0,0.0,6.773487567901611,0.0,0.0,0.0,0.2809531688690185,4.0,0.0,1.0
843480,292.9590759277344,297.1499938964844,293.1499938964844,0.0045309867709875,-338.9578857421875,295.231201171875,0.552338719367981,0.050000000745058,0.0457958318293094,294.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552338719367981,0.050000000745058,0.0482252165675163,293.03857421875,297.1499938964844,293.1499938964844,0.0043674162589013,-254.8020477294922,297.030517578125,0.552338719367981,0.050000000745058,0.0356189794838428,293.0688171386719,297.1499938964844,293.1499938964844,0.1337442547082901,-3047.302734375,304.1414794921875,0.8883448839187622,0.2041409015655517,0.1934512555599212,293.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552338719367981,0.050000000745058,0.2287596613168716,291.13116455078125,291.1499938964844,269.84478759765625,268.9048156738281,283.0817565917969,293.1856994628906,291.1313171386719,1.0,0.1659900844097137,0.9790542721748352,0.9790542721748352,1.0,1.0,-0.6622490882873535,0.2870115339756012,0.3752375543117523,0.100967176258564,0.0,0.0,0.2382383048534393,24.516416549682617,25.0,1.3985618352890017,-5381.9580078125,44.11317825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.150390625,18000.0,0.0,0.0,0.1202113032341003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682462841272354,0.1682506054639816,-4.327890110289445e-06,0.0,0.0001219991900143,0.0,0.0,6.773487567901611,0.0,0.0,0.0,0.2809531688690185,4.0,0.0,1.0
843540,292.9535827636719,297.1499938964844,293.1499938964844,0.0045970906503498,-343.4858703613281,295.3135681152344,0.5524786114692688,0.050000000745058,0.0457948707044124,294.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5524786114692688,0.050000000745058,0.0482242032885551,293.0322265625,297.1499938964844,293.1499938964844,0.0044123390689492,-257.22760009765625,297.0875244140625,0.5524786114692688,0.050000000745058,0.0356182344257831,293.0682067871094,297.1499938964844,293.1499938964844,0.1354967653751373,-3079.247802734375,304.1413879394531,0.8917524218559265,0.2063190340995788,0.1954998821020126,293.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5524786114692688,0.050000000745058,0.2287548631429672,291.1323547363281,291.1499938964844,269.7895202636719,268.864990234375,283.0615234375,293.19110107421875,291.1325988769531,1.0,0.1662279665470123,0.9792428612709044,0.9792428612709044,1.0,1.0,-0.6646986603736877,0.2880533337593078,0.3766453266143799,0.1014959439635276,0.0,0.0,0.2405140846967697,24.512300491333008,25.0,1.6699668169021606,-5416.138671875,44.39425277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1210620775818824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169772058725357,0.1697763949632644,-4.330987394496333e-06,0.0,0.0001228626206284,0.0,0.0,6.842830181121826,0.0,0.0,0.0,0.281227171421051,4.0,0.0,1.0
843600,292.9535827636719,297.1499938964844,293.1499938964844,0.0045970906503498,-343.4858703613281,295.3135681152344,0.5524786114692688,0.050000000745058,0.0457948707044124,294.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5524786114692688,0.050000000745058,0.0482242032885551,293.0322265625,297.1499938964844,293.1499938964844,0.0044123390689492,-257.22760009765625,297.0875244140625,0.5524786114692688,0.050000000745058,0.0356182344257831,293.0682067871094,297.1499938964844,293.1499938964844,0.1354967653751373,-3079.247802734375,304.1413879394531,0.8917524218559265,0.2063190340995788,0.1954998821020126,293.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5524786114692688,0.050000000745058,0.2287548631429672,291.1323547363281,291.1499938964844,269.7895202636719,268.864990234375,283.0615234375,293.19110107421875,291.1325988769531,1.0,0.1662279665470123,0.9792428612709044,0.9792428612709044,1.0,1.0,-0.6646986603736877,0.2880533337593078,0.3766453266143799,0.1014959439635276,0.0,0.0,0.2405140846967697,24.512300491333008,25.0,1.6699668169021606,-5416.138671875,44.39425277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1210620775818824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169772058725357,0.1697763949632644,-4.330987394496333e-06,0.0,0.0001228626206284,0.0,0.0,6.842830181121826,0.0,0.0,0.0,0.281227171421051,4.0,0.0,1.0
843660,292.94793701171875,297.1499938964844,293.1499938964844,0.0046650357544422,-348.1169128417969,295.39801025390625,0.5526221394538879,0.050000000745058,0.0457938872277736,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5526221394538879,0.050000000745058,0.0482231676578521,293.0257568359375,297.1499938964844,293.1499938964844,0.0044591994956135,-259.75201416015625,297.1468811035156,0.5526221394538879,0.050000000745058,0.0356174670159816,293.0675964355469,297.1499938964844,293.1499938964844,0.1372763812541961,-3111.6044921875,304.14129638671875,0.8951820135116577,0.2085172086954116,0.1975697427988052,293.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5526221394538879,0.050000000745058,0.2287499457597732,291.13330078125,291.1499938964844,269.73443603515625,268.8251647949219,283.041259765625,293.1962585449219,291.1333923339844,1.0,0.1664680689573288,0.9794247150421144,0.9794247150421144,1.0,1.0,-0.667173445224762,0.2891063094139099,0.3780671656131744,0.1020298898220062,0.0,0.0,0.2426707297563552,24.5078125,25.0,1.055475115776062,-5449.2763671875,44.67919158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,305.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1218967959284782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712031960487365,0.1712075322866439,-4.3339009607734624e-06,0.0,0.0001237097458215,0.0,0.0,6.908042907714844,0.0,0.0,0.0,0.2814855575561523,4.0,0.0,1.0
843720,292.94793701171875,297.1499938964844,293.1499938964844,0.0046650357544422,-348.1169128417969,295.39801025390625,0.5526221394538879,0.050000000745058,0.0457938872277736,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5526221394538879,0.050000000745058,0.0482231676578521,293.0257568359375,297.1499938964844,293.1499938964844,0.0044591994956135,-259.75201416015625,297.1468811035156,0.5526221394538879,0.050000000745058,0.0356174670159816,293.0675964355469,297.1499938964844,293.1499938964844,0.1372763812541961,-3111.6044921875,304.14129638671875,0.8951820135116577,0.2085172086954116,0.1975697427988052,293.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5526221394538879,0.050000000745058,0.2287499457597732,291.13330078125,291.1499938964844,269.73443603515625,268.8251647949219,283.041259765625,293.1962585449219,291.1333923339844,1.0,0.1664680689573288,0.9794247150421144,0.9794247150421144,1.0,1.0,-0.667173445224762,0.2891063094139099,0.3780671656131744,0.1020298898220062,0.0,0.0,0.2426707297563552,24.5078125,25.0,1.055475115776062,-5449.2763671875,44.67919158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,305.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1218967959284782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712031960487365,0.1712075322866439,-4.3339009607734624e-06,0.0,0.0001237097458215,0.0,0.0,6.908042907714844,0.0,0.0,0.0,0.2814855575561523,4.0,0.0,1.0
843780,292.9422607421875,297.1499938964844,293.1499938964844,0.0047353170812129,-352.8839416503906,295.48419189453125,0.5527673959732056,0.050000000745058,0.0457928925752639,294.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5527673959732056,0.050000000745058,0.0482221208512783,293.01922607421875,297.1499938964844,293.1499938964844,0.0045083747245371,-262.3958435058594,297.20831298828125,0.5527673959732056,0.050000000745058,0.0356166921555995,293.06695556640625,297.1499938964844,293.1499938964844,0.1390811502933502,-3144.33642578125,304.1412048339844,0.8986205458641052,0.2107321172952652,0.1996556967496872,293.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5527673959732056,0.050000000745058,0.2287449687719345,291.1336669921875,291.1499938964844,269.6795959472656,268.785400390625,283.0213928222656,293.20196533203125,291.1337280273437,1.0,0.1667104065418243,0.9796066284179688,0.9796066284179688,1.0,1.0,-0.6696674823760986,0.2901679873466491,0.3794995248317718,0.1025679558515548,0.0,0.0,0.2448206096887588,24.50325584411621,25.0,0.5017256140708923,-5482.619140625,44.96767807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,305.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.122710071504116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726303696632385,0.1726347059011459,-4.336754045652924e-06,0.0,0.0001245351304532,0.0,0.0,6.973146915435791,0.0,0.0,0.0,0.2817427515983581,4.0,0.0,1.0
843840,292.9422607421875,297.1499938964844,293.1499938964844,0.0047353170812129,-352.8839416503906,295.48419189453125,0.5527673959732056,0.050000000745058,0.0457928925752639,294.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5527673959732056,0.050000000745058,0.0482221208512783,293.01922607421875,297.1499938964844,293.1499938964844,0.0045083747245371,-262.3958435058594,297.20831298828125,0.5527673959732056,0.050000000745058,0.0356166921555995,293.06695556640625,297.1499938964844,293.1499938964844,0.1390811502933502,-3144.33642578125,304.1412048339844,0.8986205458641052,0.2107321172952652,0.1996556967496872,293.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5527673959732056,0.050000000745058,0.2287449687719345,291.1336669921875,291.1499938964844,269.6795959472656,268.785400390625,283.0213928222656,293.20196533203125,291.1337280273437,1.0,0.1667104065418243,0.9796066284179688,0.9796066284179688,1.0,1.0,-0.6696674823760986,0.2901679873466491,0.3794995248317718,0.1025679558515548,0.0,0.0,0.2448206096887588,24.50325584411621,25.0,0.5017256140708923,-5482.619140625,44.96767807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,305.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.122710071504116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726303696632385,0.1726347059011459,-4.336754045652924e-06,0.0,0.0001245351304532,0.0,0.0,6.973146915435791,0.0,0.0,0.0,0.2817427515983581,4.0,0.0,1.0
843900,292.9393920898437,297.1499938964844,293.1499938964844,0.0047713369131088,-355.3158874511719,295.52801513671875,0.5528405904769897,0.050000000745058,0.0457923896610736,294.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528405904769897,0.050000000745058,0.0482215918600559,293.0159606933594,297.1499938964844,293.1499938964844,0.0045338221825659,-263.76025390625,297.23992919921875,0.5528405904769897,0.050000000745058,0.0356163047254085,293.066650390625,297.1499938964844,293.1499938964844,0.1399913430213928,-3160.809814453125,304.1411437988281,0.9003419876098633,0.2118457406759262,0.2007045149803161,293.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528405904769897,0.050000000745058,0.2287424653768539,291.1337585449219,291.1499938964844,269.6522827148437,268.7655029296875,283.0116577148437,293.205078125,291.1338195800781,1.0,0.1668324321508407,0.979697585105896,0.979697585105896,1.0,1.0,-0.6709215044975281,0.2907019853591919,0.3802195489406585,0.1028385385870933,0.0,0.0,0.2458912134170532,24.50097274780273,25.0,0.3588019609451294,-5499.3935546875,45.113258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,305.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1231084018945694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733464896678924,0.1733508259057998,-4.338187409302918e-06,0.0,0.0001249393826583,0.0,0.0,7.005874633789063,0.0,0.0,0.0,0.281872034072876,4.0,0.0,1.0
843960,292.9365234375,297.1499938964844,293.1499938964844,0.0048078726977109,-357.7743530273437,295.5723876953125,0.5529140830039978,0.050000000745058,0.0457918867468833,294.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5529140830039978,0.050000000745058,0.0482210628688335,293.0126647949219,297.1499938964844,293.1499938964844,0.0045597893185913,-265.1495666503906,297.2721252441406,0.5529140830039978,0.050000000745058,0.0356159135699272,293.0663452148437,297.1499938964844,293.1499938964844,0.1409062594175338,-3177.345458984375,304.1410827636719,0.9020642638206482,0.2129634022712707,0.2017571032047271,293.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5529140830039978,0.050000000745058,0.2287399619817733,291.1338806152344,291.1499938964844,269.6250305175781,268.7456359863281,283.0020446777344,293.2083740234375,291.1339111328125,1.0,0.1669550240039825,0.9797844290733336,0.9797844290733336,1.0,1.0,-0.6721799969673157,0.2912379205226898,0.3809421062469482,0.1031100898981094,0.0,0.0,0.2469570636749267,24.49869155883789,25.0,0.2750307917594909,-5516.193359375,45.25972366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1235014572739601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740625947713852,0.1740669310092926,-4.339625320426421e-06,0.0,0.0001253382797585,0.0,0.0,7.0386481285095215,0.0,0.0,0.0,0.2820015549659729,4.0,0.0,1.0
844020,292.9307861328125,297.1499938964844,293.1499938964844,0.0048826034180819,-362.7760620117188,295.66259765625,0.5530619025230408,0.050000000745058,0.0457908771932125,294.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5530619025230408,0.050000000745058,0.0482199974358081,293.00604248046875,297.1499938964844,293.1499938964844,0.0046133273281157,-268.004150390625,297.3382568359375,0.5530619025230408,0.050000000745058,0.0356151275336742,293.0657043457031,297.1499938964844,293.1499938964844,0.1427494585514068,-3210.5869140625,304.1409912109375,0.905558705329895,0.2152099460363388,0.203872948884964,293.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5530619025230408,0.050000000745058,0.2287349104881286,291.134033203125,291.1499938964844,269.5707092285156,268.70587158203125,282.98321533203125,293.2154846191406,291.1340637207031,1.0,0.167201817035675,0.9799580574035645,0.9799580574035645,1.0,1.0,-0.6747097969055176,0.2923155426979065,0.3823942840099334,0.1036561876535415,0.0,0.0,0.2490738630294799,24.4941463470459,25.0,0.2124647200107574,-5549.814453125,45.55525588989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,305.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1242732778191566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754937320947647,0.1754980683326721,-4.342513420851901e-06,0.0,0.0001261215802514,0.0,0.0,7.104283809661865,0.0,0.0,0.0,0.2822611331939697,4.0,0.0,1.0
844080,292.9307861328125,297.1499938964844,293.1499938964844,0.0048826034180819,-362.7760620117188,295.66259765625,0.5530619025230408,0.050000000745058,0.0457908771932125,294.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5530619025230408,0.050000000745058,0.0482199974358081,293.00604248046875,297.1499938964844,293.1499938964844,0.0046133273281157,-268.004150390625,297.3382568359375,0.5530619025230408,0.050000000745058,0.0356151275336742,293.0657043457031,297.1499938964844,293.1499938964844,0.1427494585514068,-3210.5869140625,304.1409912109375,0.905558705329895,0.2152099460363388,0.203872948884964,293.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5530619025230408,0.050000000745058,0.2287349104881286,291.134033203125,291.1499938964844,269.5707092285156,268.70587158203125,282.98321533203125,293.2154846191406,291.1340637207031,1.0,0.167201817035675,0.9799580574035645,0.9799580574035645,1.0,1.0,-0.6747097969055176,0.2923155426979065,0.3823942840099334,0.1036561876535415,0.0,0.0,0.2490738630294799,24.4941463470459,25.0,0.2124647200107574,-5549.814453125,45.55525588989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,305.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1242732778191566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754937320947647,0.1754980683326721,-4.342513420851901e-06,0.0,0.0001261215802514,0.0,0.0,7.104283809661865,0.0,0.0,0.0,0.2822611331939697,4.0,0.0,1.0
844140,292.92498779296875,297.1499938964844,293.1499938964844,0.0049595856107771,-367.8900146484375,295.7548522949219,0.5532107353210449,0.050000000745058,0.0457898639142513,294.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5532107353210449,0.050000000745058,0.0482189320027828,292.9994201660156,297.1499938964844,293.1499938964844,0.0046690329909324,-270.959716796875,297.40673828125,0.5532107353210449,0.050000000745058,0.0356143377721309,293.0650939941406,297.1499938964844,293.1499938964844,0.1446098983287811,-3244.0439453125,304.1408996582031,0.909188747406006,0.2174711525440216,0.206002652645111,293.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5532107353210449,0.050000000745058,0.2287298440933227,291.1342163085937,291.1499938964844,269.51666259765625,268.6661376953125,282.9648742675781,293.22332763671875,291.1342468261719,1.0,0.1674507707357406,0.98013174533844,0.98013174533844,1.0,1.0,-0.677256166934967,0.2934005260467529,0.3838556408882141,0.1042063534259796,0.0,0.0,0.2511675953865051,24.48966407775879,25.0,0.2210545092821121,-5583.37890625,45.85427474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1250277608633041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769212782382965,0.1769256293773651,-4.345413344708504e-06,0.0,0.0001268872874788,0.0,0.0,7.16994047164917,0.0,0.0,0.0,0.2825210988521576,4.0,0.0,1.0
844200,292.92498779296875,297.1499938964844,293.1499938964844,0.0049595856107771,-367.8900146484375,295.7548522949219,0.5532107353210449,0.050000000745058,0.0457898639142513,294.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5532107353210449,0.050000000745058,0.0482189320027828,292.9994201660156,297.1499938964844,293.1499938964844,0.0046690329909324,-270.959716796875,297.40673828125,0.5532107353210449,0.050000000745058,0.0356143377721309,293.0650939941406,297.1499938964844,293.1499938964844,0.1446098983287811,-3244.0439453125,304.1408996582031,0.909188747406006,0.2174711525440216,0.206002652645111,293.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5532107353210449,0.050000000745058,0.2287298440933227,291.1342163085937,291.1499938964844,269.51666259765625,268.6661376953125,282.9648742675781,293.22332763671875,291.1342468261719,1.0,0.1674507707357406,0.98013174533844,0.98013174533844,1.0,1.0,-0.677256166934967,0.2934005260467529,0.3838556408882141,0.1042063534259796,0.0,0.0,0.2511675953865051,24.48966407775879,25.0,0.2210545092821121,-5583.37890625,45.85427474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1250277608633041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769212782382965,0.1769256293773651,-4.345413344708504e-06,0.0,0.0001268872874788,0.0,0.0,7.16994047164917,0.0,0.0,0.0,0.2825210988521576,4.0,0.0,1.0
844260,292.919189453125,297.1499938964844,293.1499938964844,0.0050389124080538,-373.11822509765625,295.84918212890625,0.5533604621887207,0.050000000745058,0.0457888431847095,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5533604621887207,0.050000000745058,0.0482178553938865,292.99273681640625,297.1499938964844,293.1499938964844,0.0047269812785089,-274.0182189941406,297.4776306152344,0.5533604621887207,0.050000000745058,0.0356135442852973,293.0644836425781,297.1499938964844,293.1499938964844,0.1464873850345611,-3277.71142578125,304.14080810546875,0.9129266738891602,0.2197466641664505,0.2081459015607834,293.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5533604621887207,0.050000000745058,0.2287247478961944,291.1343994140625,291.1499938964844,269.4629211425781,268.6264343261719,282.9470520019531,293.2318420410156,291.1344299316406,1.0,0.1677018851041793,0.9802982211112976,0.9802982211112976,1.0,1.0,-0.6798187494277954,0.2944926023483276,0.3853261470794678,0.1047605723142623,0.0,0.0,0.2532360553741455,24.485258102416992,25.0,0.2351722717285156,-5616.79833984375,46.15678787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,305.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.125767171382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783428639173507,0.1783472001552581,-4.348319180280669e-06,0.0,0.0001276376860914,0.0,0.0,7.235506534576416,0.0,0.0,0.0,0.2827809751033783,4.0,0.0,1.0
844320,292.919189453125,297.1499938964844,293.1499938964844,0.0050389124080538,-373.11822509765625,295.84918212890625,0.5533604621887207,0.050000000745058,0.0457888431847095,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5533604621887207,0.050000000745058,0.0482178553938865,292.99273681640625,297.1499938964844,293.1499938964844,0.0047269812785089,-274.0182189941406,297.4776306152344,0.5533604621887207,0.050000000745058,0.0356135442852973,293.0644836425781,297.1499938964844,293.1499938964844,0.1464873850345611,-3277.71142578125,304.14080810546875,0.9129266738891602,0.2197466641664505,0.2081459015607834,293.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5533604621887207,0.050000000745058,0.2287247478961944,291.1343994140625,291.1499938964844,269.4629211425781,268.6264343261719,282.9470520019531,293.2318420410156,291.1344299316406,1.0,0.1677018851041793,0.9802982211112976,0.9802982211112976,1.0,1.0,-0.6798187494277954,0.2944926023483276,0.3853261470794678,0.1047605723142623,0.0,0.0,0.2532360553741455,24.485258102416992,25.0,0.2351722717285156,-5616.79833984375,46.15678787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,305.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.125767171382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783428639173507,0.1783472001552581,-4.348319180280669e-06,0.0,0.0001276376860914,0.0,0.0,7.235506534576416,0.0,0.0,0.0,0.2827809751033783,4.0,0.0,1.0
844380,292.9133605957031,297.1499938964844,293.1499938964844,0.0051206420175731,-378.4602966308594,295.945556640625,0.5535110235214233,0.050000000745058,0.0457878187298774,294.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5535110235214233,0.050000000745058,0.0482167787849903,292.98602294921875,297.1499938964844,293.1499938964844,0.0047872047871351,-277.17938232421875,297.5509033203125,0.5535110235214233,0.050000000745058,0.0356127470731735,293.0638732910156,297.1499938964844,293.1499938964844,0.1483815014362335,-3311.58154296875,304.1407165527344,0.9167438745498656,0.2220357358455658,0.2103020101785659,293.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5535110235214233,0.050000000745058,0.2287196367979049,291.13458251953125,291.1499938964844,269.4095153808594,268.58673095703125,282.9297790527344,293.2410888671875,291.1346130371094,1.0,0.1679550856351852,0.9804646372795104,0.9804646372795104,1.0,1.0,-0.6823967099189758,0.2955914139747619,0.3868052959442138,0.1053189635276794,0.0,0.0,0.255281388759613,24.480941772460938,25.0,0.2301392555236816,-5650.03955078125,46.46274566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,305.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.126494362950325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797589808702469,0.1797633320093155,-4.351229108578991e-06,0.0,0.0001283757010241,0.0,0.0,7.301000118255615,0.0,0.0,0.0,0.2830407619476318,4.0,0.0,1.0
844440,292.9133605957031,297.1499938964844,293.1499938964844,0.0051206420175731,-378.4602966308594,295.945556640625,0.5535110235214233,0.050000000745058,0.0457878187298774,294.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5535110235214233,0.050000000745058,0.0482167787849903,292.98602294921875,297.1499938964844,293.1499938964844,0.0047872047871351,-277.17938232421875,297.5509033203125,0.5535110235214233,0.050000000745058,0.0356127470731735,293.0638732910156,297.1499938964844,293.1499938964844,0.1483815014362335,-3311.58154296875,304.1407165527344,0.9167438745498656,0.2220357358455658,0.2103020101785659,293.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5535110235214233,0.050000000745058,0.2287196367979049,291.13458251953125,291.1499938964844,269.4095153808594,268.58673095703125,282.9297790527344,293.2410888671875,291.1346130371094,1.0,0.1679550856351852,0.9804646372795104,0.9804646372795104,1.0,1.0,-0.6823967099189758,0.2955914139747619,0.3868052959442138,0.1053189635276794,0.0,0.0,0.255281388759613,24.480941772460938,25.0,0.2301392555236816,-5650.03955078125,46.46274566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,305.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.126494362950325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797589808702469,0.1797633320093155,-4.351229108578991e-06,0.0,0.0001283757010241,0.0,0.0,7.301000118255615,0.0,0.0,0.0,0.2830407619476318,4.0,0.0,1.0
844500,292.91046142578125,297.1499938964844,293.1499938964844,0.0051624332554638,-381.1742858886719,295.9945373535156,0.5535865426063538,0.050000000745058,0.0457873083651065,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5535865426063538,0.050000000745058,0.048216238617897,292.982666015625,297.1499938964844,293.1499938964844,0.0048181870952248,-278.7987060546875,297.58843994140625,0.5535865426063538,0.050000000745058,0.0356123484671115,293.0635681152344,297.1499938964844,293.1499938964844,0.1493347287178039,-3328.5908203125,304.1406555175781,0.918674111366272,0.2231851518154144,0.2113846838474273,293.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5535865426063538,0.050000000745058,0.2287170737981796,291.1346435546875,291.1499938964844,269.3829040527344,268.56689453125,282.9213256835937,293.2459411621094,291.1347045898437,1.0,0.1680824756622314,0.9805479049682616,0.9805479049682616,1.0,1.0,-0.6836912631988525,0.2961432337760925,0.38754802942276,0.1055997386574745,0.0,0.0,0.2562963664531708,24.478818893432617,25.0,0.221028983592987,-5666.59033203125,46.61700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,305.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1268542408943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804655194282531,0.1804698705673217,-4.352686119091231e-06,0.0,0.0001287409249925,0.0,0.0,7.333744049072266,0.0,0.0,0.0,0.2831707298755646,4.0,0.0,1.0
844560,292.90753173828125,297.1499938964844,293.1499938964844,0.0052048591896891,-383.917236328125,296.04400634765625,0.5536623001098633,0.050000000745058,0.0457867942750453,294.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5536623001098633,0.050000000745058,0.0482156984508037,292.97930908203125,297.1499938964844,293.1499938964844,0.0048497645184397,-280.4441833496094,297.6265563964844,0.5536623001098633,0.050000000745058,0.0356119498610496,293.06329345703125,297.1499938964844,293.1499938964844,0.1502919495105743,-3345.64794921875,304.140625,0.9206148386001588,0.2243377119302749,0.2124703228473663,293.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5536623001098633,0.050000000745058,0.2287145107984542,291.1347351074219,291.1499938964844,269.3564147949219,268.54705810546875,282.9130249023437,293.2509765625,291.134765625,1.0,0.168210357427597,0.9806268215179444,0.9806268215179444,1.0,1.0,-0.684989333152771,0.2966965138912201,0.3882928192615509,0.1058814972639083,0.0,0.0,0.2573067247867584,24.476726531982425,25.0,0.2095633745193481,-5683.095703125,46.7721061706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,305.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1272120773792266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811713874340057,0.1811757385730743,-4.354145858087577e-06,0.0,0.000129104082589,0.0,0.0,7.366500377655029,0.0,0.0,0.0,0.2833008170127868,4.0,0.0,1.0
844620,292.90167236328125,297.1499938964844,293.1499938964844,0.0052916361019015,-389.48876953125,296.1445007324219,0.553814172744751,0.050000000745058,0.0457857623696327,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.553814172744751,0.050000000745058,0.0482146143913269,292.9725646972656,297.1499938964844,293.1499938964844,0.0049147019162774,-283.812255859375,297.7046203613281,0.553814172744751,0.050000000745058,0.0356111489236354,293.0627136230469,297.1499938964844,293.1499938964844,0.1522181034088134,-3379.898193359375,304.1405334472656,0.9245167970657348,0.2266517281532287,0.2146501094102859,293.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.553814172744751,0.050000000745058,0.2287093698978424,291.1348571777344,291.1499938964844,269.3036499023437,268.50738525390625,282.89678955078125,293.2615661621094,291.1348876953125,1.0,0.1684676259756088,0.9807846546173096,0.9807846546173096,1.0,1.0,-0.6875956654548645,0.2978074550628662,0.3897882401943207,0.106448158621788,0.0,0.0,0.259315013885498,24.47262382507324,25.0,0.1863936483860016,-5715.97314453125,47.08480453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,305.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1279230862855911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825820654630661,0.1825864166021347,-4.357073066785233e-06,0.0,0.0001298256684094,0.0,0.0,7.432099342346191,0.0,0.0,0.0,0.2835614681243896,4.0,0.0,1.0
844680,292.90167236328125,297.1499938964844,293.1499938964844,0.0052916361019015,-389.48876953125,296.1445007324219,0.553814172744751,0.050000000745058,0.0457857623696327,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.553814172744751,0.050000000745058,0.0482146143913269,292.9725646972656,297.1499938964844,293.1499938964844,0.0049147019162774,-283.812255859375,297.7046203613281,0.553814172744751,0.050000000745058,0.0356111489236354,293.0627136230469,297.1499938964844,293.1499938964844,0.1522181034088134,-3379.898193359375,304.1405334472656,0.9245167970657348,0.2266517281532287,0.2146501094102859,293.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.553814172744751,0.050000000745058,0.2287093698978424,291.1348571777344,291.1499938964844,269.3036499023437,268.50738525390625,282.89678955078125,293.2615661621094,291.1348876953125,1.0,0.1684676259756088,0.9807846546173096,0.9807846546173096,1.0,1.0,-0.6875956654548645,0.2978074550628662,0.3897882401943207,0.106448158621788,0.0,0.0,0.259315013885498,24.47262382507324,25.0,0.1863936483860016,-5715.97314453125,47.08480453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,305.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1279230862855911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825820654630661,0.1825864166021347,-4.357073066785233e-06,0.0,0.0001298256684094,0.0,0.0,7.432099342346191,0.0,0.0,0.0,0.2835614681243896,4.0,0.0,1.0
844740,292.8957824707031,297.1499938964844,293.1499938964844,0.0053810616955161,-395.1751708984375,296.2470703125,0.5539665818214417,0.050000000745058,0.04578473046422,294.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5539665818214417,0.050000000745058,0.0482135266065597,292.9657897949219,297.1499938964844,293.1499938964844,0.0049820751883089,-287.2839050292969,297.7850341796875,0.5539665818214417,0.050000000745058,0.0356103479862213,293.0621337890625,297.1499938964844,293.1499938964844,0.1541592478752136,-3414.319091796875,304.14044189453125,0.9284292459487916,0.2289769649505615,0.2168405503034591,293.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5539665818214417,0.050000000745058,0.2287042140960693,291.1349792480469,291.1499938964844,269.251220703125,268.4677124023437,282.881103515625,293.2728271484375,291.135009765625,1.0,0.1687268316745758,0.9809425473213196,0.9809425473213196,1.0,1.0,-0.6902148127555847,0.2989237904548645,0.3912909924983978,0.1070189997553825,0.0,0.0,0.2613077759742737,24.468650817871094,25.0,0.1696275919675827,-5748.6748046875,47.40077590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,305.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1286298483610153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839921176433563,0.1839964836835861,-4.360014372650767e-06,0.0,0.0001305429468629,0.0,0.0,7.497849941253662,0.0,0.0,0.0,0.2838228940963745,4.0,0.0,1.0
844800,292.8957824707031,297.1499938964844,293.1499938964844,0.0053810616955161,-395.1751708984375,296.2470703125,0.5539665818214417,0.050000000745058,0.04578473046422,294.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5539665818214417,0.050000000745058,0.0482135266065597,292.9657897949219,297.1499938964844,293.1499938964844,0.0049820751883089,-287.2839050292969,297.7850341796875,0.5539665818214417,0.050000000745058,0.0356103479862213,293.0621337890625,297.1499938964844,293.1499938964844,0.1541592478752136,-3414.319091796875,304.14044189453125,0.9284292459487916,0.2289769649505615,0.2168405503034591,293.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5539665818214417,0.050000000745058,0.2287042140960693,291.1349792480469,291.1499938964844,269.251220703125,268.4677124023437,282.881103515625,293.2728271484375,291.135009765625,1.0,0.1687268316745758,0.9809425473213196,0.9809425473213196,1.0,1.0,-0.6902148127555847,0.2989237904548645,0.3912909924983978,0.1070189997553825,0.0,0.0,0.2613077759742737,24.468650817871094,25.0,0.1696275919675827,-5748.6748046875,47.40077590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,305.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1286298483610153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839921176433563,0.1839964836835861,-4.360014372650767e-06,0.0,0.0001305429468629,0.0,0.0,7.497849941253662,0.0,0.0,0.0,0.2838228940963745,4.0,0.0,1.0
844860,292.8899230957031,297.1499938964844,293.1499938964844,0.0054732263088226,-400.9764404296875,296.3516845703125,0.5541194677352905,0.050000000745058,0.0457836985588073,294.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5541194677352905,0.050000000745058,0.0482124388217926,292.9590148925781,297.1499938964844,293.1499938964844,0.0050519411452114,-290.8590393066406,297.8678894042969,0.5541194677352905,0.050000000745058,0.0356095433235168,293.0616149902344,297.1499938964844,293.1499938964844,0.1561145484447479,-3448.894287109375,304.140380859375,0.9323341250419616,0.2313124388456344,0.2190407961606979,293.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5541194677352905,0.050000000745058,0.2286990582942962,291.1351013183594,291.1499938964844,269.1991882324219,268.4280700683594,282.8659362792969,293.2847595214844,291.1351318359375,1.0,0.168987900018692,0.9810925126075744,0.9810925126075744,1.0,1.0,-0.6928456425666809,0.3000449240207672,0.3928007185459137,0.1075938791036605,0.0,0.0,0.2632851600646972,24.464820861816406,25.0,0.1648423671722412,-5781.1962890625,47.71994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,305.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1293344795703888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854018121957779,0.1854061633348465,-4.36297068517888e-06,0.0,0.0001312580570811,0.0,0.0,7.5637664794921875,0.0,0.0,0.0,0.2840852439403534,4.0,0.0,1.0
844920,292.8899230957031,297.1499938964844,293.1499938964844,0.0054732263088226,-400.9764404296875,296.3516845703125,0.5541194677352905,0.050000000745058,0.0457836985588073,294.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5541194677352905,0.050000000745058,0.0482124388217926,292.9590148925781,297.1499938964844,293.1499938964844,0.0050519411452114,-290.8590393066406,297.8678894042969,0.5541194677352905,0.050000000745058,0.0356095433235168,293.0616149902344,297.1499938964844,293.1499938964844,0.1561145484447479,-3448.894287109375,304.140380859375,0.9323341250419616,0.2313124388456344,0.2190407961606979,293.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5541194677352905,0.050000000745058,0.2286990582942962,291.1351013183594,291.1499938964844,269.1991882324219,268.4280700683594,282.8659362792969,293.2847595214844,291.1351318359375,1.0,0.168987900018692,0.9810925126075744,0.9810925126075744,1.0,1.0,-0.6928456425666809,0.3000449240207672,0.3928007185459137,0.1075938791036605,0.0,0.0,0.2632851600646972,24.464820861816406,25.0,0.1648423671722412,-5781.1962890625,47.71994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,305.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1293344795703888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854018121957779,0.1854061633348465,-4.36297068517888e-06,0.0,0.0001312580570811,0.0,0.0,7.5637664794921875,0.0,0.0,0.0,0.2840852439403534,4.0,0.0,1.0
844980,292.8840026855469,297.1499938964844,293.1499938964844,0.0055682277306914,-406.8925476074219,296.4584045410156,0.5542725920677185,0.050000000745058,0.0457826666533947,294.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542725920677185,0.050000000745058,0.0482113510370254,292.95220947265625,297.1499938964844,293.1499938964844,0.0051243603229522,-294.5375671386719,297.953125,0.5542725920677185,0.050000000745058,0.0356087423861026,293.06109619140625,297.1499938964844,293.1499938964844,0.1580830663442611,-3483.606689453125,304.14031982421875,0.9362152814865112,0.233657106757164,0.2212498486042022,293.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542725920677185,0.050000000745058,0.2286939024925232,291.1352233886719,291.1499938964844,269.1475524902344,268.388427734375,282.851318359375,293.2973022460937,291.13525390625,1.0,0.1692507714033126,0.9812424182891846,0.9812424182891846,1.0,1.0,-0.6954870820045471,0.3011704087257385,0.394316703081131,0.1081728413701057,0.0,0.0,0.2652460634708404,24.461153030395508,25.0,0.1716991961002349,-5813.52783203125,48.04220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,305.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1300386041402816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868103593587875,0.1868147253990173,-4.365942459116923e-06,0.0,0.0001319726434303,0.0,0.0,7.629816055297852,0.0,0.0,0.0,0.2843483090400696,4.0,0.0,1.0
845040,292.8840026855469,297.1499938964844,293.1499938964844,0.0055682277306914,-406.8925476074219,296.4584045410156,0.5542725920677185,0.050000000745058,0.0457826666533947,294.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542725920677185,0.050000000745058,0.0482113510370254,292.95220947265625,297.1499938964844,293.1499938964844,0.0051243603229522,-294.5375671386719,297.953125,0.5542725920677185,0.050000000745058,0.0356087423861026,293.06109619140625,297.1499938964844,293.1499938964844,0.1580830663442611,-3483.606689453125,304.14031982421875,0.9362152814865112,0.233657106757164,0.2212498486042022,293.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542725920677185,0.050000000745058,0.2286939024925232,291.1352233886719,291.1499938964844,269.1475524902344,268.388427734375,282.851318359375,293.2973022460937,291.13525390625,1.0,0.1692507714033126,0.9812424182891846,0.9812424182891846,1.0,1.0,-0.6954870820045471,0.3011704087257385,0.394316703081131,0.1081728413701057,0.0,0.0,0.2652460634708404,24.461153030395508,25.0,0.1716991961002349,-5813.52783203125,48.04220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,305.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1300386041402816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868103593587875,0.1868147253990173,-4.365942459116923e-06,0.0,0.0001319726434303,0.0,0.0,7.629816055297852,0.0,0.0,0.0,0.2843483090400696,4.0,0.0,1.0
845100,292.88104248046875,297.1499938964844,293.1499938964844,0.0056168241426348,-409.8936462402344,296.5125427246094,0.5543491840362549,0.050000000745058,0.0457821488380432,294.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5543491840362549,0.050000000745058,0.0482108071446418,292.94879150390625,297.1499938964844,293.1499938964844,0.0051615466363728,-296.4155578613281,297.99664306640625,0.5543491840362549,0.050000000745058,0.0356083400547504,293.0608215332031,297.1499938964844,293.1499938964844,0.1590719819068908,-3501.008544921875,304.1402587890625,0.938142478466034,0.2348325252532959,0.2223573625087738,293.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5543491840362549,0.050000000745058,0.2286913245916366,291.1352844238281,291.1499938964844,269.12188720703125,268.3686218261719,282.84423828125,293.3038330078125,291.1353454589844,1.0,0.1693828403949737,0.981317400932312,0.981317400932312,1.0,1.0,-0.6968114376068115,0.3017345666885376,0.3950768411159515,0.1084638461470604,0.0,0.0,0.2662197947502136,24.459386825561523,25.0,0.1786209791898727,-5829.6181640625,48.204471588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,305.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1303908228874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875137984752655,0.1875181645154953,-4.367432666185778e-06,0.0,0.0001323301112279,0.0,0.0,7.662871837615967,0.0,0.0,0.0,0.2844800651073456,4.0,0.0,1.0
845160,292.8780822753906,297.1499938964844,293.1499938964844,0.0056661693379282,-412.9234924316406,296.5672302246094,0.554425835609436,0.050000000745058,0.045781634747982,294.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554425835609436,0.050000000745058,0.0482102669775486,292.94537353515625,297.1499938964844,293.1499938964844,0.0051993988454341,-298.3194580078125,298.040771484375,0.554425835609436,0.050000000745058,0.0356079377233982,293.0605773925781,297.1499938964844,293.1499938964844,0.1600637733936309,-3518.437255859375,304.1402282714844,0.9400584697723388,0.236009806394577,0.2234666347503662,293.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554425835609436,0.050000000745058,0.2286887466907501,291.1353759765625,291.1499938964844,269.0963134765625,268.34881591796875,282.8372497558594,293.3104858398437,291.1354064941406,1.0,0.1695153266191482,0.98138827085495,0.98138827085495,1.0,1.0,-0.6981378197669983,0.3022995293140411,0.3958383202552795,0.1087557673454284,0.0,0.0,0.2671886682510376,24.45766830444336,25.0,0.1877763569355011,-5845.65576171875,48.367462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,305.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.1307432800531387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882164031267166,0.1882207691669464,-4.368926056486089e-06,0.0,0.0001326878118561,0.0,0.0,7.6959357261657715,0.0,0.0,0.0,0.2846119105815887,4.0,0.0,1.0
