time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8721618652344,297.1499938964844,293.1499938964844,0.0057671628892421,-419.0692443847656,296.6781005859375,0.5545790791511536,0.050000000745058,0.0457806028425693,294.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5545790791511536,0.050000000745058,0.0482091791927814,292.93853759765625,297.1499938964844,293.1499938964844,0.0052771256305277,-302.20465087890625,298.1308288574219,0.5545790791511536,0.050000000745058,0.035607136785984,293.06011962890625,297.1499938964844,293.1499938964844,0.1620555520057678,-3553.36572265625,304.1401672363281,0.943851113319397,0.2383692115545272,0.2256899774074554,293.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5545790791511536,0.050000000745058,0.228683590888977,291.135498046875,291.1499938964844,269.04547119140625,268.3092041015625,282.82373046875,293.32427978515625,291.13555908203125,1.0,0.1697814911603927,0.9815300703048706,0.9815300703048706,1.0,1.0,-0.7007964253425598,0.3034316003322601,0.397364854812622,0.1093425452709198,0.0,0.0,0.2691105008125305,24.454383850097656,25.0,0.210983470082283,-5877.56298828125,48.69558334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,305.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1314490288496017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896180659532547,0.1896224319934845,-4.371919203549624e-06,0.0,0.0001334040571236,0.0,0.0,7.762038230895996,0.0,0.0,0.0,0.2848756611347198,4.0,0.0,1.0
845280,292.8721618652344,297.1499938964844,293.1499938964844,0.0057671628892421,-419.0692443847656,296.6781005859375,0.5545790791511536,0.050000000745058,0.0457806028425693,294.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5545790791511536,0.050000000745058,0.0482091791927814,292.93853759765625,297.1499938964844,293.1499938964844,0.0052771256305277,-302.20465087890625,298.1308288574219,0.5545790791511536,0.050000000745058,0.035607136785984,293.06011962890625,297.1499938964844,293.1499938964844,0.1620555520057678,-3553.36572265625,304.1401672363281,0.943851113319397,0.2383692115545272,0.2256899774074554,293.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5545790791511536,0.050000000745058,0.228683590888977,291.135498046875,291.1499938964844,269.04547119140625,268.3092041015625,282.82373046875,293.32427978515625,291.13555908203125,1.0,0.1697814911603927,0.9815300703048706,0.9815300703048706,1.0,1.0,-0.7007964253425598,0.3034316003322601,0.397364854812622,0.1093425452709198,0.0,0.0,0.2691105008125305,24.454383850097656,25.0,0.210983470082283,-5877.56298828125,48.69558334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,305.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1314490288496017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896180659532547,0.1896224319934845,-4.371919203549624e-06,0.0,0.0001334040571236,0.0,0.0,7.762038230895996,0.0,0.0,0.0,0.2848756611347198,4.0,0.0,1.0
845340,292.8662414550781,297.1499938964844,293.1499938964844,0.0058713275939226,-425.3298034667969,296.7911071777344,0.554732084274292,0.050000000745058,0.0457795783877372,294.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.554732084274292,0.050000000745058,0.0482080988585948,292.9316711425781,297.1499938964844,293.1499938964844,0.0053576184436678,-306.1930847167969,298.22332763671875,0.554732084274292,0.050000000745058,0.0356063358485698,293.0596923828125,297.1499938964844,293.1499938964844,0.164057195186615,-3588.37109375,304.1401062011719,0.9475821256637572,0.2407339215278625,0.2279185354709625,293.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.554732084274292,0.050000000745058,0.2286784648895263,291.1356811523437,291.1499938964844,268.9950561523437,268.2696228027344,282.81072998046875,293.3386535644531,291.1357116699219,1.0,0.1700491458177566,0.9816718101501464,0.9816718101501464,1.0,1.0,-0.7034613490104675,0.3045659363269806,0.3988954126834869,0.1099331304430961,0.0,0.0,0.2710088789463043,24.45132637023925,25.0,0.2371984720230102,-5909.23291015625,49.02642440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,305.5777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1321557760238647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910131275653839,0.1910174936056137,-4.374916898086667e-06,0.0,0.0001341213210253,0.0,0.0,7.828018665313721,0.0,0.0,0.0,0.2851391732692718,4.0,0.0,1.0
845400,292.8662414550781,297.1499938964844,293.1499938964844,0.0058713275939226,-425.3298034667969,296.7911071777344,0.554732084274292,0.050000000745058,0.0457795783877372,294.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.554732084274292,0.050000000745058,0.0482080988585948,292.9316711425781,297.1499938964844,293.1499938964844,0.0053576184436678,-306.1930847167969,298.22332763671875,0.554732084274292,0.050000000745058,0.0356063358485698,293.0596923828125,297.1499938964844,293.1499938964844,0.164057195186615,-3588.37109375,304.1401062011719,0.9475821256637572,0.2407339215278625,0.2279185354709625,293.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.554732084274292,0.050000000745058,0.2286784648895263,291.1356811523437,291.1499938964844,268.9950561523437,268.2696228027344,282.81072998046875,293.3386535644531,291.1357116699219,1.0,0.1700491458177566,0.9816718101501464,0.9816718101501464,1.0,1.0,-0.7034613490104675,0.3045659363269806,0.3988954126834869,0.1099331304430961,0.0,0.0,0.2710088789463043,24.45132637023925,25.0,0.2371984720230102,-5909.23291015625,49.02642440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,305.5777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1321557760238647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910131275653839,0.1910174936056137,-4.374916898086667e-06,0.0,0.0001341213210253,0.0,0.0,7.828018665313721,0.0,0.0,0.0,0.2851391732692718,4.0,0.0,1.0
845460,292.8602905273437,297.1499938964844,293.1499938964844,0.0059787929058074,-431.7053833007813,296.9061889648437,0.554884672164917,0.050000000745058,0.0457785539329052,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.554884672164917,0.050000000745058,0.0482070222496986,292.9248046875,297.1499938964844,293.1499938964844,0.0054409587755799,-310.28485107421875,298.3182373046875,0.554884672164917,0.050000000745058,0.0356055423617363,293.0592956542969,297.1499938964844,293.1499938964844,0.166067436337471,-3623.430419921875,304.1400451660156,0.9512419104576112,0.2431023865938186,0.2301509082317352,293.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.554884672164917,0.050000000745058,0.2286733537912368,291.1358642578125,291.1499938964844,268.9450988769531,268.2300720214844,282.7982482910156,293.3536071777344,291.13592529296875,1.0,0.1703181862831115,0.9818056225776672,0.9818056225776672,1.0,1.0,-0.7061309218406677,0.3057015836238861,0.4004293084144592,0.1105272993445396,0.0,0.0,0.2728811502456665,24.44851875305176,25.0,0.2652404010295868,-5940.64599609375,49.35982131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1328629851341247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923993527889251,0.1924037188291549,-4.37791413787636e-06,0.0,0.0001348390360362,0.0,0.0,7.893769264221191,0.0,0.0,0.0,0.2854019701480865,4.0,0.0,1.0
845520,292.8602905273437,297.1499938964844,293.1499938964844,0.0059787929058074,-431.7053833007813,296.9061889648437,0.554884672164917,0.050000000745058,0.0457785539329052,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.554884672164917,0.050000000745058,0.0482070222496986,292.9248046875,297.1499938964844,293.1499938964844,0.0054409587755799,-310.28485107421875,298.3182373046875,0.554884672164917,0.050000000745058,0.0356055423617363,293.0592956542969,297.1499938964844,293.1499938964844,0.166067436337471,-3623.430419921875,304.1400451660156,0.9512419104576112,0.2431023865938186,0.2301509082317352,293.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.554884672164917,0.050000000745058,0.2286733537912368,291.1358642578125,291.1499938964844,268.9450988769531,268.2300720214844,282.7982482910156,293.3536071777344,291.13592529296875,1.0,0.1703181862831115,0.9818056225776672,0.9818056225776672,1.0,1.0,-0.7061309218406677,0.3057015836238861,0.4004293084144592,0.1105272993445396,0.0,0.0,0.2728811502456665,24.44851875305176,25.0,0.2652404010295868,-5940.64599609375,49.35982131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1328629851341247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923993527889251,0.1924037188291549,-4.37791413787636e-06,0.0,0.0001348390360362,0.0,0.0,7.893769264221191,0.0,0.0,0.0,0.2854019701480865,4.0,0.0,1.0
845580,292.85430908203125,297.1499938964844,293.1499938964844,0.0060896989889442,-438.1961364746094,297.0234069824219,0.5550366044044495,0.050000000745058,0.0457775369286537,294.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5550366044044495,0.050000000745058,0.0482059493660926,292.9179382324219,297.1499938964844,293.1499938964844,0.0055272374302148,-314.4800109863281,298.41558837890625,0.5550366044044495,0.050000000745058,0.035604752600193,293.0589294433594,297.1499938964844,293.1499938964844,0.1680848449468612,-3658.519287109375,304.1400146484375,0.9548221826553344,0.2454729378223419,0.2323855608701706,293.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5550366044044495,0.050000000745058,0.2286682724952697,291.1360778808594,291.1499938964844,268.8955993652344,268.1905212402344,282.78631591796875,293.3691101074219,291.1361083984375,1.0,0.1705884486436844,0.981939435005188,0.981939435005188,1.0,1.0,-0.7088031768798828,0.306837797164917,0.4019654095172882,0.1111250519752502,0.0,0.0,0.274724543094635,24.44598960876465,25.0,0.2927704155445099,-5971.78271484375,49.695594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,305.60626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1335697025060653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937743425369262,0.1937787234783172,-4.380906375445193e-06,0.0,0.000135556270834,0.0,0.0,7.959174633026123,0.0,0.0,0.0,0.2856636047363281,4.0,0.0,1.0
845640,292.85430908203125,297.1499938964844,293.1499938964844,0.0060896989889442,-438.1961364746094,297.0234069824219,0.5550366044044495,0.050000000745058,0.0457775369286537,294.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5550366044044495,0.050000000745058,0.0482059493660926,292.9179382324219,297.1499938964844,293.1499938964844,0.0055272374302148,-314.4800109863281,298.41558837890625,0.5550366044044495,0.050000000745058,0.035604752600193,293.0589294433594,297.1499938964844,293.1499938964844,0.1680848449468612,-3658.519287109375,304.1400146484375,0.9548221826553344,0.2454729378223419,0.2323855608701706,293.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5550366044044495,0.050000000745058,0.2286682724952697,291.1360778808594,291.1499938964844,268.8955993652344,268.1905212402344,282.78631591796875,293.3691101074219,291.1361083984375,1.0,0.1705884486436844,0.981939435005188,0.981939435005188,1.0,1.0,-0.7088031768798828,0.306837797164917,0.4019654095172882,0.1111250519752502,0.0,0.0,0.274724543094635,24.44598960876465,25.0,0.2927704155445099,-5971.78271484375,49.695594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,305.60626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1335697025060653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937743425369262,0.1937787234783172,-4.380906375445193e-06,0.0,0.000135556270834,0.0,0.0,7.959174633026123,0.0,0.0,0.0,0.2856636047363281,4.0,0.0,1.0
845700,292.8513488769531,297.1499938964844,293.1499938964844,0.0061464882455766,-441.4847412109375,297.0827941894531,0.5551122426986694,0.050000000745058,0.0457770302891731,294.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5551122426986694,0.050000000745058,0.04820541664958,292.9144897460937,297.1499938964844,293.1499938964844,0.0055715078487992,-316.6163635253906,298.46514892578125,0.5551122426986694,0.050000000745058,0.0356043577194213,293.05877685546875,297.1499938964844,293.1499938964844,0.1690957844257354,-3676.067138671875,304.1399841308594,0.9565802216529846,0.2466584295034408,0.2335032224655151,293.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5551122426986694,0.050000000745058,0.228665754199028,291.1361694335937,291.1499938964844,268.8710327148437,268.1707458496094,282.7805480957031,293.3770751953125,291.13623046875,1.0,0.1707239896059036,0.9820063710212708,0.9820063710212708,1.0,1.0,-0.710139811038971,0.3074057996273041,0.4027340114116668,0.1114252507686615,0.0,0.0,0.2756346762180328,24.44483757019043,25.0,0.3058826327323913,-5987.24169921875,49.86431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,305.6132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1339225023984909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194456934928894,0.194461315870285,-4.382398401503451e-06,0.0,0.0001359143207082,0.0,0.0,7.991713523864746,0.0,0.0,0.0,0.2857938706874847,4.0,0.0,1.0
845760,292.8483581542969,297.1499938964844,293.1499938964844,0.0062041957862675,-444.8022766113281,297.1427001953125,0.5551876425743103,0.050000000745058,0.0457765273749828,294.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551876425743103,0.050000000745058,0.0482048876583576,292.9110412597656,297.1499938964844,293.1499938964844,0.005616552196443,-318.7787475585937,298.5153503417969,0.5551876425743103,0.050000000745058,0.03560396656394,293.0586242675781,297.1499938964844,293.1499938964844,0.1701079308986663,-3693.612060546875,304.13995361328125,0.9583157300949096,0.2478437572717666,0.2346207797527313,293.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551876425743103,0.050000000745058,0.2286632359027862,291.13629150390625,291.1499938964844,268.8465576171875,268.1509704589844,282.77490234375,293.3851318359375,291.1363525390625,1.0,0.1708597987890243,0.9820695519447328,0.9820695519447328,1.0,1.0,-0.7114762663841248,0.3079734742641449,0.4035028219223022,0.1117262467741966,0.0,0.0,0.2765367031097412,24.443767547607425,25.0,0.3189476430416107,-6002.62451171875,50.033538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1342746913433075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951358914375305,0.1951402723789215,-4.3838872443302535e-06,0.0,0.00013627174485,0.0,0.0,8.024125099182129,0.0,0.0,0.0,0.2859236598014831,4.0,0.0,1.0
845820,292.84356689453125,297.1499938964844,293.1499938964844,0.006298488471657,-450.1704406738281,297.2396545410156,0.5553054213523865,0.050000000745058,0.0457757413387298,294.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5553054213523865,0.050000000745058,0.0482040606439113,292.9053649902344,297.1499938964844,293.1499938964844,0.0056909723207354,-322.3262023925781,298.5973205566406,0.5553054213523865,0.050000000745058,0.0356033556163311,293.0585021972656,297.1499938964844,293.1499938964844,0.1717240363359451,-3721.5751953125,304.13995361328125,0.961031973361969,0.2497201710939407,0.2364019900560379,293.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5553054213523865,0.050000000745058,0.228659301996231,291.1365051269531,291.1499938964844,268.8077087402344,268.1193542480469,282.7662048339844,293.3983764648437,291.13653564453125,1.0,0.1710774302482605,0.9821707010269164,0.9821707010269164,1.0,1.0,-0.713606595993042,0.3088777959346771,0.4047288000583648,0.112208068370819,0.0,0.0,0.2779620289802551,24.442567825317383,25.0,0.3502869009971618,-6027.03662109375,50.30477523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,305.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1348364353179931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196213886141777,0.196218267083168,-4.386261025501881e-06,0.0,0.000136841830681,0.0,0.0,8.07568073272705,0.0,0.0,0.0,0.2861302196979522,4.0,0.0,1.0
845880,292.8423767089844,297.1499938964844,293.1499938964844,0.0063224397599697,-451.5235595703125,297.2640991210937,0.5553303360939026,0.050000000745058,0.0457755737006664,294.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553303360939026,0.050000000745058,0.0482038855552673,292.9037170410156,297.1499938964844,293.1499938964844,0.0057106586173176,-323.25933837890625,298.6186218261719,0.5553303360939026,0.050000000745058,0.0356032252311706,293.0586242675781,297.1499938964844,293.1499938964844,0.1721179485321045,-3728.376708984375,304.13995361328125,0.9616780877113342,0.2501623034477234,0.2368350028991699,293.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553303360939026,0.050000000745058,0.2286584675312042,291.13653564453125,291.1499938964844,268.79803466796875,268.1114807128906,282.7641296386719,293.4018249511719,291.1365966796875,1.0,0.1711316853761673,0.9821959733963012,0.9821959733963012,1.0,1.0,-0.7141247391700745,0.3090976178646087,0.4050271511077881,0.1123257875442504,0.0,0.0,0.2783141732215881,24.442947387695312,25.0,0.3810629546642303,-6033.04248046875,50.37173080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,305.6338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1349764168262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964814960956573,0.1964858919382095,-4.386852197058033e-06,0.0,0.0001369839010294,0.0,0.0,8.088499069213867,0.0,0.0,0.0,0.2861815989017486,4.0,0.0,1.0
845940,292.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3877868652344,0.555387020111084,0.0,0.0457751899957656,294.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.555387020111084,0.0,0.0482034794986248,292.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7318420410156,0.555387020111084,0.0,0.0356029272079467,293.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14031982421875,0.9644872546195984,0.0,0.2388018816709518,293.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.555387020111084,0.0,0.2286565601825714,291.1370849609375,294.1499938964844,268.75,268.0719909667969,282.7545166015625,293.4201965332031,291.13726806640625,0.0,0.0,0.98232239484787,0.98232239484787,1.0,1.0,-0.7164817452430725,0.3100966811180115,0.4063850343227386,0.1128644570708274,0.0,0.0,0.0,24.4547176361084,60.0,1.0387890338897705,-6061.73779296875,50.68935394287109,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.013671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977890431880951,0.1977934390306472,-4.389780315250391e-06,0.0,0.0,0.0,0.0,8.15127944946289,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3877868652344,0.555387020111084,0.0,0.0457751899957656,294.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.555387020111084,0.0,0.0482034794986248,292.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7318420410156,0.555387020111084,0.0,0.0356029272079467,293.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14031982421875,0.9644872546195984,0.0,0.2388018816709518,293.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.555387020111084,0.0,0.2286565601825714,291.1370849609375,294.1499938964844,268.75,268.0719909667969,282.7545166015625,293.4201965332031,291.13726806640625,0.0,0.0,0.98232239484787,0.98232239484787,1.0,1.0,-0.7164817452430725,0.3100966811180115,0.4063850343227386,0.1128644570708274,0.0,0.0,0.0,24.4547176361084,60.0,1.0387890338897705,-6061.73779296875,50.68935394287109,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.013671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977890431880951,0.1977934390306472,-4.389780315250391e-06,0.0,0.0,0.0,0.0,8.15127944946289,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8958435058594,0.0,0.0,0.0002565161557868,293.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0002701238554436,292.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5178527832031,0.0,0.0,0.000199512563995,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7374267578125,0.0,0.0,0.0009678925853222,293.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0012813513167202,291.14306640625,294.1499938964844,268.7041931152344,268.0342102050781,281.13677978515625,289.9091491699219,291.1413879394531,0.0,0.0,0.5893934369087219,0.5893934369087219,1.0,1.0,-0.0052960994653403,0.0062178601510822,-0.0009217602200806,-0.0104257185012102,0.0,0.0,0.0,-0.028410205617547,60.0,-73.00179290771484,-0.0,-8.692489927852876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.786647969400855e-18,-3.7907272105916596e-18,4.0794047690025626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8958435058594,0.0,0.0,0.0002565161557868,293.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0002701238554436,292.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5178527832031,0.0,0.0,0.000199512563995,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7374267578125,0.0,0.0,0.0009678925853222,293.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0012813513167202,291.14306640625,294.1499938964844,268.7041931152344,268.0342102050781,281.13677978515625,289.9091491699219,291.1413879394531,0.0,0.0,0.5893934369087219,0.5893934369087219,1.0,1.0,-0.0052960994653403,0.0062178601510822,-0.0009217602200806,-0.0104257185012102,0.0,0.0,0.0,-0.028410205617547,60.0,-73.00179290771484,-0.0,-8.692489927852876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.786647969400855e-18,-3.7907272105916596e-18,4.0794047690025626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8519592285156,0.0,0.0,9.893321839626878e-05,293.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001041814466589,292.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4774780273437,0.0,0.0,7.69480611779727e-05,292.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6609191894531,0.0,0.0,0.0001249427878065,293.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004941918887197,291.1431884765625,294.1499938964844,268.6827087402344,268.0166015625,280.9472045898437,287.47412109375,291.14013671875,0.0,0.0,0.3929289579391479,0.3929289579391479,1.0,1.0,-0.0010790628148242,0.0024861861020326,-0.0014071232872083,-0.0126580111682415,0.0,0.0,0.0,-0.007403802126646,60.0,-45.2442512512207,-0.0,-7.938973567434007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1761719903982714e-20,-1.4099175603105583e-20,2.337455699122869e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8221435546875,0.0,0.0,9.407031757291406e-05,293.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.906057675834744e-05,292.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4500427246094,0.0,0.0,7.316580013139173e-05,292.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.63739013671875,0.0,0.0,9.918116847984491e-05,293.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004699006967712,291.14324951171875,294.1499938964844,268.6621398925781,267.9997863769531,280.8354187011719,285.2545471191406,291.1393737792969,0.0,0.0,0.1964644789695739,0.1964644789695739,1.0,1.0,-0.0010026226518675,0.0006235584150999,0.0003790642949752,-0.0144061418250203,0.0,0.0,0.0,-0.0076247481629252,60.0,-26.53690528869629,-0.0,-6.852053502370836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.842094778241648e-21,-7.377030155088748e-21,2.534935174898709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.79296875,0.0,0.0,9.401013085152954e-05,293.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.89971958915703e-05,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4231872558594,0.0,0.0,7.311899389605969e-05,292.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6156005859375,0.0,0.0,9.899880387820303e-05,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004696000833064,291.1433410644531,294.1499938964844,268.6424865722656,267.9837341308594,280.7268371582031,283.3046264648437,291.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017914464697,2.7996957641107656e-08,0.0010017635067924,-0.0149367405101656,0.0,0.0,0.0,-0.0078190304338932,60.0,-19.44137954711914,-0.0,-6.841335675744632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834856947881809e-21,-7.384280910145658e-21,2.5494241642122415e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76397705078125,0.0,0.0,9.398067049914972e-05,293.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.896617120830342e-05,292.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.396484375,0.0,0.0,7.309608190553263e-05,292.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5939636230469,0.0,0.0,9.896640403894708e-05,292.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004694529052358,291.1434020996094,294.1499938964844,268.6236877441406,267.96844482421875,280.6190490722656,281.5921936035156,291.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013914434239,6.027538468345028e-09,0.0010013853898271,-0.014841447584331,0.0,0.0,0.0,-0.0078005380928516,60.0,-16.874826431274414,-0.0,-6.837023391881304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834770917866929e-21,-7.38436249729592e-21,2.5495915794289907e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.70654296875,0.0,0.0,9.391718049300836e-05,293.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.889931243378668e-05,292.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3436584472656,0.0,0.0,7.304669270524755e-05,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5511169433594,0.0,0.0,9.889953071251512e-05,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004691357607953,291.1435241699219,294.1499938964844,268.58856201171875,267.9400939941406,280.4060363769531,278.7646484375,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614604949951172,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.38436249729592e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.70654296875,0.0,0.0,9.391718049300836e-05,293.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.889931243378668e-05,292.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3436584472656,0.0,0.0,7.304669270524755e-05,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5511169433594,0.0,0.0,9.889953071251512e-05,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004691357607953,291.1435241699219,294.1499938964844,268.58856201171875,267.9400939941406,280.4060363769531,278.7646484375,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614604949951172,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.38436249729592e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.64990234375,0.0,0.0,9.38475932343863e-05,293.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.882602898869663e-05,292.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.29150390625,0.0,0.0,7.299256685655564e-05,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5088195800781,0.0,0.0,9.882624726742506e-05,292.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004687881446443,291.1436462402344,294.1499938964844,268.5566101074219,267.9144897460937,280.19635009765625,276.5762634277344,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45851993560791,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.64990234375,0.0,0.0,9.38475932343863e-05,293.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.882602898869663e-05,292.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.29150390625,0.0,0.0,7.299256685655564e-05,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5088195800781,0.0,0.0,9.882624726742506e-05,292.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004687881446443,291.1436462402344,294.1499938964844,268.5566101074219,267.9144897460937,280.19635009765625,276.5762634277344,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45851993560791,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5939636230469,0.0,0.0,9.377288370160386e-05,293.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.874736133497208e-05,292.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2400207519531,0.0,0.0,7.293446105904877e-05,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4670715332031,0.0,0.0,9.87475723377429e-05,292.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004684149462264,291.1437683105469,294.1499938964844,268.5275573730469,267.8914794921875,279.989990234375,274.8777160644531,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444456100463867,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5939636230469,0.0,0.0,9.377288370160386e-05,293.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.874736133497208e-05,292.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2400207519531,0.0,0.0,7.293446105904877e-05,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4670715332031,0.0,0.0,9.87475723377429e-05,292.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004684149462264,291.1437683105469,294.1499938964844,268.5275573730469,267.8914794921875,279.989990234375,274.8777160644531,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444456100463867,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5387878417969,0.0,0.0,9.369399776915088e-05,293.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.866429172689096e-05,292.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1892395019531,0.0,0.0,7.287311018444598e-05,292.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4258728027344,0.0,0.0,9.866450272966176e-05,292.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004680209385696,291.1438903808594,294.1499938964844,268.5011901855469,267.870849609375,279.7869567871094,273.5549011230469,291.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446001052856444,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5387878417969,0.0,0.0,9.369399776915088e-05,293.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.866429172689096e-05,292.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1892395019531,0.0,0.0,7.287311018444598e-05,292.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4258728027344,0.0,0.0,9.866450272966176e-05,292.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004680209385696,291.1438903808594,294.1499938964844,268.5011901855469,267.870849609375,279.7869567871094,273.5549011230469,291.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446001052856444,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.511474609375,0.0,0.0,9.365328151034193e-05,293.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.862141450867055e-05,292.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1640930175781,0.0,0.0,7.284144521690905e-05,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4054870605469,0.0,0.0,9.862162551144138e-05,292.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004678175318986,291.1439208984375,294.1499938964844,268.4889831542969,267.8613586425781,279.6866760253906,273.0065002441406,291.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446810722351074,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843444824219,0.0,0.0,9.361185948364437e-05,293.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.857779514277354e-05,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1391296386719,0.0,0.0,7.280922727659345e-05,292.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3852233886719,0.0,0.0,9.857799886958674e-05,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004676106327679,291.1439819335937,294.1499938964844,268.47735595703125,267.8524169921875,279.5872497558594,272.52105712890625,291.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369802057743,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44711971282959,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306030273437,0.0,0.0,9.35273346840404e-05,293.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.848878835327925e-05,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.08966064453125,0.0,0.0,7.274348172359169e-05,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3451232910156,0.0,0.0,9.848898480413482e-05,292.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004671883943956,291.1440734863281,294.1499938964844,268.4557800292969,267.8360290527344,279.3908386230469,271.7087707519531,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446048736572266,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306030273437,0.0,0.0,9.35273346840404e-05,293.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.848878835327925e-05,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.08966064453125,0.0,0.0,7.274348172359169e-05,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3451232910156,0.0,0.0,9.848898480413482e-05,292.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004671883943956,291.1440734863281,294.1499938964844,268.4557800292969,267.8360290527344,279.3908386230469,271.7087707519531,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446048736572266,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775634765625,0.0,0.0,9.344123827759176e-05,293.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.83981226454489e-05,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0408630371094,0.0,0.0,7.267652108566836e-05,292.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3055419921875,0.0,0.0,9.839832637226208e-05,292.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004667583270929,291.1441650390625,294.1499938964844,268.436279296875,267.82147216796875,279.1976928710937,271.068115234375,291.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442831993103027,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775634765625,0.0,0.0,9.344123827759176e-05,293.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.83981226454489e-05,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0408630371094,0.0,0.0,7.267652108566836e-05,292.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3055419921875,0.0,0.0,9.839832637226208e-05,292.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004667583270929,291.1441650390625,294.1499938964844,268.436279296875,267.82147216796875,279.1976928710937,271.068115234375,291.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442831993103027,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,9.33543487917632e-05,293.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.830662747845054e-05,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9927062988281,0.0,0.0,7.260894199134782e-05,292.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2664794921875,0.0,0.0,9.830682392930612e-05,292.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004663243016693,291.14422607421875,294.1499938964844,268.41864013671875,267.8085632324219,279.0078125,270.5604248046875,291.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437739372253418,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
