time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,9.33543487917632e-05,293.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.830662747845054e-05,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9927062988281,0.0,0.0,7.260894199134782e-05,292.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2664794921875,0.0,0.0,9.830682392930612e-05,292.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004663243016693,291.14422607421875,294.1499938964844,268.41864013671875,267.8085632324219,279.0078125,270.5604248046875,291.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437739372253418,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,9.326737927040084e-05,293.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.82150449999608e-05,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9451599121094,0.0,0.0,7.254129741340876e-05,292.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279052734375,0.0,0.0,9.821523417485878e-05,292.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004658898687921,291.144287109375,294.1499938964844,268.4026184082031,267.797119140625,278.8211669921875,270.15576171875,291.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431066513061523,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,9.326737927040084e-05,293.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.82150449999608e-05,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9451599121094,0.0,0.0,7.254129741340876e-05,292.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279052734375,0.0,0.0,9.821523417485878e-05,292.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004658898687921,291.144287109375,294.1499938964844,268.4026184082031,267.797119140625,278.8211669921875,270.15576171875,291.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431066513061523,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,9.322407277068125e-05,293.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.816943929763512e-05,292.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.921630859375,0.0,0.0,7.250760972965509e-05,292.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2088317871094,0.0,0.0,9.816962847253308e-05,292.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004656735400203,291.1443176269531,294.1499938964844,268.3951721191406,267.7918701171875,278.7290344238281,269.98486328125,291.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427224159240724,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,9.318099182564764e-05,293.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.812406642595306e-05,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.89825439453125,0.0,0.0,7.247410394484177e-05,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1898803710937,0.0,0.0,9.812426287680864e-05,292.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004654583462979,291.14434814453125,294.1499938964844,268.3880310058594,267.78692626953125,278.6376953125,269.8316955566406,291.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.423090934753418,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,9.309578308602796e-05,293.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.803433931665496e-05,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8519592285156,0.0,0.0,7.240782724693418e-05,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1523132324219,0.0,0.0,9.803452849155292e-05,292.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004650327027775,291.1443786621094,294.1499938964844,268.3746643066406,267.7778625488281,278.4573974609375,269.57061767578125,291.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414091110229492,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,9.309578308602796e-05,293.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.803433931665496e-05,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8519592285156,0.0,0.0,7.240782724693418e-05,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1523132324219,0.0,0.0,9.803452849155292e-05,292.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004650327027775,291.1443786621094,294.1499938964844,268.3746643066406,267.7778625488281,278.4573974609375,269.57061767578125,291.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414091110229492,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,9.30122987483628e-05,293.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.79464311967604e-05,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8062744140625,0.0,0.0,7.23428966011852e-05,292.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.115234375,0.0,0.0,9.794662037165835e-05,292.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004646157030947,291.1443786621094,294.1499938964844,268.3622741699219,267.7696533203125,278.2801818847656,269.35906982421875,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404327392578123,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,9.30122987483628e-05,293.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.79464311967604e-05,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8062744140625,0.0,0.0,7.23428966011852e-05,292.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.115234375,0.0,0.0,9.794662037165835e-05,292.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004646157030947,291.1443786621094,294.1499938964844,268.3622741699219,267.7696533203125,278.2801818847656,269.35906982421875,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404327392578123,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,9.29310408537276e-05,293.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.78608659352176e-05,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7611694335937,0.0,0.0,7.22796976333484e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0786437988281,0.0,0.0,9.786104783415794e-05,292.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004642097919713,291.1443786621094,294.1499938964844,268.3506774902344,267.7621765136719,278.10601806640625,269.18658447265625,291.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394051551818848,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,9.29310408537276e-05,293.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.78608659352176e-05,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7611694335937,0.0,0.0,7.22796976333484e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0786437988281,0.0,0.0,9.786104783415794e-05,292.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004642097919713,291.1443786621094,294.1499938964844,268.3506774902344,267.7621765136719,278.10601806640625,269.18658447265625,291.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394051551818848,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,9.28524532355368e-05,293.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.777810191735624e-05,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7166442871094,0.0,0.0,7.221857231343165e-05,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04254150390625,0.0,0.0,9.77782838162966e-05,292.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004638172104023,291.1443786621094,294.1499938964844,268.3396301269531,267.7552185058594,277.93487548828125,269.0450744628906,291.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383505821228027,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,9.28524532355368e-05,293.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.777810191735624e-05,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7166442871094,0.0,0.0,7.221857231343165e-05,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04254150390625,0.0,0.0,9.77782838162966e-05,292.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004638172104023,291.1443786621094,294.1499938964844,268.3396301269531,267.7552185058594,277.93487548828125,269.0450744628906,291.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383505821228027,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013732910156,0.0,0.0,9.28142762859352e-05,293.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.77379095274955e-05,292.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6946105957031,0.0,0.0,7.218888640636578e-05,292.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.024658203125,0.0,0.0,9.773808415047824e-05,292.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.000463626551209,291.1443786621094,294.1499938964844,268.3342590332031,267.7518615722656,277.85040283203125,268.9839172363281,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.378203392028809,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,9.277692151954398e-05,293.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.7698561148718e-05,292.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6726989746094,0.0,0.0,7.215982623165473e-05,292.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068664550781,0.0,0.0,9.769874304765835e-05,292.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004634399083442,291.14434814453125,294.1499938964844,268.3289489746094,267.7485656738281,277.76666259765625,268.9282531738281,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372920036315918,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.930419921875,0.0,0.0,9.270479495171458e-05,293.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.762261470314117e-05,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6293029785156,0.0,0.0,7.210372859844938e-05,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9716491699219,0.0,0.0,9.762279660208152e-05,292.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004630796611309,291.144287109375,294.1499938964844,268.3183898925781,267.7420959472656,277.6013488769531,268.8310241699219,291.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362521171569824,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.930419921875,0.0,0.0,9.270479495171458e-05,293.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.762261470314117e-05,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6293029785156,0.0,0.0,7.210372859844938e-05,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9716491699219,0.0,0.0,9.762279660208152e-05,292.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004630796611309,291.144287109375,294.1499938964844,268.3183898925781,267.7420959472656,277.6013488769531,268.8310241699219,291.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362521171569824,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839111328125,0.0,0.0,9.263639367418364e-05,293.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.755058272276074e-05,292.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5864562988281,0.0,0.0,7.205052679637447e-05,292.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,9.755075734574348e-05,292.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004627379821613,291.14422607421875,294.1499938964844,268.3077697753906,267.73553466796875,277.4388732910156,268.7495422363281,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352516174316406,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839111328125,0.0,0.0,9.263639367418364e-05,293.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.755058272276074e-05,292.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5864562988281,0.0,0.0,7.205052679637447e-05,292.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,9.755075734574348e-05,292.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004627379821613,291.14422607421875,294.1499938964844,268.3077697753906,267.73553466796875,277.4388732910156,268.7495422363281,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352516174316406,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,9.257198689738289e-05,293.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.748276352183892e-05,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5441589355469,0.0,0.0,7.200043910415843e-05,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9025573730469,0.0,0.0,9.748293814482167e-05,292.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004624162684194,291.14410400390625,294.1499938964844,268.2968444824219,267.728759765625,277.2791442871094,268.6806335449219,291.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343114852905272,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,9.257198689738289e-05,293.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.748276352183892e-05,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5441589355469,0.0,0.0,7.200043910415843e-05,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9025573730469,0.0,0.0,9.748293814482167e-05,292.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004624162684194,291.14410400390625,294.1499938964844,268.2968444824219,267.728759765625,277.2791442871094,268.6806335449219,291.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343114852905272,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925720214844,0.0,0.0,9.25118220038712e-05,293.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.741940448293462e-05,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5023803710937,0.0,0.0,7.1953640144784e-05,292.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86865234375,0.0,0.0,9.741957910591736e-05,292.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004621157131623,291.1439819335937,294.1499938964844,268.285400390625,267.7215576171875,277.12213134765625,268.621826171875,291.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334517478942873,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925720214844,0.0,0.0,9.25118220038712e-05,293.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.741940448293462e-05,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5023803710937,0.0,0.0,7.1953640144784e-05,292.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86865234375,0.0,0.0,9.741957910591736e-05,292.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004621157131623,291.1439819335937,294.1499938964844,268.285400390625,267.7215576171875,277.12213134765625,268.621826171875,291.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334517478942873,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701110839844,0.0,0.0,9.24834021134302e-05,293.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.738947846926747e-05,292.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.481689453125,0.0,0.0,7.193153578555211e-05,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85186767578125,0.0,0.0,9.73896458162926e-05,292.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004619737446773,291.1439208984375,294.1499938964844,268.2794494628906,267.7177429199219,277.04461669921875,268.5955810546875,291.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.330581665039062,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7477722167969,0.0,0.0,9.2456117272377e-05,293.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.736074571264908e-05,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.46112060546875,0.0,0.0,7.191031909314916e-05,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8351745605469,0.0,0.0,9.73609130596742e-05,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004618374805431,291.14385986328125,294.1499938964844,268.27325439453125,267.7137145996094,276.9677734375,268.5711364746094,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32691764831543,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,9.240507642971352e-05,293.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.73069982137531e-05,292.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203796386719,0.0,0.0,7.187061419244856e-05,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8020935058594,0.0,0.0,9.730716556077824e-05,292.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004615825018845,291.1436767578125,294.1499938964844,268.2601623535156,267.705078125,276.81597900390625,268.52685546875,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320499420166016,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,9.240507642971352e-05,293.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.73069982137531e-05,292.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203796386719,0.0,0.0,7.187061419244856e-05,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8020935058594,0.0,0.0,9.730716556077824e-05,292.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004615825018845,291.1436767578125,294.1499938964844,268.2601623535156,267.705078125,276.81597900390625,268.52685546875,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320499420166016,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,9.235888137482108e-05,293.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.725835116114467e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3801574707031,0.0,0.0,7.183468551374972e-05,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694091796875,0.0,0.0,9.72585112322122e-05,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004613517376128,291.1434631347656,294.1499938964844,268.2459411621094,267.6954345703125,276.6666564941406,268.4877319335937,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315452575683594,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,9.235888137482108e-05,293.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.725835116114467e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3801574707031,0.0,0.0,7.183468551374972e-05,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694091796875,0.0,0.0,9.72585112322122e-05,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004613517376128,291.1434631347656,294.1499938964844,268.2459411621094,267.6954345703125,276.6666564941406,268.4877319335937,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315452575683594,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166076660156,0.0,0.0,9.231771400664002e-05,293.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.721499372972175e-05,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34039306640625,0.0,0.0,7.18026640242897e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73712158203125,0.0,0.0,9.721516107674688e-05,292.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004611460899468,291.14324951171875,294.1499938964844,268.2303466796875,267.6846008300781,276.5197448730469,268.4525756835937,290.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311955451965332,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166076660156,0.0,0.0,9.231771400664002e-05,293.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.721499372972175e-05,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34039306640625,0.0,0.0,7.18026640242897e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73712158203125,0.0,0.0,9.721516107674688e-05,292.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004611460899468,291.14324951171875,294.1499938964844,268.2303466796875,267.6846008300781,276.5197448730469,268.4525756835937,290.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311955451965332,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,9.22817416721955e-05,293.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.717712237033992e-05,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3011169433594,0.0,0.0,7.177468796726316e-05,292.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052307128906,0.0,0.0,9.717728244140744e-05,292.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004609664320014,291.1429748535156,294.1499938964844,268.2131652832031,267.6723937988281,276.37518310546875,268.4205017089844,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.310192108154297,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,9.22817416721955e-05,293.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.717712237033992e-05,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3011169433594,0.0,0.0,7.177468796726316e-05,292.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052307128906,0.0,0.0,9.717728244140744e-05,292.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004609664320014,291.1429748535156,294.1499938964844,268.2131652832031,267.6723937988281,276.37518310546875,268.4205017089844,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.310192108154297,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,9.226576366927476e-05,293.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.716029308037832e-05,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2816467285156,0.0,0.0,7.176226063165814e-05,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6894226074219,0.0,0.0,9.716045315144584e-05,292.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004608866001944,291.142822265625,294.1499938964844,268.20391845703125,267.66571044921875,276.30377197265625,268.4053955078125,290.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.310018539428713,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318298339844,0.0,0.0,9.225115354638548e-05,293.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.714490443002433e-05,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2622985839844,0.0,0.0,7.175089558586478e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737060546875,0.0,0.0,9.714506450109184e-05,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004608136077877,291.1426696777344,294.1499938964844,268.1941833496094,267.6585998535156,276.23291015625,268.3907775878906,290.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.310343742370604,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901733398437,0.0,0.0,9.222612425219268e-05,293.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.711855091154575e-05,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22393798828125,0.0,0.0,7.173143239924684e-05,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.0,0.0,9.711870370665564e-05,292.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.000460688577732,291.142333984375,294.1499938964844,268.1732177734375,267.6430358886719,276.0927429199219,268.3626403808594,290.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312566757202148,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901733398437,0.0,0.0,9.222612425219268e-05,293.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.711855091154575e-05,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22393798828125,0.0,0.0,7.173143239924684e-05,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.0,0.0,9.711870370665564e-05,292.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.000460688577732,291.142333984375,294.1499938964844,268.1732177734375,267.6430358886719,276.0927429199219,268.3626403808594,290.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312566757202148,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,9.220685751643032e-05,293.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70982655417174e-05,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18603515625,0.0,0.0,7.171644392656162e-05,292.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117248535156,0.0,0.0,9.709841833682732e-05,292.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004605923604685,291.1419677734375,294.1499938964844,268.1499938964844,267.6255187988281,275.9546813964844,268.3355407714844,290.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.3170747756958,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,9.220685751643032e-05,293.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70982655417174e-05,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18603515625,0.0,0.0,7.171644392656162e-05,292.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117248535156,0.0,0.0,9.709841833682732e-05,292.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004605923604685,291.1419677734375,294.1499938964844,268.1499938964844,267.6255187988281,275.9546813964844,268.3355407714844,290.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.3170747756958,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
