time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,9.219350613420828e-05,293.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.70842011156492e-05,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1485900878906,0.0,0.0,7.170606113504618e-05,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.581298828125,0.0,0.0,9.708435391075908e-05,292.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004605256544891,291.1415710449219,294.1499938964844,268.124267578125,267.6058654785156,275.8186340332031,268.3089599609375,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.324068069458008,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,9.219350613420828e-05,293.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.70842011156492e-05,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1485900878906,0.0,0.0,7.170606113504618e-05,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.581298828125,0.0,0.0,9.708435391075908e-05,292.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004605256544891,291.1415710449219,294.1499938964844,268.124267578125,267.6058654785156,275.8186340332031,268.3089599609375,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.324068069458008,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,9.218584455084056e-05,293.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.707613207865506e-05,292.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1115417480469,0.0,0.0,7.170010212576017e-05,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511779785156,0.0,0.0,9.707628487376496e-05,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004604873829521,291.1411437988281,294.1499938964844,268.0959777832031,267.58416748046875,275.6845092773437,268.2824401855469,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333672523498535,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,9.218584455084056e-05,293.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.707613207865506e-05,292.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1115417480469,0.0,0.0,7.170010212576017e-05,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511779785156,0.0,0.0,9.707628487376496e-05,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004604873829521,291.1411437988281,294.1499938964844,268.0959777832031,267.58416748046875,275.6845092773437,268.2824401855469,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333672523498535,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,9.218407649314032e-05,293.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.707426943350585e-05,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0932006835937,0.0,0.0,7.169872696977109e-05,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362548828125,0.0,0.0,9.707441495265812e-05,292.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004604785353876,291.1408996582031,294.1499938964844,268.0809631347656,267.5726013183594,275.6181640625,268.26904296875,290.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787021363166332e-09,0.0009822328574955,-0.0089735565707087,0.0,0.0,0.0,-0.006690202280879,60.0,-15.339460372924805,-0.0,-6.577968036936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,9.2183610831853e-05,293.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.707378194434568e-05,292.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.074951171875,0.0,0.0,7.169836317189038e-05,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5214233398437,0.0,0.0,9.707393473945558e-05,292.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.000460476236185,291.1406555175781,294.1499938964844,268.0653381347656,267.560546875,275.5522766113281,268.2555236816406,290.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.345821380615234,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28912353515625,0.0,0.0,9.218659397447482e-05,293.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.7076925158035e-05,292.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.03875732421875,0.0,0.0,7.17006842023693e-05,292.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49200439453125,0.0,0.0,9.70770706771873e-05,292.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004604911373462,291.14013671875,294.1499938964844,268.03253173828125,267.53515625,275.4217224121094,268.2279663085937,290.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360273361206056,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28912353515625,0.0,0.0,9.218659397447482e-05,293.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.7076925158035e-05,292.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.03875732421875,0.0,0.0,7.17006842023693e-05,292.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49200439453125,0.0,0.0,9.70770706771873e-05,292.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004604911373462,291.14013671875,294.1499938964844,268.03253173828125,267.53515625,275.4217224121094,268.2279663085937,290.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360273361206056,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,9.219462663168088e-05,293.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.708537982078268e-05,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0029602050781,0.0,0.0,7.170693424995989e-05,292.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.462890625,0.0,0.0,9.708552533993496e-05,292.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004605312424246,291.1395874023437,294.1499938964844,267.99774169921875,267.50811767578125,275.2928466796875,268.19952392578125,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376955032348633,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,9.219462663168088e-05,293.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.708537982078268e-05,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0029602050781,0.0,0.0,7.170693424995989e-05,292.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.462890625,0.0,0.0,9.708552533993496e-05,292.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004605312424246,291.1395874023437,294.1499938964844,267.99774169921875,267.50811767578125,275.2928466796875,268.19952392578125,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376955032348633,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118530273437,0.0,0.0,9.220759966410697e-05,293.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.709903679322451e-05,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.96759033203125,0.0,0.0,7.171701872721314e-05,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43408203125,0.0,0.0,9.70991823123768e-05,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004605960275512,291.13897705078125,294.1499938964844,267.9611511230469,267.4795837402344,275.16558837890625,268.16998291015625,290.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395699501037598,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118530273437,0.0,0.0,9.220759966410697e-05,293.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.709903679322451e-05,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.96759033203125,0.0,0.0,7.171701872721314e-05,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43408203125,0.0,0.0,9.70991823123768e-05,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004605960275512,291.13897705078125,294.1499938964844,267.9611511230469,267.4795837402344,275.16558837890625,268.16998291015625,290.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395699501037598,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,9.222542576026171e-05,293.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.711781603982672e-05,292.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325866699219,0.0,0.0,7.173088670242578e-05,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,9.71179542830214e-05,292.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0004606850852724,291.1383361816406,294.1499938964844,267.9230041503906,267.4496765136719,275.0398864746094,268.1391906738281,290.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416363716125488,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,9.222542576026171e-05,293.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.711781603982672e-05,292.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325866699219,0.0,0.0,7.173088670242578e-05,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,9.71179542830214e-05,292.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0004606850852724,291.1383361816406,294.1499938964844,267.9230041503906,267.4496765136719,275.0398864746094,268.1391906738281,290.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416363716125488,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1550598144531,0.0,0.0,9.223615052178502e-05,293.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.712910832604392e-05,292.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91522216796875,0.0,0.0,7.173922494985163e-05,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914794921875,0.0,0.0,9.71292465692386e-05,292.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004607386654242,291.13800048828125,294.1499938964844,267.90338134765625,267.43426513671875,274.9776306152344,268.123291015625,290.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.427391052246094,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,9.224807581631468e-05,293.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.7141666628886e-05,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89794921875,0.0,0.0,7.174850179580972e-05,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,9.714180487208068e-05,292.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004607982409652,291.1376342773437,294.1499938964844,267.8834228515625,267.4185791015625,274.91571044921875,268.1070556640625,290.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.438838958740234,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,9.22755352803506e-05,293.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.717058128444478e-05,292.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8637084960937,0.0,0.0,7.176985673140734e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,9.717071952763944e-05,292.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004609354073181,291.13690185546875,294.1499938964844,267.8426513671875,267.3863830566406,274.7929077148437,268.0735168457031,290.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462925910949709,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,9.22755352803506e-05,293.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.717058128444478e-05,292.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8637084960937,0.0,0.0,7.176985673140734e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,9.717071952763944e-05,292.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004609354073181,291.13690185546875,294.1499938964844,267.8426513671875,267.3863830566406,274.7929077148437,268.0735168457031,290.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462925910949709,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,9.230782598024234e-05,293.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.720458911033349e-05,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.829833984375,0.0,0.0,7.179498061304912e-05,292.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,9.720472735352814e-05,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004610967007465,291.1361389160156,294.1499938964844,267.8008728027344,267.353271484375,274.6715087890625,268.0385437011719,290.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488568305969238,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,9.230782598024234e-05,293.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.720458911033349e-05,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.829833984375,0.0,0.0,7.179498061304912e-05,292.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,9.720472735352814e-05,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004610967007465,291.1361389160156,294.1499938964844,267.8008728027344,267.353271484375,274.6715087890625,268.0385437011719,290.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488568305969238,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,9.234500612365082e-05,293.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.72437410382554e-05,292.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963562011719,0.0,0.0,7.182389526860788e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,9.724387200549244e-05,292.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004612824413925,291.1352844238281,294.1499938964844,267.7582702636719,267.3193359375,274.551513671875,268.00201416015625,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515668869018556,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,9.234500612365082e-05,293.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.72437410382554e-05,292.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963562011719,0.0,0.0,7.182389526860788e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,9.724387200549244e-05,292.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004612824413925,291.1352844238281,294.1499938964844,267.7582702636719,267.3193359375,274.551513671875,268.00201416015625,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515668869018556,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901123046875,0.0,0.0,9.238713391823694e-05,293.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.728810255182908e-05,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7632141113281,0.0,0.0,7.185665890574455e-05,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,9.728823351906613e-05,292.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004614928620867,291.1343994140625,294.1499938964844,267.7150573730469,267.2847900390625,274.4328308105469,267.9640808105469,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544036865234377,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901123046875,0.0,0.0,9.238713391823694e-05,293.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.728810255182908e-05,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7632141113281,0.0,0.0,7.185665890574455e-05,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,9.728823351906613e-05,292.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004614928620867,291.1343994140625,294.1499938964844,267.7150573730469,267.2847900390625,274.4328308105469,267.9640808105469,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544036865234377,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,9.241020597983152e-05,293.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.731239697430284e-05,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.74676513671875,0.0,0.0,7.187460869317874e-05,291.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,9.73125352174975e-05,292.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004616081423591,291.1339416503906,294.1499938964844,267.6932678222656,267.267333984375,274.3739624023437,267.9445495605469,290.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068416270541775e-09,0.000984638929367,-0.0097108474001288,0.0,0.0,0.0,-0.0068297018297016,60.0,-15.558697700500488,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,9.24343112274073e-05,293.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.733778279041871e-05,292.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7304077148437,0.0,0.0,7.189335155999288e-05,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,9.733791375765576e-05,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004617285158019,291.13348388671875,294.1499938964844,267.67138671875,267.2497253417969,274.3153991699219,267.9247131347656,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984295957002814e-09,0.0009848955087363,-0.009789484553039,0.0,0.0,0.0,-0.0068445801734924,60.0,-15.57360553741455,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,9.248661808669568e-05,293.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.739286178955808e-05,292.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69793701171875,0.0,0.0,7.19340387149714e-05,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,9.739299275679514e-05,292.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004619898099917,291.13250732421875,294.1499938964844,267.62750244140625,267.2143249511719,274.1991882324219,267.8840637207031,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60423183441162,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,9.248661808669568e-05,293.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.739286178955808e-05,292.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69793701171875,0.0,0.0,7.19340387149714e-05,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,9.739299275679514e-05,292.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004619898099917,291.13250732421875,294.1499938964844,267.62750244140625,267.2143249511719,274.1991882324219,267.8840637207031,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60423183441162,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,9.254420001525432e-05,293.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.745349962031467e-05,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6658020019531,0.0,0.0,7.197882223408669e-05,291.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,9.745363058755174e-05,292.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004622774431481,291.1314697265625,294.1499938964844,267.58355712890625,267.1787109375,274.0841064453125,267.8422241210937,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635814666748049,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,9.254420001525432e-05,293.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.745349962031467e-05,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6658020019531,0.0,0.0,7.197882223408669e-05,291.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,9.745363058755174e-05,292.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004622774431481,291.1314697265625,294.1499938964844,267.58355712890625,267.1787109375,274.0841064453125,267.8422241210937,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635814666748049,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499755859375,0.0,0.0,9.26071879803203e-05,293.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.751982724992558e-05,292.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63397216796875,0.0,0.0,7.202781125670299e-05,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.751995094120502e-05,292.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004625920846592,291.13037109375,294.1499938964844,267.5397644042969,267.1430358886719,273.9701843261719,267.7992553710937,290.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.668304443359377,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499755859375,0.0,0.0,9.26071879803203e-05,293.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.751982724992558e-05,292.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63397216796875,0.0,0.0,7.202781125670299e-05,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.751995094120502e-05,292.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004625920846592,291.13037109375,294.1499938964844,267.5397644042969,267.1430358886719,273.9701843261719,267.7992553710937,290.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.668304443359377,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,9.267570567317308e-05,293.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.759198292158544e-05,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024780273437,0.0,0.0,7.208110764622688e-05,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,9.759210661286488e-05,292.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004629343457054,291.1292419433594,294.1499938964844,267.4963073730469,267.1074523925781,273.857421875,267.7552795410156,290.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701570510864258,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,9.267570567317308e-05,293.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.759198292158544e-05,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024780273437,0.0,0.0,7.208110764622688e-05,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,9.759210661286488e-05,292.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004629343457054,291.1292419433594,294.1499938964844,267.4963073730469,267.1074523925781,273.857421875,267.7552795410156,290.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701570510864258,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,9.271212911698969e-05,293.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.76303344941698e-05,292.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5868225097656,0.0,0.0,7.21094329492189e-05,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,9.763045818544924e-05,292.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004631162737496,291.1286315917969,294.1499938964844,267.4747619628906,267.0897521972656,273.8014831542969,267.7329406738281,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417722737626e-09,0.0009878540877252,-0.0106959948316216,0.0,0.0,0.0,-0.0070161018520593,60.0,-15.71847152709961,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,9.27500586840324e-05,293.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.767027222551404e-05,292.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5712890625,0.0,0.0,7.21389296813868e-05,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,9.76703959167935e-05,292.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004633057396858,291.1280517578125,294.1499938964844,267.453369140625,267.0721130371094,273.745849609375,267.7103881835937,290.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491655491989377e-09,0.000988258048892,-0.0108197573572397,0.0,0.0,0.0,-0.0070395194925367,60.0,-15.735535621643066,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,9.282994142267852e-05,293.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.775439684744924e-05,292.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404052734375,0.0,0.0,7.220106635941193e-05,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.775452053872868e-05,292.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004637047532014,291.1268005371094,294.1499938964844,267.4111633300781,267.0371398925781,273.6353454589844,267.6648864746094,290.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.770017623901367,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,9.282994142267852e-05,293.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.775439684744924e-05,292.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404052734375,0.0,0.0,7.220106635941193e-05,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.775452053872868e-05,292.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004637047532014,291.1268005371094,294.1499938964844,267.4111633300781,267.0371398925781,273.6353454589844,267.6648864746094,290.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.770017623901367,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71539306640625,0.0,0.0,9.291592868976296e-05,293.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.784494613995776e-05,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097961425781,0.0,0.0,7.22679469618015e-05,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,9.78450698312372e-05,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004641342966351,291.12548828125,294.1499938964844,267.369873046875,267.0027160644531,273.52587890625,267.618896484375,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804975509643556,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
