time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71539306640625,0.0,0.0,9.291592868976296e-05,293.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.784494613995776e-05,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097961425781,0.0,0.0,7.22679469618015e-05,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,9.78450698312372e-05,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004641342966351,291.12548828125,294.1499938964844,267.369873046875,267.0027160644531,273.52587890625,267.618896484375,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804975509643556,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,9.300802048528568e-05,293.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.79419273789972e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794616699219,0.0,0.0,7.233957148855552e-05,291.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,9.794204379431903e-05,292.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004645943117793,291.1241149902344,294.1499938964844,267.3297119140625,266.968994140625,273.4175109863281,267.5726318359375,290.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840309143066406,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,9.300802048528568e-05,293.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.79419273789972e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794616699219,0.0,0.0,7.233957148855552e-05,291.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,9.794204379431903e-05,292.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004645943117793,291.1241149902344,294.1499938964844,267.3297119140625,266.968994140625,273.4175109863281,267.5726318359375,290.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840309143066406,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,9.310634050052612e-05,293.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.804545697988942e-05,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4494323730469,0.0,0.0,7.241604180308059e-05,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,9.804557339521124e-05,292.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004650854389183,291.1227111816406,294.1499938964844,267.29083251953125,266.93609619140625,273.31024169921875,267.5263366699219,290.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875901222229004,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,9.310634050052612e-05,293.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.804545697988942e-05,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4494323730469,0.0,0.0,7.241604180308059e-05,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,9.804557339521124e-05,292.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004650854389183,291.1227111816406,294.1499938964844,267.29083251953125,266.93609619140625,273.31024169921875,267.5263366699219,290.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875901222229004,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63385009765625,0.0,0.0,9.315786883234978e-05,293.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.8099721071776e-05,292.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345397949219,0.0,0.0,7.245611777761951e-05,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,9.809983748709784e-05,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004653428331948,291.1219787597656,294.1499938964844,267.2719421386719,266.91998291015625,273.2570495605469,267.50323486328125,290.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.893760681152344,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,9.321104880655184e-05,293.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.815572411753236e-05,292.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197082519531,0.0,0.0,7.249748159665614e-05,291.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,9.81558405328542e-05,292.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004656084929592,291.1212158203125,294.1499938964844,267.25347900390625,266.9041748046875,273.20416259765625,267.4802551269531,290.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.911641120910645,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,9.332207264378668e-05,293.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.827264148043469e-05,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902587890625,0.0,0.0,7.258383266162127e-05,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,9.82727506197989e-05,292.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004661630955524,291.11968994140625,294.1499938964844,267.2178039550781,266.8734130859375,273.09918212890625,267.4346618652344,290.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947407722473145,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,9.332207264378668e-05,293.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.827264148043469e-05,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902587890625,0.0,0.0,7.258383266162127e-05,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,9.82727506197989e-05,292.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004661630955524,291.11968994140625,294.1499938964844,267.2178039550781,266.8734130859375,273.09918212890625,267.4346618652344,290.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947407722473145,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,9.34396666707471e-05,293.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.839646372711286e-05,292.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,7.267529144883156e-05,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,9.839658014243469e-05,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004667504690587,291.1180725097656,294.1499938964844,267.1839904785156,266.84393310546875,272.9952697753906,267.38983154296875,290.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.983098983764648,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,9.34396666707471e-05,293.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.839646372711286e-05,292.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,7.267529144883156e-05,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,9.839658014243469e-05,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004667504690587,291.1180725097656,294.1499938964844,267.1839904785156,266.84393310546875,272.9952697753906,267.38983154296875,290.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.983098983764648,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,9.356381633551793e-05,293.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.852719813352452e-05,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,7.2771857958287e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,9.852731454884632e-05,292.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004673706134781,291.1164245605469,294.1499938964844,267.1522827148437,266.81591796875,272.8924865722656,267.3460693359375,290.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018587112426758,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,9.356381633551793e-05,293.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.852719813352452e-05,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,7.2771857958287e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,9.852731454884632e-05,292.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004673706134781,291.1164245605469,294.1499938964844,267.1522827148437,266.81591796875,272.8924865722656,267.3460693359375,290.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018587112426758,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,9.369454346597196e-05,293.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.866486652754249e-05,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,7.287353946594521e-05,291.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918762207031,0.0,0.0,9.86649829428643e-05,292.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004680236743297,291.1146850585937,294.1499938964844,267.122802734375,266.7894897460937,272.7908630371094,267.3036499023437,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05374526977539,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,9.369454346597196e-05,293.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.866486652754249e-05,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,7.287353946594521e-05,291.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918762207031,0.0,0.0,9.86649829428643e-05,292.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004680236743297,291.1146850585937,294.1499938964844,267.122802734375,266.7894897460937,272.7908630371094,267.3036499023437,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05374526977539,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,9.376242087455466e-05,293.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.87363455351442e-05,292.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892150878906,0.0,0.0,7.292632653843611e-05,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88018798828125,0.0,0.0,9.873645467450842e-05,292.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004683627048507,291.1138000488281,294.1499938964844,267.1090087890625,266.77691650390625,272.740478515625,267.2831115722656,290.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526832186738375e-09,0.0009990411344915,-0.0141234742477536,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.071151733398438,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4611511230469,0.0,0.0,9.383187716593966e-05,293.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.880948346108198e-05,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,7.298035052372143e-05,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,9.88095926004462e-05,292.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004687096516136,291.1128845214844,294.1499938964844,267.0958251953125,266.7648010253906,272.6903991699219,267.26300048828125,290.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08843231201172,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,9.397572284797208e-05,293.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.896096162265168e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,7.309222564799711e-05,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454284667969,0.0,0.0,9.896107076201588e-05,292.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004694281960837,291.11102294921875,294.1499938964844,267.0715026855469,266.7420349121094,272.5910949707031,267.2242736816406,290.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12253761291504,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,9.397572284797208e-05,293.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.896096162265168e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,7.309222564799711e-05,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454284667969,0.0,0.0,9.896107076201588e-05,292.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004694281960837,291.11102294921875,294.1499938964844,267.0715026855469,266.7420349121094,272.5910949707031,267.2242736816406,290.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12253761291504,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004211425781,0.0,0.0,9.412606596015394e-05,293.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.911927918437868e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,7.320915756281465e-05,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,9.91193883237429e-05,292.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.000470179162221,291.109130859375,294.1499938964844,267.04998779296875,266.7213134765625,272.49298095703125,267.1878967285156,290.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675973092184e-09,0.0010029146214947,-0.0153101468458771,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.155887603759766,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004211425781,0.0,0.0,9.412606596015394e-05,293.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.911927918437868e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,7.320915756281465e-05,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,9.91193883237429e-05,292.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.000470179162221,291.109130859375,294.1499938964844,267.04998779296875,266.7213134765625,272.49298095703125,267.1878967285156,290.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675973092184e-09,0.0010029146214947,-0.0153101468458771,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.155887603759766,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,9.429967030882835e-05,293.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.930209489539266e-05,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,7.334418478421867e-05,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997131347656,0.0,0.0,9.930220403475688e-05,292.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004710463690571,291.10711669921875,294.1499938964844,267.0375061035156,266.70904541015625,272.3961486816406,267.15478515625,290.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047702817246,6.4219474182891645e-09,0.0010047638788819,-0.0158766750246286,0.0,0.0,0.0,-0.0079964473843574,60.0,-16.187795639038086,-0.0,-6.883250591727119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,9.429967030882835e-05,293.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.930209489539266e-05,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,7.334418478421867e-05,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997131347656,0.0,0.0,9.930220403475688e-05,292.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004710463690571,291.10711669921875,294.1499938964844,267.0375061035156,266.70904541015625,272.3961486816406,267.15478515625,290.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047702817246,6.4219474182891645e-09,0.0010047638788819,-0.0158766750246286,0.0,0.0,0.0,-0.0079964473843574,60.0,-16.187795639038086,-0.0,-6.883250591727119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,9.451414371142164e-05,293.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.952794789569452e-05,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,7.351100066443905e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771301269531,0.0,0.0,9.952804975910112e-05,292.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.00047211771016,291.1050720214844,294.1499938964844,267.039306640625,266.7108154296875,272.3007507324219,267.12713623046875,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891341354846645e-09,0.0010070484131574,-0.0165765564888715,0.0,0.0,0.0,-0.0081289028748869,60.0,-16.217233657836914,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,9.451414371142164e-05,293.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.952794789569452e-05,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,7.351100066443905e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771301269531,0.0,0.0,9.952804975910112e-05,292.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.00047211771016,291.1050720214844,294.1499938964844,267.039306640625,266.7108154296875,272.3007507324219,267.12713623046875,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891341354846645e-09,0.0010070484131574,-0.0165765564888715,0.0,0.0,0.0,-0.0081289028748869,60.0,-16.217233657836914,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,9.463794413022696e-05,293.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.965831122826783e-05,292.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.360729068750516e-05,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,9.965841309167443e-05,292.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004727361083496,291.1040344238281,294.1499938964844,267.0452575683594,266.7166748046875,272.253662109375,267.1162414550781,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843360988995073e-09,0.0010083671659231,-0.0169805344194173,0.0,0.0,0.0,-0.00820535980165,60.0,-16.23105239868164,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.47738517425023e-05,293.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.980142931453884e-05,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,7.371299579972401e-05,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546691894531,0.0,0.0,9.980153117794544e-05,292.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004734150134027,291.1029357910156,294.1499938964844,267.0544128417969,266.72564697265625,272.2070617675781,267.1078491210937,290.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098218917846,7.012679326123816e-09,0.0010098149068653,-0.0174240339547395,0.0,0.0,0.0,-0.0082892980426549,60.0,-16.24445343017578,-0.0,-6.95264219530145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28192138671875,0.0,0.0,9.507942741038278e-05,293.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001001232158159,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,7.395066495519131e-05,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,0.0001001233176793,292.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004749414219986,291.10076904296875,294.1499938964844,267.0817565917969,266.75250244140625,272.1150207519531,267.0975952148437,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393376133535412e-09,0.0010130702285096,-0.0184211637824773,0.0,0.0,0.0,-0.0084780249744653,60.0,-16.270658493041992,-0.0,-6.997545654030547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28192138671875,0.0,0.0,9.507942741038278e-05,293.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001001232158159,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,7.395066495519131e-05,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,0.0001001233176793,292.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004749414219986,291.10076904296875,294.1499938964844,267.0817565917969,266.75250244140625,272.1150207519531,267.0975952148437,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393376133535412e-09,0.0010130702285096,-0.0184211637824773,0.0,0.0,0.0,-0.0084780249744653,60.0,-16.270658493041992,-0.0,-6.997545654030547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,9.543645137455314e-05,293.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001004991790978,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,7.422835187753662e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0001004992809612,292.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004767248465213,291.0984802246094,294.1499938964844,267.120361328125,266.7904052734375,272.0250244140625,267.0993957519531,290.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.296897888183594,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,9.543645137455314e-05,293.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001004991790978,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,7.422835187753662e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0001004992809612,292.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004767248465213,291.0984802246094,294.1499938964844,267.120361328125,266.7904052734375,272.0250244140625,267.0993957519531,290.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.296897888183594,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.58483142312616e-05,293.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001009328843792,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,7.454868318745866e-05,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881408691406,0.0,0.0,0.0001009329862426,292.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004787821671925,291.0961303710937,294.1499938964844,267.169189453125,266.8383483886719,271.93701171875,267.11328125,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324382781982422,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.58483142312616e-05,293.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001009328843792,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,7.454868318745866e-05,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881408691406,0.0,0.0,0.0001009329862426,292.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004787821671925,291.0961303710937,294.1499938964844,267.169189453125,266.8383483886719,271.93701171875,267.11328125,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324382781982422,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.631848661229014e-05,293.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000101427998743,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,7.491437281714752e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0001014281006064,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004811307589989,291.0937194824219,294.1499938964844,267.22723388671875,266.89532470703125,271.8511657714844,267.1403503417969,290.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35432243347168,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.631848661229014e-05,293.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000101427998743,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,7.491437281714752e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0001014281006064,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004811307589989,291.0937194824219,294.1499938964844,267.22723388671875,266.89532470703125,271.8511657714844,267.1403503417969,290.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35432243347168,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.657648479333147e-05,293.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001016996902762,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,7.51150437281467e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,0.0001016997921396,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0004824195348192,291.09246826171875,294.1499938964844,267.2593688964844,266.9268798828125,271.8091125488281,267.1590576171875,290.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.37060546875,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.685022087069228e-05,293.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.000101987941889,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,7.532794552389532e-05,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0001019880437524,292.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0004837868909817,291.0912170410156,294.1499938964844,267.2934265136719,266.9603271484375,271.76763916015625,267.1810607910156,290.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.387903213500977,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.744588169269264e-05,293.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001026152094709,291.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761047363281,0.0,0.0,7.579124212497845e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001026153113343,292.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004867623792961,291.088623046875,294.1499938964844,267.3667907714844,267.0323486328125,271.6863708496094,267.2345275878906,290.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425981521606445,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.744588169269264e-05,293.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001026152094709,291.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761047363281,0.0,0.0,7.579124212497845e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001026153113343,292.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004867623792961,291.088623046875,294.1499938964844,267.3667907714844,267.0323486328125,271.6863708496094,267.2345275878906,290.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425981521606445,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
