time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.810647316044196e-05,293.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001033108419505,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,7.630503387190402e-05,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0001033109438139,292.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004900621715933,291.0859680175781,294.1499938964844,267.4462890625,267.1103820800781,271.6075134277344,267.3002319335937,290.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46951675415039,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.810647316044196e-05,293.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001033108419505,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,7.630503387190402e-05,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0001033109438139,292.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004900621715933,291.0859680175781,294.1499938964844,267.4462890625,267.1103820800781,271.6075134277344,267.3002319335937,290.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46951675415039,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.883075108518824e-05,293.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001040735369315,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,7.686836033826694e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791320800781,0.0,0.0,0.0001040736387949,292.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0004936800687573,291.08319091796875,294.1499938964844,267.5309143066406,267.1934509277344,271.53106689453125,267.376953125,290.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067125965131709e-08,0.0010530330473557,-0.030657447874546,0.0,0.0,0.0,-0.0107949925586581,60.0,-16.518959045410156,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.883075108518824e-05,293.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001040735369315,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,7.686836033826694e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791320800781,0.0,0.0,0.0001040736387949,292.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0004936800687573,291.08319091796875,294.1499938964844,267.5309143066406,267.1934509277344,271.53106689453125,267.376953125,290.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067125965131709e-08,0.0010530330473557,-0.030657447874546,0.0,0.0,0.0,-0.0107949925586581,60.0,-16.518959045410156,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.961436444427818e-05,293.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001048987178364,291.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973693847656,0.0,0.0,7.747783820377663e-05,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.0001048988196998,292.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975943593308,291.0803527832031,294.1499938964844,267.6195983886719,267.280517578125,271.4570007324219,267.4628601074219,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043460533879171e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790009006857,60.0,-16.57440948486328,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.961436444427818e-05,293.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001048987178364,291.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973693847656,0.0,0.0,7.747783820377663e-05,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.0001048988196998,292.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975943593308,291.0803527832031,294.1499938964844,267.6195983886719,267.280517578125,271.4570007324219,267.4628601074219,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043460533879171e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790009006857,60.0,-16.57440948486328,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001000260162982,293.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001053322121151,291.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,7.779801671858877e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.546630859375,0.0,0.0,0.0001053323139785,292.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004996506613679,291.0788879394531,294.1499938964844,267.6651611328125,267.3252258300781,271.4209289550781,267.5088195800781,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.355636314315234e-08,0.0010657665552571,-0.0345538109540939,0.0,0.0,0.0,-0.0115332677960395,60.0,-16.604293823242188,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001004490841296,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001057777189998,291.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,7.81270646257326e-05,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53582763671875,0.0,0.0,0.0001057778208632,292.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.000501763948705,291.077392578125,294.1499938964844,267.7113647460937,267.3705749511719,271.3854675292969,267.5563659667969,290.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083483712568068e-08,0.0010702735744416,-0.0359325818717479,0.0,0.0,0.0,-0.0117945820093154,60.0,-16.635456085205078,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001013221335597,293.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001066970871761,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451232910156,0.0,0.0,7.88061079219915e-05,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.0001066971890395,292.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0005061250412836,291.0743408203125,294.1499938964844,267.80517578125,267.462646484375,271.31646728515625,267.6553039550781,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795898269861,1.5171282896631055e-08,0.001079574576579,-0.0387772507965564,0.0,0.0,0.0,-0.0123338475823402,60.0,-16.700899124145508,-0.0,-7.946562874394658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001013221335597,293.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001066970871761,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451232910156,0.0,0.0,7.88061079219915e-05,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.0001066971890395,292.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0005061250412836,291.0743408203125,294.1499938964844,267.80517578125,267.462646484375,271.31646728515625,267.6553039550781,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795898269861,1.5171282896631055e-08,0.001079574576579,-0.0387772507965564,0.0,0.0,0.0,-0.0123338475823402,60.0,-16.700899124145508,-0.0,-7.946562874394658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001022158976411,293.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001076382613973,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,7.950125291245058e-05,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,0.0001076383632607,292.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0005105895688757,291.0711975097656,294.1499938964844,267.8999938964844,267.55572509765625,271.25,267.7575988769531,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891126003116,1.6284895210105788e-08,0.0010890963021665,-0.0416884645819664,0.0,0.0,0.0,-0.0128859095275402,60.0,-16.76889419555664,-0.0,-8.087371128340237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001022158976411,293.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001076382613973,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,7.950125291245058e-05,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,0.0001076383632607,292.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0005105895688757,291.0711975097656,294.1499938964844,267.8999938964844,267.55572509765625,271.25,267.7575988769531,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891126003116,1.6284895210105788e-08,0.0010890963021665,-0.0416884645819664,0.0,0.0,0.0,-0.0128859095275402,60.0,-16.76889419555664,-0.0,-8.087371128340237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001031085703289,293.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001085782860172,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,8.019555389182642e-05,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.0001085783878806,292.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005150486831553,291.06793212890625,294.1499938964844,267.9948425292969,267.6487731933594,271.1860656738281,267.8612976074219,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397159268739415e-08,0.0010986063862219,-0.0445951111614704,0.0,0.0,0.0,-0.0134373027831316,60.0,-16.836896896362305,-0.0,-8.229240933133043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001031085703289,293.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001085782860172,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,8.019555389182642e-05,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.0001085783878806,292.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005150486831553,291.06793212890625,294.1499938964844,267.9948425292969,267.6487731933594,271.1860656738281,267.8612976074219,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397159268739415e-08,0.0010986063862219,-0.0445951111614704,0.0,0.0,0.0,-0.0134373027831316,60.0,-16.836896896362305,-0.0,-8.229240933133043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0001039812559611,293.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001094972685677,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,8.087431342573836e-05,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,0.0001094973704311,292.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0005194079130887,291.0645751953125,294.1499938964844,268.088623046875,267.7408447265625,271.1246643066406,267.9646301269531,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079221731051,1.8484536568053045e-08,0.001107903663069,-0.0474356524646282,0.0,0.0,0.0,-0.0139763578772544,60.0,-16.902183532714844,-0.0,-8.369126902607604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0001039812559611,293.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001094972685677,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,8.087431342573836e-05,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,0.0001094973704311,292.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0005194079130887,291.0645751953125,294.1499938964844,268.088623046875,267.7408447265625,271.1246643066406,267.9646301269531,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079221731051,1.8484536568053045e-08,0.001107903663069,-0.0474356524646282,0.0,0.0,0.0,-0.0139763578772544,60.0,-16.902183532714844,-0.0,-8.369126902607604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001044270320562,293.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001099666915251,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539978027344,0.0,0.0,8.122102008201182e-05,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,0.0001099667861126,292.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.000521634647157,291.0628356933594,294.1499938964844,268.13482666015625,267.7861633300781,271.0949401855469,268.0157165527344,290.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126715689897,1.9039974930024083e-08,0.0011126525932922,-0.0488861873745918,0.0,0.0,0.0,-0.0142517099156975,60.0,-16.934091567993164,-0.0,-8.44103666963747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001048708581947,293.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001104340626625,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74102783203125,0.0,0.0,8.156622061505914e-05,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42779541015625,0.0,0.0,0.0001104341572499,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0005238516605459,291.06109619140625,294.1499938964844,268.1803894042969,267.83087158203125,271.0658264160156,268.0662536621094,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117400592193,1.959299567033668e-08,0.0011173809180036,-0.050330102443695,0.0,0.0,0.0,-0.0145258642733097,60.0,-16.967012405395508,-0.0,-8.512937910154508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0001056508845067,293.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001112554673454,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,8.21729117888026e-05,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40625,0.0,0.0,0.0001112555619329,292.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0005277480231598,291.0575256347656,294.1499938964844,268.26910400390625,267.9179077148437,271.0094299316406,268.164794921875,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257120640948,2.056493642044188e-08,0.0011256915749982,-0.05286705493927,0.0,0.0,0.0,-0.0150076951831579,60.0,-17.026161193847656,-0.0,-8.640042636898215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0001056508845067,293.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001112554673454,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,8.21729117888026e-05,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40625,0.0,0.0,0.0001112555619329,292.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0005277480231598,291.0575256347656,294.1499938964844,268.26910400390625,267.9179077148437,271.0094299316406,268.164794921875,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257120640948,2.056493642044188e-08,0.0011256915749982,-0.05286705493927,0.0,0.0,0.0,-0.0150076951831579,60.0,-17.026161193847656,-0.0,-8.640042636898215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001062322771758,293.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001118677100748,291.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,8.262510527856648e-05,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001118678046623,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0005306522361934,291.0538330078125,294.1499938964844,268.35369873046875,268.0009155273437,270.95556640625,268.2586364746094,290.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319072218611,2.128937381939977e-08,0.0011318859178572,-0.054757323116064,0.0,0.0,0.0,-0.0153668280690908,60.0,-17.061559677124023,-0.0,-8.73539249823807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001062322771758,293.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001118677100748,291.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,8.262510527856648e-05,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001118678046623,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0005306522361934,291.0538330078125,294.1499938964844,268.35369873046875,268.0009155273437,270.95556640625,268.2586364746094,290.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319072218611,2.128937381939977e-08,0.0011318859178572,-0.054757323116064,0.0,0.0,0.0,-0.0153668280690908,60.0,-17.061559677124023,-0.0,-8.73539249823807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001066341792466,293.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001122909307014,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635437011719,0.0,0.0,8.293769496958703e-05,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633117675781,0.0,0.0,0.0001122910180129,292.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0005326598184183,291.050048828125,294.1499938964844,268.4331970214844,268.07891845703125,270.9041748046875,268.3466796875,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790146575995092e-08,0.00113616802264,-0.0560636520385742,0.0,0.0,0.0,-0.0156150832772254,60.0,-17.069988250732422,-0.0,-8.801609396869028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001066341792466,293.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001122909307014,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635437011719,0.0,0.0,8.293769496958703e-05,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633117675781,0.0,0.0,0.0001122910180129,292.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0005326598184183,291.050048828125,294.1499938964844,268.4331970214844,268.07891845703125,270.9041748046875,268.3466796875,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790146575995092e-08,0.00113616802264,-0.0560636520385742,0.0,0.0,0.0,-0.0156150832772254,60.0,-17.069988250732422,-0.0,-8.801609396869028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001068510027835,293.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001125192502513,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,8.310633711516857e-05,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.342041015625,0.0,0.0,0.0001125193448388,292.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0005337428883649,291.046142578125,294.1499938964844,268.5065612792969,268.1509094238281,270.8551940917969,268.4281616210937,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385002871975,2.2060296700487925e-08,0.0011384781682863,-0.0567682534456253,0.0,0.0,0.0,-0.0157490093261003,60.0,-17.052146911621094,-0.0,-8.837434251063314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001068510027835,293.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001125192502513,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,8.310633711516857e-05,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.342041015625,0.0,0.0,0.0001125193448388,292.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0005337428883649,291.046142578125,294.1499938964844,268.5065612792969,268.1509094238281,270.8551940917969,268.4281616210937,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385002871975,2.2060296700487925e-08,0.0011384781682863,-0.0567682534456253,0.0,0.0,0.0,-0.0157490093261003,60.0,-17.052146911621094,-0.0,-8.837434251063314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0001069164136424,293.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.000112588131742,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253356933594,0.0,0.0,8.315721061080694e-05,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,0.0001125882263295,292.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0005340696661733,291.044189453125,294.1499938964844,268.5406188964844,268.184326171875,270.83160400390625,268.4662170410156,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391971493139,2.2141790623209093e-08,0.0011391750304028,-0.0569807924330234,0.0,0.0,0.0,-0.0157894100993871,60.0,-17.035320281982422,-0.0,-8.84825581692894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001069721474777,293.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0001126468196162,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127319335937,0.0,0.0,8.320056076627225e-05,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,0.0001126469142036,292.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0005343480152077,291.04217529296875,294.1499938964844,268.5727844238281,268.2158508300781,270.8085632324219,268.5023803710937,290.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397908674553,2.2211221306633888e-08,0.0011397686321288,-0.0571618601679801,0.0,0.0,0.0,-0.0158238280564546,60.0,-17.015962600708008,-0.0,-8.857480793267315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001070700091077,293.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001127498762798,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876159667969,0.0,0.0,8.327667455887422e-05,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,0.0001127499635913,292.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0005348368431441,291.03814697265625,294.1499938964844,268.6307983398437,268.2727966308594,270.7640686035156,268.56884765625,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408334830775,2.2333136229235613e-08,0.0011408111313357,-0.0574797876179218,0.0,0.0,0.0,-0.0158842671662569,60.0,-16.976675033569336,-0.0,-8.873689694155473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001070700091077,293.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001127498762798,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876159667969,0.0,0.0,8.327667455887422e-05,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,0.0001127499635913,292.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0005348368431441,291.03814697265625,294.1499938964844,268.6307983398437,268.2727966308594,270.7640686035156,268.56884765625,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408334830775,2.2333136229235613e-08,0.0011408111313357,-0.0574797876179218,0.0,0.0,0.0,-0.0158842671662569,60.0,-16.976675033569336,-0.0,-8.873689694155473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0001071137885446,293.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001127959767472,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627746582031,0.0,0.0,8.33107260405086e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,0.0001127960640587,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0005350555293262,291.03399658203125,294.1499938964844,268.6796264648437,268.3207092285156,270.72149658203125,268.6267395019531,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412998428568,2.238765794970732e-08,0.0011412773746997,-0.0576219633221626,0.0,0.0,0.0,-0.0159112960100173,60.0,-16.937044143676758,-0.0,-8.880943624944848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0001071137885446,293.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001127959767472,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627746582031,0.0,0.0,8.33107260405086e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,0.0001127960640587,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0005350555293262,291.03399658203125,294.1499938964844,268.6796264648437,268.3207092285156,270.72149658203125,268.6267395019531,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412998428568,2.238765794970732e-08,0.0011412773746997,-0.0576219633221626,0.0,0.0,0.0,-0.0159112960100173,60.0,-16.937044143676758,-0.0,-8.880943624944848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,0.0001071188962669,293.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001128013609559,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381164550781,0.0,0.0,8.331469871336594e-05,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0001128014482674,292.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0005350810824893,291.02978515625,294.1499938964844,268.7182312011719,268.35858154296875,270.6806945800781,268.6752014160156,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413540923967,2.2393994214553465e-08,0.001141331740655,-0.0576384887099266,0.0,0.0,0.0,-0.0159144382923841,60.0,-16.897506713867188,-0.0,-8.881787039172195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,0.0001071188962669,293.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001128013609559,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381164550781,0.0,0.0,8.331469871336594e-05,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0001128014482674,292.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0005350810824893,291.02978515625,294.1499938964844,268.7182312011719,268.35858154296875,270.6806945800781,268.6752014160156,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413540923967,2.2393994214553465e-08,0.001141331740655,-0.0576384887099266,0.0,0.0,0.0,-0.0159144382923841,60.0,-16.897506713867188,-0.0,-8.881787039172195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001071054648491,293.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001127872092183,291.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51373291015625,0.0,0.0,8.330425043823197e-05,291.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,0.0001127872965298,292.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0005350139690563,291.0254821777344,294.1499938964844,268.74560546875,268.3854064941406,270.641357421875,268.7132568359375,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412106687203,2.2377220076919e-08,0.0011411883169785,-0.057594746351242,0.0,0.0,0.0,-0.0159061234444379,60.0,-16.861604690551758,-0.0,-8.879555224439174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001071054648491,293.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001127872092183,291.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51373291015625,0.0,0.0,8.330425043823197e-05,291.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,0.0001127872965298,292.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0005350139690563,291.0254821777344,294.1499938964844,268.74560546875,268.3854064941406,270.641357421875,268.7132568359375,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412106687203,2.2377220076919e-08,0.0011411883169785,-0.057594746351242,0.0,0.0,0.0,-0.0159061234444379,60.0,-16.861604690551758,-0.0,-8.879555224439174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,0.0001070978978532,293.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001127792420447,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5016174316406,0.0,0.0,8.32983641885221e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,0.0001127793220803,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0005349761340767,291.0232849121094,294.1499938964844,268.7547302246094,268.3943786621094,270.6221923828125,268.72808837890625,290.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411298764869,2.236777518760391e-08,0.0011411075247451,-0.0575701147317886,0.0,0.0,0.0,-0.0159014407545328,60.0,-16.846221923828125,-0.0,-8.878298274339613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0001070931029971,293.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001127741925301,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48956298828125,0.0,0.0,8.329463162226602e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,0.0001127742798416,292.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.000534952210728,291.0210876464844,294.1499938964844,268.7606811523437,268.40020751953125,270.603271484375,268.739990234375,290.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410786537453,2.2361787088698293e-08,0.0011410563020035,-0.0575545020401477,0.0,0.0,0.0,-0.0158984716981649,60.0,-16.83323097229004,-0.0,-8.87750104539009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882568359375,0.0,0.0,0.0001071000442607,293.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001127815048675,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,8.330003765877336e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,0.000112781592179,292.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0005349869024939,291.0166320800781,294.1499938964844,268.76251220703125,268.4020080566406,270.5661315917969,268.7544860839844,290.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.237041130115358e-08,0.0011411299929022,-0.0575769916176795,0.0,0.0,0.0,-0.0159027464687824,60.0,-16.81619644165039,-0.0,-8.878648571908344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
