time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882568359375,0.0,0.0,0.0001071000442607,293.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001127815048675,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,8.330003765877336e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,0.000112781592179,292.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0005349869024939,291.0166320800781,294.1499938964844,268.76251220703125,268.4020080566406,270.5661315917969,268.7544860839844,290.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.237041130115358e-08,0.0011411299929022,-0.0575769916176795,0.0,0.0,0.0,-0.0159027464687824,60.0,-16.81619644165039,-0.0,-8.878648571908344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,0.0001071413134923,293.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001128249641624,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,8.333213190780953e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778259277344,0.0,0.0,0.0001128250441979,292.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0005351930158212,291.0120849609375,294.1499938964844,268.75,268.3897399902344,270.52960205078125,268.7557067871094,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813919067382812,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,0.0001071413134923,293.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001128249641624,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,8.333213190780953e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778259277344,0.0,0.0,0.0001128250441979,292.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0005351930158212,291.0120849609375,294.1499938964844,268.75,268.3897399902344,270.52960205078125,268.7557067871094,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813919067382812,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.000107224273961,293.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001129123265855,291.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,8.33966550999321e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,0.000112912406621,292.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0005356074543669,291.0074768066406,294.1499938964844,268.7300109863281,268.3701171875,270.4934387207031,268.7446594238281,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794576466083,60.0,-16.826812744140625,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.000107224273961,293.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001129123265855,291.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,8.33966550999321e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,0.000112912406621,292.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0005356074543669,291.0074768066406,294.1499938964844,268.7300109863281,268.3701171875,270.4934387207031,268.7446594238281,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794576466083,60.0,-16.826812744140625,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,0.0001073477251338,293.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001130423261201,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949890136719,0.0,0.0,8.349267591256648e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0001130423988797,292.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0005362241063266,291.00274658203125,294.1499938964844,268.7099914550781,268.3504943847656,270.45758056640625,268.72784423828125,290.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678955602373208e-08,0.0011437674984335,-0.0583815239369869,0.0,0.0,0.0,-0.0160557013005018,60.0,-16.848560333251953,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,0.0001073477251338,293.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001130423261201,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949890136719,0.0,0.0,8.349267591256648e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0001130423988797,292.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0005362241063266,291.00274658203125,294.1499938964844,268.7099914550781,268.3504943847656,270.45758056640625,268.72784423828125,290.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678955602373208e-08,0.0011437674984335,-0.0583815239369869,0.0,0.0,0.0,-0.0160557013005018,60.0,-16.848560333251953,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001074240717571,293.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001131227181758,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,8.355205500265583e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,0.0001131227982114,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.000536605482921,291.0003662109375,294.1499938964844,268.70001220703125,268.3406677246094,270.43975830078125,268.718505859375,290.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446034768596,2.277407595840941e-08,0.0011445807758718,-0.0586295276880264,0.0,0.0,0.0,-0.0161028560250997,60.0,-16.8619384765625,-0.0,-8.932440209719061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,0.0001075096224667,293.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.000113212809083,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.371826171875,0.0,0.0,8.361859363503754e-05,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188659667969,0.0,0.0,0.0001132128891185,292.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0005370328435674,290.9979553222656,294.1499938964844,268.69000244140625,268.33087158203125,270.4219970703125,268.7088623046875,290.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455148924142,2.2880668026914464e-08,0.0011454919585958,-0.0589074306190013,0.0,0.0,0.0,-0.0161556974053382,60.0,-16.876848220825195,-0.0,-8.946670959630867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.0001077060296665,293.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001134196354541,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,8.377135236514732e-05,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994873046875,0.0,0.0,0.0001134197082137,292.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0005380139336921,290.9930725097656,294.1499938964844,268.6700134277344,268.3112487792969,270.3866577148437,268.6891174316406,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125384274180764e-08,0.0011475841747596,-0.0595453903079032,0.0,0.0,0.0,-0.0162770114839077,60.0,-16.910940170288086,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.0001077060296665,293.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001134196354541,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,8.377135236514732e-05,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994873046875,0.0,0.0,0.0001134197082137,292.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0005380139336921,290.9930725097656,294.1499938964844,268.6700134277344,268.3112487792969,270.3866577148437,268.6891174316406,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125384274180764e-08,0.0011475841747596,-0.0595453903079032,0.0,0.0,0.0,-0.0162770114839077,60.0,-16.910940170288086,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001079313879017,293.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001136569480877,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,8.394663746003062e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,0.0001136570281232,292.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0005391396116465,290.98809814453125,294.1499938964844,268.6499938964844,268.2916259765625,270.3515625,268.6690673828125,290.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773241698741,0.0,0.0,0.0,-0.0164162106812,60.0,-16.9500789642334,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001079313879017,293.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001136569480877,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,8.394663746003062e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,0.0001136570281232,292.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0005391396116465,290.98809814453125,294.1499938964844,268.6499938964844,268.2916259765625,270.3515625,268.6690673828125,290.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773241698741,0.0,0.0,0.0,-0.0164162106812,60.0,-16.9500789642334,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0001081786758732,293.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001139173546107,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033142089844,0.0,0.0,8.413897012360394e-05,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06103515625,0.0,0.0,0.0001139174273703,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0005403748946264,290.9830627441406,294.1499938964844,268.6300048828125,268.2720031738281,270.31671142578125,268.6488647460937,290.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526426533237,2.3714301633503965e-08,0.0011526190210133,-0.0610803738236427,0.0,0.0,0.0,-0.0165689587593078,60.0,-16.993301391601562,-0.0,-9.05836046172226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0001081786758732,293.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001139173546107,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033142089844,0.0,0.0,8.413897012360394e-05,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06103515625,0.0,0.0,0.0001139174273703,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0005403748946264,290.9830627441406,294.1499938964844,268.6300048828125,268.2720031738281,270.31671142578125,268.6488647460937,290.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526426533237,2.3714301633503965e-08,0.0011526190210133,-0.0610803738236427,0.0,0.0,0.0,-0.0165689587593078,60.0,-16.993301391601562,-0.0,-9.05836046172226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001084399991668,293.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001141925458796,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,8.434222399955615e-05,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419921875,0.0,0.0,0.0001141926186392,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.00054168025963,290.9779052734375,294.1499938964844,268.6099853515625,268.2523803710937,270.2820739746094,268.6286315917969,290.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554268421605,2.4039916723950228e-08,0.0011554027441889,-0.061928890645504,0.0,0.0,0.0,-0.0167303774505853,60.0,-17.039445877075195,-0.0,-9.102173947894698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001084399991668,293.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001141925458796,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,8.434222399955615e-05,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419921875,0.0,0.0,0.0001141926186392,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.00054168025963,290.9779052734375,294.1499938964844,268.6099853515625,268.2523803710937,270.2820739746094,268.6286315917969,290.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554268421605,2.4039916723950228e-08,0.0011554027441889,-0.061928890645504,0.0,0.0,0.0,-0.0167303774505853,60.0,-17.039445877075195,-0.0,-9.102173947894698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,0.0001085731419152,293.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001143327463068,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,8.444577542832121e-05,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.032470703125,0.0,0.0,0.0001143328190664,292.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0005423453403636,290.97528076171875,294.1499938964844,268.6000061035156,268.2425842285156,270.26483154296875,268.6184997558594,290.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205810689181817e-08,0.00115682114847,-0.0623611435294151,0.0,0.0,0.0,-0.0168126169592142,60.0,-17.063215255737305,-0.0,-9.12453614887454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001087063137674,293.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001144729831139,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583923339844,0.0,0.0,8.454935596091673e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02301025390625,0.0,0.0,0.0001144730558735,292.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0005430105375126,290.97265625,294.1499938964844,268.5899963378906,268.2327575683594,270.2476501464844,268.6083984375,290.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158264116384,2.4371745510620723e-08,0.0011582397855818,-0.0627934709191322,0.0,0.0,0.0,-0.0168948769569396,60.0,-17.08718490600586,-0.0,-9.146931745362964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,0.0001089680372388,293.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001147485891124,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,8.475291542708874e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,0.0001147486618719,292.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0005443178815767,290.9673156738281,294.1499938964844,268.57000732421875,268.213134765625,270.21343994140625,268.588134765625,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610526125878,2.4697859757338847e-08,0.0011610279325395,-0.0636430233716964,0.0,0.0,0.0,-0.017056543380022,60.0,-17.13501739501953,-0.0,-9.191025895916029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,0.0001089680372388,293.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001147485891124,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,8.475291542708874e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,0.0001147486618719,292.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0005443178815767,290.9673156738281,294.1499938964844,268.57000732421875,268.213134765625,270.21343994140625,268.588134765625,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610526125878,2.4697859757338847e-08,0.0011610279325395,-0.0636430233716964,0.0,0.0,0.0,-0.017056543380022,60.0,-17.13501739501953,-0.0,-9.191025895916029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.000109118882392,293.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.000114907437819,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228698730469,0.0,0.0,8.487024024361745e-05,291.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99285888671875,0.0,0.0,0.0001149075105786,292.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0005450714379549,290.9640808105469,294.1499938964844,268.5580139160156,268.2013854980469,270.1930236816406,268.57598876953125,290.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626597261056,2.4885819627229463e-08,0.001162634929642,-0.0641326084733009,0.0,0.0,0.0,-0.0171497222036123,60.0,-17.163137435913086,-0.0,-9.21648819485199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,0.0001092155871447,293.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0001150092721218,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140197753906,0.0,0.0,8.494545909343287e-05,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853820800781,0.0,0.0,0.0001150093448814,292.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0005455545033328,290.9618835449219,294.1499938964844,268.54998779296875,268.1935119628906,270.1794738769531,268.5679016113281,290.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006318793430186e-08,0.0011636650888249,-0.0644464567303657,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.181474685668945,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0001094469989766,293.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0001152529584942,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,8.512544445693493e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0001152530312538,292.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0005467104492709,290.9563903808594,294.1499938964844,268.5299987792969,268.17388916015625,270.14569091796875,268.54766845703125,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661555618047,2.5294662364672152e-08,0.0011661302996799,-0.0651973858475685,0.0,0.0,0.0,-0.0173524003475904,60.0,-17.225439071655273,-0.0,-9.271993661741362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0001094469989766,293.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0001152529584942,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,8.512544445693493e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0001152530312538,292.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0005467104492709,290.9563903808594,294.1499938964844,268.5299987792969,268.17388916015625,270.14569091796875,268.54766845703125,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661555618047,2.5294662364672152e-08,0.0011661302996799,-0.0651973858475685,0.0,0.0,0.0,-0.0173524003475904,60.0,-17.225439071655273,-0.0,-9.271993661741362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,0.0001096779596991,293.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001154961792053,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,8.53050805744715e-05,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481201171875,0.0,0.0,0.0001154962446889,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0005478641251102,290.9507751464844,294.1499938964844,268.510009765625,268.1542663574219,270.1121520996094,268.5274658203125,290.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686162324622,2.5582446383509705e-08,0.0011685907375067,-0.0659467503428459,0.0,0.0,0.0,-0.0174950659275054,60.0,-17.26837921142578,-0.0,-9.31116375113561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,0.0001096779596991,293.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001154961792053,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,8.53050805744715e-05,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481201171875,0.0,0.0,0.0001154962446889,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0005478641251102,290.9507751464844,294.1499938964844,268.510009765625,268.1542663574219,270.1121520996094,268.5274658203125,290.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686162324622,2.5582446383509705e-08,0.0011685907375067,-0.0659467503428459,0.0,0.0,0.0,-0.0174950659275054,60.0,-17.26837921142578,-0.0,-9.31116375113561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,0.0001097831991501,293.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001156069993157,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,8.538693509763107e-05,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0001156070647994,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0005483897984959,290.94793701171875,294.1499938964844,268.5,268.1444702148437,270.095458984375,268.5173645019531,290.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169737544842,2.5713573492680563e-08,0.0011697118170559,-0.0662881582975387,0.0,0.0,0.0,-0.0175600703805685,60.0,-17.28921890258789,-0.0,-9.329038874739126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,0.0001098732973332,293.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001157018705271,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,8.545700984541327e-05,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,0.0001157019432866,292.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0005488398601301,290.9450988769531,294.1499938964844,268.489990234375,268.1346435546875,270.07879638671875,268.5072631835937,290.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706975055858,2.5825833915860134e-08,0.0011706716613844,-0.0665804222226142,0.0,0.0,0.0,-0.0176157224923372,60.0,-17.308595657348633,-0.0,-9.344355333951172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.0001099919172702,293.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001158267841674,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,8.554926898796111e-05,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,0.000115826856927,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0005494324141182,290.9393005371094,294.1499938964844,268.4700012207031,268.1150207519531,270.0456848144531,268.48712158203125,290.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.340187072753906,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.0001099919172702,293.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001158267841674,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,8.554926898796111e-05,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,0.000115826856927,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0005494324141182,290.9393005371094,294.1499938964844,268.4700012207031,268.1150207519531,270.0456848144531,268.48712158203125,290.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.340187072753906,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,0.0001100129884434,293.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001158489758381,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,8.556566172046587e-05,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,0.0001158490413217,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0005495376535691,290.9334411621094,294.1499938964844,268.45001220703125,268.09539794921875,270.0128173828125,268.467041015625,290.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.5999860042702494e-08,0.0011721600312739,-0.0670334696769714,0.0,0.0,0.0,-0.0177019964903593,60.0,-17.358125686645508,-0.0,-9.36812440954782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,0.0001100129884434,293.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001158489758381,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,8.556566172046587e-05,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,0.0001158490413217,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0005495376535691,290.9334411621094,294.1499938964844,268.45001220703125,268.09539794921875,270.0128173828125,268.467041015625,290.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.5999860042702494e-08,0.0011721600312739,-0.0670334696769714,0.0,0.0,0.0,-0.0177019964903593,60.0,-17.358125686645508,-0.0,-9.36812440954782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,0.0001099457076634,293.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0001157781225629,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,8.551332575734705e-05,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749084472656,0.0,0.0,0.0001157781880465,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.000549201562535,290.9275207519531,294.1499938964844,268.42999267578125,268.0757751464844,269.9802551269531,268.447021484375,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.591599113088705e-08,0.0011714432621374,-0.0668151378631591,0.0,0.0,0.0,-0.0176604203879833,60.0,-17.361108779907227,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,0.0001099457076634,293.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0001157781225629,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,8.551332575734705e-05,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749084472656,0.0,0.0,0.0001157781880465,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.000549201562535,290.9275207519531,294.1499938964844,268.42999267578125,268.0757751464844,269.9802551269531,268.447021484375,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.591599113088705e-08,0.0011714432621374,-0.0668151378631591,0.0,0.0,0.0,-0.0176604203879833,60.0,-17.361108779907227,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,0.000109793851152,293.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001156182115664,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,8.539522241335362e-05,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.000115618284326,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0005484430585056,290.9215393066406,294.1499938964844,268.4100036621094,268.05615234375,269.94793701171875,268.4270935058594,290.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.351226806640625,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,0.000109793851152,293.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001156182115664,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,8.539522241335362e-05,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.000115618284326,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0005484430585056,290.9215393066406,294.1499938964844,268.4100036621094,268.05615234375,269.94793701171875,268.4270935058594,290.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.351226806640625,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.000109683140181,293.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0001155016288976,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,8.530911145498976e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,0.0001155016943812,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0005478900275193,290.9184875488281,294.1499938964844,268.3999938964844,268.0463562011719,269.9319152832031,268.4171447753906,290.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686716461554,2.5588757779360094e-08,0.0011686460347846,-0.0659631788730621,0.0,0.0,0.0,-0.0174982007592916,60.0,-17.340730667114258,-0.0,-9.31202350784588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0001095523475669,293.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001153638950199,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425109863281,0.0,0.0,8.520737901562825e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.839111328125,0.0,0.0,0.0001153639605036,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0005472366465255,290.9154663085937,294.1499938964844,268.3900146484375,268.0365295410156,269.9159851074219,268.4072265625,290.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672780383378,2.5425759275776727e-08,0.0011672526597976,-0.0655387639999389,0.0,0.0,0.0,-0.0174173973500728,60.0,-17.326810836791992,-0.0,-9.289826863323469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
