time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001092487436835,293.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001150441894424,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.0,0.0,8.497124508721754e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,0.00011504424765,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0005457201041281,290.9093322753906,294.1499938964844,268.3699951171875,268.01690673828125,269.8843078613281,268.387451171875,290.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640430893748,2.5047398821698152e-08,0.0011640180600807,-0.0645534470677375,0.0,0.0,0.0,-0.0172298327088356,60.0,-17.2906551361084,-0.0,-9.238404174993776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001092487436835,293.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001150441894424,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.0,0.0,8.497124508721754e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,0.00011504424765,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0005457201041281,290.9093322753906,294.1499938964844,268.3699951171875,268.01690673828125,269.8843078613281,268.387451171875,290.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640430893748,2.5047398821698152e-08,0.0011640180600807,-0.0645534470677375,0.0,0.0,0.0,-0.0172298327088356,60.0,-17.2906551361084,-0.0,-9.238404174993776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001089266006601,293.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001147049551946,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00152587890625,0.0,0.0,8.472069021081552e-05,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,0.0001147050206782,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0005441109533421,290.9031677246094,294.1499938964844,268.3500061035156,267.9972839355469,269.8529968261719,268.3677062988281,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606104671955,2.4645947505064214e-08,0.0011605859035626,-0.0635077953338623,0.0,0.0,0.0,-0.017030818387866,60.0,-17.24761199951172,-0.0,-9.183999338802097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001089266006601,293.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001147049551946,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00152587890625,0.0,0.0,8.472069021081552e-05,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,0.0001147050206782,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0005441109533421,290.9031677246094,294.1499938964844,268.3500061035156,267.9972839355469,269.8529968261719,268.3677062988281,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606104671955,2.4645947505064214e-08,0.0011605859035626,-0.0635077953338623,0.0,0.0,0.0,-0.017030818387866,60.0,-17.24761199951172,-0.0,-9.183999338802097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.000108624495624,293.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001143868284998,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813537597656,0.0,0.0,8.448572043562308e-05,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78662109375,0.0,0.0,0.0001143868867075,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0005426018615253,290.8969421386719,294.1499938964844,268.3299865722656,267.9776611328125,269.8219909667969,268.3479919433594,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.204498291015625,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.000108624495624,293.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001143868284998,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813537597656,0.0,0.0,8.448572043562308e-05,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78662109375,0.0,0.0,0.0001143868867075,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0005426018615253,290.8969421386719,294.1499938964844,268.3299865722656,267.9776611328125,269.8219909667969,268.3479919433594,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.204498291015625,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,0.0001083287061192,293.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001140753447543,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613952636719,0.0,0.0,8.425566193182021e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.000114075402962,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0005411243182606,290.8906555175781,294.1499938964844,268.3099975585937,267.9580383300781,269.7912902832031,268.3282470703125,290.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.390084929970726e-08,0.0011542155407369,-0.0615665130317211,0.0,0.0,0.0,-0.0166614446789026,60.0,-17.163305282592773,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,0.0001083287061192,293.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001140753447543,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613952636719,0.0,0.0,8.425566193182021e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.000114075402962,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0005411243182606,290.8906555175781,294.1499938964844,268.3099975585937,267.9580383300781,269.7912902832031,268.3282470703125,290.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.390084929970726e-08,0.0011542155407369,-0.0615665130317211,0.0,0.0,0.0,-0.0166614446789026,60.0,-17.163305282592773,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001081838709069,293.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001139228188549,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515075683594,0.0,0.0,8.414300828007981e-05,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76092529296875,0.0,0.0,0.0001139228843385,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0005404007970355,290.88751220703125,294.1499938964844,268.29998779296875,267.9482421875,269.77606201171875,268.3183898925781,290.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526960879564,2.3720351904898962e-08,0.0011526723392307,-0.0610961392521858,0.0,0.0,0.0,-0.0165719650685787,60.0,-17.14307975769043,-0.0,-9.059173322611969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0001080428410205,293.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.00011377431656,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,8.4033323219046e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,0.0001137743747676,292.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0005396963679231,290.88433837890625,294.1499938964844,268.2900085449219,267.9384155273437,269.7608947753906,268.3085327148437,290.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511933989822,2.3544606264636065e-08,0.0011511697666719,-0.0606381148099899,0.0,0.0,0.0,-0.0164848417043685,60.0,-17.12325096130371,-0.0,-9.035568382387282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,0.0001077774650184,293.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.000113494854304,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,8.382691157748923e-05,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355651855469,0.0,0.0,0.0001134949125116,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.0005383707466535,290.8779602050781,294.1499938964844,268.2699890136719,267.9187927246094,269.7308044433594,268.288818359375,289.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321389125370388e-08,0.0011483422713354,-0.0597761087119579,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.085506439208984,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,0.0001077774650184,293.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.000113494854304,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,8.382691157748923e-05,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355651855469,0.0,0.0,0.0001134949125116,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.0005383707466535,290.8779602050781,294.1499938964844,268.2699890136719,267.9187927246094,269.7308044433594,268.288818359375,289.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321389125370388e-08,0.0011483422713354,-0.0597761087119579,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.085506439208984,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0001075426407624,293.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001132475808844,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,8.364427776541561e-05,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,0.0001132476390921,292.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0005371977458707,290.8715209960937,294.1499938964844,268.25,267.899169921875,269.7009582519531,268.26910400390625,289.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.29212595570516e-08,0.0011458402732387,-0.0590132549405097,0.0,0.0,0.0,-0.0161758251488208,60.0,-17.051698684692383,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0001075426407624,293.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001132475808844,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,8.364427776541561e-05,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,0.0001132476390921,292.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0005371977458707,290.8715209960937,294.1499938964844,268.25,267.899169921875,269.7009582519531,268.26910400390625,289.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.29212595570516e-08,0.0011458402732387,-0.0590132549405097,0.0,0.0,0.0,-0.0161758251488208,60.0,-17.051698684692383,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,0.0001073479070328,293.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.000113042515295,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834533691406,0.0,0.0,8.349281415576115e-05,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.0001130425662267,292.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0005362250376492,290.8650207519531,294.1499938964844,268.2300109863281,267.8795471191406,269.67138671875,268.24932861328125,289.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.267857901472325e-08,0.0011437652865424,-0.0583805367350578,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.023372650146484,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,0.0001073479070328,293.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.000113042515295,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834533691406,0.0,0.0,8.349281415576115e-05,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.0001130425662267,292.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0005362250376492,290.8650207519531,294.1499938964844,268.2300109863281,267.8795471191406,269.67138671875,268.24932861328125,289.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.267857901472325e-08,0.0011437652865424,-0.0583805367350578,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.023372650146484,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,0.0001072022132575,293.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0001128890944528,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644104003906,0.0,0.0,8.337949839187786e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,0.0001128891526605,292.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0005354972672648,290.8584899902344,294.1499938964844,268.2099914550781,267.85992431640625,269.6420288085937,268.2295227050781,289.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.249701580581132e-08,0.0011422127718105,-0.0579071231186389,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.002002716064453,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,0.0001072022132575,293.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0001128890944528,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644104003906,0.0,0.0,8.337949839187786e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,0.0001128891526605,292.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0005354972672648,290.8584899902344,294.1499938964844,268.2099914550781,267.85992431640625,269.6420288085937,268.2295227050781,289.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.249701580581132e-08,0.0011422127718105,-0.0579071231186389,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.002002716064453,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,0.0001071504375431,293.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0001128345684264,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,8.333923324244097e-05,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,0.0001128346266341,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0005352386506274,290.8551940917969,294.1499938964844,268.20001220703125,267.8501281738281,269.62744140625,268.2196044921875,289.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416834313422,2.2432486090906423e-08,0.0011416610796004,-0.057738859206438,0.0,0.0,0.0,-0.015933521091938,60.0,-16.99445152282715,-0.0,-8.886910052297028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,0.0001071140140993,293.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0001127962168538,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,8.331090066349134e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001127962750615,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0005350566934794,290.85186767578125,294.1499938964844,268.19000244140625,267.8403015136719,269.6129150390625,268.2096862792969,289.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.238709129187556e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.989099502563477,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0001070913494913,293.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001127723444369,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267517089844,0.0,0.0,8.329327101819217e-05,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,0.0001127724026446,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0005349434795789,290.84521484375,294.1499938964844,268.1700134277344,267.8206787109375,269.583984375,268.1897888183594,289.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358825901847013e-08,0.0011410309234634,-0.057546779513359,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985641479492188,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0001070913494913,293.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001127723444369,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267517089844,0.0,0.0,8.329327101819217e-05,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,0.0001127724026446,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0005349434795789,290.84521484375,294.1499938964844,268.1700134277344,267.8206787109375,269.583984375,268.1897888183594,289.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358825901847013e-08,0.0011410309234634,-0.057546779513359,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985641479492188,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,0.0001071416918421,293.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.00011282536434,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,8.333243022207171e-05,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0001128254152718,292.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.000535194936674,290.8384704589844,294.1499938964844,268.1499938964844,267.8010559082031,269.5552673339844,268.1697998046875,289.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415893677622,2.242154195641888e-08,0.001141566899605,-0.0577103234827518,0.0,0.0,0.0,-0.0159280933439731,60.0,-16.99321746826172,-0.0,-8.885453439688717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,0.0001071416918421,293.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.00011282536434,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,8.333243022207171e-05,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0001128254152718,292.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.000535194936674,290.8384704589844,294.1499938964844,268.1499938964844,267.8010559082031,269.5552673339844,268.1697998046875,289.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415893677622,2.242154195641888e-08,0.001141566899605,-0.0577103234827518,0.0,0.0,0.0,-0.0159280933439731,60.0,-16.99321746826172,-0.0,-8.885453439688717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.0001072343366104,293.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0001129229203797,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,8.340448403032497e-05,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,0.0001129229785874,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.000535657745786,290.8316650390625,294.1499938964844,268.1300048828125,267.781982421875,269.52667236328125,268.1497497558594,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.01045036315918,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.0001072343366104,293.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0001129229203797,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,8.340448403032497e-05,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,0.0001129229785874,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.000535657745786,290.8316650390625,294.1499938964844,268.1300048828125,267.781982421875,269.52667236328125,268.1497497558594,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.01045036315918,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,0.0001073321036528,293.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.00011302587518,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,8.34805250633508e-05,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0001130259261117,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.000536146108061,290.8247985839844,294.1499938964844,268.1099853515625,267.7640380859375,269.49822998046875,268.1296691894531,289.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436177883297,2.265877618867762e-08,0.0011435952037572,-0.0583289079368114,0.0,0.0,0.0,-0.0160456970334053,60.0,-17.031160354614258,-0.0,-8.917059091118062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,0.0001073321036528,293.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.00011302587518,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,8.34805250633508e-05,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0001130259261117,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.000536146108061,290.8247985839844,294.1499938964844,268.1099853515625,267.7640380859375,269.49822998046875,268.1296691894531,289.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436177883297,2.265877618867762e-08,0.0011435952037572,-0.0583289079368114,0.0,0.0,0.0,-0.0160456970334053,60.0,-17.031160354614258,-0.0,-8.917059091118062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.837646484375,0.0,0.0,0.0001073827952495,293.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.000113079251605,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76202392578125,0.0,0.0,8.351994620170444e-05,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59686279296875,0.0,0.0,0.0001130793025367,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0005363992531783,290.82135009765625,294.1499938964844,268.1000061035156,267.75543212890625,269.48406982421875,268.1195983886719,289.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721927450675146e-08,0.0011441350216045,-0.0584935620427131,0.0,0.0,0.0,-0.0160770043730735,60.0,-17.041961669921875,-0.0,-8.925481864707765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001074346437235,293.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001131338576669,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,8.356027683475986e-05,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888977050781,0.0,0.0,0.0001131339085986,292.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0005366582772694,290.81787109375,294.1499938964844,268.0899963378906,267.7470703125,269.4699401855469,268.10955810546875,289.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620010435581,0.0,0.0,0.0,-0.0161090306937694,60.0,-17.05298614501953,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0001075415566447,293.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001132464312831,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,8.364343375433236e-05,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,0.0001132464822148,292.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0005371923325583,290.81085205078125,294.1499938964844,268.07000732421875,267.73101806640625,269.4417724609375,268.0894470214844,289.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075597763061523,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0001075415566447,293.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001132464312831,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,8.364343375433236e-05,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,0.0001132464822148,292.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0005371923325583,290.81085205078125,294.1499938964844,268.07000732421875,267.73101806640625,269.4417724609375,268.0894470214844,289.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075597763061523,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0001076524204108,293.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.000113363181299,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,8.372966112801805e-05,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,0.0001133632322307,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0005377461202442,290.80377197265625,294.1499938964844,268.04998779296875,267.7158203125,269.41375732421875,268.0693359375,289.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09891128540039,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0001076524204108,293.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.000113363181299,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,8.372966112801805e-05,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,0.0001133632322307,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0005377461202442,290.80377197265625,294.1499938964844,268.04998779296875,267.7158203125,269.41375732421875,268.0693359375,289.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09891128540039,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001077668130164,293.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001134836493292,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985168457031,0.0,0.0,8.381863153772429e-05,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.000113483692985,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0005383175448514,290.796630859375,294.1499938964844,268.0299987792969,267.7013854980469,269.3858642578125,268.0492248535156,289.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.122846603393555,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001077668130164,293.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001134836493292,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985168457031,0.0,0.0,8.381863153772429e-05,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.000113483692985,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0005383175448514,290.796630859375,294.1499938964844,268.0299987792969,267.7013854980469,269.3858642578125,268.0492248535156,289.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.122846603393555,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001078843270079,293.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001136073915404,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,8.391003211727366e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.0001136074424721,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0005389045691117,290.7893981933594,294.1499938964844,268.010009765625,267.6876525878906,269.3581237792969,268.0290832519531,289.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.1473331451416,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001078843270079,293.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001136073915404,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,8.391003211727366e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.0001136074424721,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0005389045691117,290.7893981933594,294.1499938964844,268.010009765625,267.6876525878906,269.3581237792969,268.0290832519531,289.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.1473331451416,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,0.0001079441281035,293.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0001136703649535,291.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716613769531,0.0,0.0,8.395654003834352e-05,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,0.0001136704086093,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0005392032908275,290.7857666015625,294.1499938964844,268.0,267.6809997558594,269.34429931640625,268.01904296875,289.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421319994554324e-08,0.0011501145781949,-0.0603167861700058,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.159767150878906,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
