time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0001080045476555,293.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001137339932029,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,8.400354272453114e-05,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,0.0001137340368586,292.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0005395050975494,290.7821350097656,294.1499938964844,267.989990234375,267.67449951171875,269.3304748535156,268.00897216796875,289.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507816379889,2.3496605550121785e-08,0.0011507582385092,-0.0605130083858966,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.17230987548828,-0.0,-9.029126601944881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0001081270820577,293.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001138630177592,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449890136719,0.0,0.0,8.40988359414041e-05,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,0.0001138630686909,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0005401171511039,290.7747497558594,294.1499938964844,267.9700012207031,267.661865234375,269.302978515625,267.98883056640625,289.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.197694778442383,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0001081270820577,293.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001138630177592,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449890136719,0.0,0.0,8.40988359414041e-05,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,0.0001138630686909,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0005401171511039,290.7747497558594,294.1499938964844,267.9700012207031,267.661865234375,269.302978515625,267.98883056640625,289.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.197694778442383,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001082515227608,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001139940723078,291.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,8.419562800554559e-05,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,0.0001139941159635,292.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0005407388089224,290.767333984375,294.1499938964844,267.95001220703125,267.6496887207031,269.2756042480469,267.9687194824219,289.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.223440170288086,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001082515227608,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001139940723078,291.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,8.419562800554559e-05,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,0.0001139941159635,292.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0005407388089224,290.767333984375,294.1499938964844,267.95001220703125,267.6496887207031,269.2756042480469,267.9687194824219,289.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.223440170288086,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0001083775059669,292.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.000114126727567,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,8.42936133267358e-05,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,0.0001141267784987,292.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,0.0005413680919446,290.7598571777344,294.1499938964844,267.92999267578125,267.63787841796875,269.24835205078125,267.9485778808594,289.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.0166914034634828,60.0,-17.249481201171875,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0001083775059669,292.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.000114126727567,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,8.42936133267358e-05,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,0.0001141267784987,292.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,0.0005413680919446,290.7598571777344,294.1499938964844,267.92999267578125,267.63787841796875,269.24835205078125,267.9485778808594,289.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.0166914034634828,60.0,-17.249481201171875,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001085046387743,292.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001142606124631,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,8.439249359071255e-05,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,0.0001142606561188,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0005420031375251,290.7522888183594,294.1499938964844,267.9100036621094,267.6263427734375,269.22119140625,267.928466796875,289.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.2757511138916,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001085046387743,292.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001142606124631,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,8.439249359071255e-05,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,0.0001142606561188,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0005420031375251,290.7522888183594,294.1499938964844,267.9100036621094,267.6263427734375,269.22119140625,267.928466796875,289.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.2757511138916,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001085685216821,292.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,0.0001143278859672,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835266113281,0.0,0.0,8.444218838121742e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.0,0.0,0.0001143279296229,292.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,0.0005423222901299,290.7484741210937,294.1499938964844,267.8999938964844,267.62066650390625,269.2076721191406,267.9183959960937,289.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199303894079094e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.288957595825195,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.000108632564661,292.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0001143953195423,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,8.44919923110865e-05,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,0.0001143953631981,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,0.0005426421412266,290.7446594238281,294.1499938964844,267.8900146484375,267.61505126953125,269.19415283203125,267.9083251953125,289.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279092514234435e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.302196502685547,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,0.0001087609052774,292.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.000114530477731,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574645996094,0.0,0.0,8.45918184495531e-05,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0001145305213867,292.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0005432832404039,290.7369689941406,294.1499938964844,267.8699951171875,267.6038513183594,269.167236328125,267.8882141113281,289.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328746795654297,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,0.0001087609052774,292.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.000114530477731,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574645996094,0.0,0.0,8.45918184495531e-05,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0001145305213867,292.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0005432832404039,290.7369689941406,294.1499938964844,267.8699951171875,267.6038513183594,269.167236328125,267.8882141113281,289.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328746795654297,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.0001088893332052,292.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0001146657086792,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,8.469170279568061e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001146657523349,292.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0005439247470349,290.72918701171875,294.1499938964844,267.8500061035156,267.5927429199219,269.14044189453125,267.8681030273437,289.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35535430908203,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.0001088893332052,292.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0001146657086792,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,8.469170279568061e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001146657523349,292.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0005439247470349,290.72918701171875,294.1499938964844,267.8500061035156,267.5927429199219,269.14044189453125,267.8681030273437,289.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35535430908203,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0001090174846467,292.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.000114800663141,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52301025390625,0.0,0.0,8.479137613903731e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,0.0001148007067968,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445649148896,290.72137451171875,294.1499938964844,267.8299865722656,267.58160400390625,269.1137390136719,267.84796142578125,289.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.3819580078125,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0001090174846467,292.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.000114800663141,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52301025390625,0.0,0.0,8.479137613903731e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,0.0001148007067968,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445649148896,290.72137451171875,294.1499938964844,267.8299865722656,267.58160400390625,269.1137390136719,267.84796142578125,289.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.3819580078125,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672607421875,0.0,0.0,0.0001091450321837,292.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0001149349700426,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,8.489057654514909e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0001149350136984,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0005452019977383,290.7134704589844,294.1499938964844,267.8099975585937,267.5703430175781,269.0871276855469,267.8278503417969,289.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917627072795767e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40850257873535,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672607421875,0.0,0.0,0.0001091450321837,292.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0001149349700426,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,8.489057654514909e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0001149350136984,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0005452019977383,290.7134704589844,294.1499938964844,267.8099975585937,267.5703430175781,269.0871276855469,267.8278503417969,289.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917627072795767e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40850257873535,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,0.0001092084712581,292.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001150017778854,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,8.493992208968848e-05,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,0.0001150018142652,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.000545518938452,290.7095031738281,294.1499938964844,267.79998779296875,267.5646667480469,269.0738830566406,267.8177795410156,289.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.421737670898438,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001092716338462,292.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.000115068287414,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,8.498904935549945e-05,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001150683310697,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0005458344239741,290.7055053710937,294.1499938964844,267.7900085449219,267.5589294433594,269.0606384277344,267.8077392578125,289.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.434934616088867,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,0.0001093969622161,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001152002732851,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,8.508652535965666e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001152003096649,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0005464605055749,290.6974792480469,294.1499938964844,267.7699890136719,267.5472717285156,269.03424072265625,267.7876281738281,289.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.461196899414062,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,0.0001093969622161,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001152002732851,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,8.508652535965666e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001152003096649,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0005464605055749,290.6974792480469,294.1499938964844,267.7699890136719,267.5472717285156,269.03424072265625,267.7876281738281,289.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.461196899414062,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,0.0001095207044272,292.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.00011533057841,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,8.518277172697708e-05,291.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0001153306147898,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0005470786127261,290.6893920898437,294.1499938964844,267.75,267.5352783203125,269.0079650878906,267.7675170898437,289.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48723793029785,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,0.0001095207044272,292.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.00011533057841,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,8.518277172697708e-05,291.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0001153306147898,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0005470786127261,290.6893920898437,294.1499938964844,267.75,267.5352783203125,269.0079650878906,267.7675170898437,289.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48723793029785,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,0.0001096425257856,292.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001154588608187,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,8.527751924702898e-05,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,0.0001154589044745,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0005476871156133,290.6812438964844,294.1499938964844,267.7300109863281,267.5229187011719,268.9817810058594,267.7474060058594,289.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.513004302978516,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,0.0001096425257856,292.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001154588608187,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,8.527751924702898e-05,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,0.0001154589044745,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0005476871156133,290.6812438964844,294.1499938964844,267.7300109863281,267.5229187011719,268.9817810058594,267.7474060058594,289.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.513004302978516,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,0.0001097621061489,292.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001155847785412,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,8.537052781321108e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.0001155848221969,292.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0005482844426296,290.6730041503906,294.1499938964844,267.7099914550781,267.5100402832031,268.9556884765625,267.727294921875,289.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.538440704345703,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,0.0001097621061489,292.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001155847785412,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,8.537052781321108e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.0001155848221969,292.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0005482844426296,290.6730041503906,294.1499938964844,267.7099914550781,267.5100402832031,268.9556884765625,267.727294921875,289.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.538440704345703,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696655273437,0.0,0.0,0.0001098209322663,292.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,0.0001156467333203,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,8.541627903468907e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0001156467697001,292.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0005485782749019,290.6688842773437,294.1499938964844,267.70001220703125,267.50341796875,268.94268798828125,267.7172546386719,289.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.551015853881836,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609375,0.0,0.0,0.0001098790671676,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001157079459517,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,8.54614918353036e-05,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0001157079823315,292.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0005488686729222,290.66473388671875,294.1499938964844,267.69000244140625,267.49664306640625,268.9297180175781,267.7071838378906,289.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.563488006591797,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,0.0001099930450436,292.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001158279774244,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,8.555014937883243e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,0.0001158280138042,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0005494380602613,290.6563720703125,294.1499938964844,267.6700134277344,267.4826354980469,268.90380859375,267.6871032714844,289.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974262740646736e-08,0.0011719408212229,-0.0669668316841125,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58809471130371,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,0.0001099930450436,292.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001158279774244,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,8.555014937883243e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,0.0001158280138042,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0005494380602613,290.6563720703125,294.1499938964844,267.6700134277344,267.4826354980469,268.90380859375,267.6871032714844,289.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974262740646736e-08,0.0011719408212229,-0.0669668316841125,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58809471130371,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,0.000110103697807,292.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001159444946097,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,8.563620940549299e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0001159445309895,292.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0005499907420016,290.6479797363281,294.1499938964844,267.6499938964844,267.4679260253906,268.8780212402344,267.6669921875,289.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61219596862793,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,0.000110103697807,292.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001159444946097,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,8.563620940549299e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0001159445309895,292.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0005499907420016,290.6479797363281,294.1499938964844,267.6499938964844,267.4679260253906,268.8780212402344,267.6669921875,289.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61219596862793,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,0.000110210647108,292.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0001160571191576,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,8.571938815293834e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,0.0001160571555374,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0005505249719135,290.6394958496094,294.1499938964844,267.6300048828125,267.45245361328125,268.8523254394531,267.6469116210937,289.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63572883605957,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,0.000110210647108,292.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0001160571191576,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,8.571938815293834e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,0.0001160571555374,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0005505249719135,290.6394958496094,294.1499938964844,267.6300048828125,267.45245361328125,268.8523254394531,267.6469116210937,289.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63572883605957,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001103135364246,292.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0001161654654424,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,8.579941641073674e-05,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0001161655090982,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,0.0005510389455594,290.6309509277344,294.1499938964844,267.6099853515625,267.4361267089844,268.82672119140625,267.6268005371094,289.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65863800048828,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001103135364246,292.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0001161654654424,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,8.579941641073674e-05,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0001161655090982,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,0.0005510389455594,290.6309509277344,294.1499938964844,267.6099853515625,267.4361267089844,268.82672119140625,267.6268005371094,289.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65863800048828,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,0.0001103633112506,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001162178814411,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304138183594,0.0,0.0,8.583813178120181e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0001162179178209,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0005512876086868,290.6266784667969,294.1499938964844,267.6000061035156,267.4276123046875,268.81396484375,267.61676025390625,289.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759115150198,2.643561103354841e-08,0.0011758850887417,-0.0681676715612411,0.0,0.0,0.0,-0.0179180111736059,60.0,-17.66982650756836,-0.0,-9.427772340586672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,0.0001104119728552,292.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.0001162691260105,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,8.587598131271079e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0001162691623903,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0005515306838788,290.62237548828125,294.1499938964844,267.5899963378906,267.4188842773437,268.8012084960937,267.6067199707031,289.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764299124479,2.6496248750618185e-08,0.0011764034861698,-0.0683254823088646,0.0,0.0,0.0,-0.0179480705410242,60.0,-17.68084144592285,-0.0,-9.436087822223273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,0.0001105057090171,292.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0001163678316515,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,8.594888640800491e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001163678680313,292.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0005519989063031,290.6137084960937,294.1499938964844,267.57000732421875,267.40069580078125,268.7758178710937,267.5866394042969,289.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613044212808745e-08,0.0011774019803851,-0.0686294361948967,0.0,0.0,0.0,-0.018005970865488,60.0,-17.70233726501465,-0.0,-9.45211411362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,0.0001105057090171,292.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0001163678316515,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,8.594888640800491e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001163678680313,292.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0005519989063031,290.6137084960937,294.1499938964844,267.57000732421875,267.40069580078125,268.7758178710937,267.5866394042969,289.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613044212808745e-08,0.0011774019803851,-0.0686294361948967,0.0,0.0,0.0,-0.018005970865488,60.0,-17.70233726501465,-0.0,-9.45211411362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001105941482819,292.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,0.000116460963909,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,8.60176733112894e-05,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001164610002888,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0005524407024495,290.6050109863281,294.1499938964844,267.54998779296875,267.38140869140625,268.75048828125,267.5666198730469,289.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783707886934,2.67232387329841e-08,0.0011783441295847,-0.0689161941409111,0.0,0.0,0.0,-0.0180605985224246,60.0,-17.72297477722168,-0.0,-9.467247963357297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001105941482819,292.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,0.000116460963909,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,8.60176733112894e-05,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001164610002888,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0005524407024495,290.6050109863281,294.1499938964844,267.54998779296875,267.38140869140625,268.75048828125,267.5666198730469,289.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783707886934,2.67232387329841e-08,0.0011783441295847,-0.0689161941409111,0.0,0.0,0.0,-0.0180605985224246,60.0,-17.72297477722168,-0.0,-9.467247963357297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,304.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8347697061765785e-21,-7.384361689502353e-21,2.5495925891709498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
