time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0004726736515294,292.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0004977481439709,292.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0003676350752357,292.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0004977481439709,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0023611027281731,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,287.6380310058594,285.532470703125,293.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050371144898235,1.553551065569536e-08,0.005037099123001,-0.0357833839952945,0.0,0.0,0.0,-0.0325586721301078,60.0,-203.004150390625,-0.0,-1.7293415339736384e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0004726736515294,292.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0004977481439709,292.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0003676350752357,292.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0004977481439709,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0023611027281731,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,287.6380310058594,285.532470703125,293.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050371144898235,1.553551065569536e-08,0.005037099123001,-0.0357833839952945,0.0,0.0,0.0,-0.0325586721301078,60.0,-203.004150390625,-0.0,-1.7293415339736384e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0001002919962047,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001056123001035,292.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.800488674547523e-05,292.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001056123001035,293.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005009792512282,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,287.1575622558594,278.68975830078125,293.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686021996662,1.3721366265428973e-08,0.0010685884626582,-0.0349840186536312,0.0,0.0,0.0,-0.0116222165524959,60.0,-46.733036041259766,-0.0,-7.7855673907834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0001002919962047,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001056123001035,292.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.800488674547523e-05,292.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001056123001035,293.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005009792512282,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,287.1575622558594,278.68975830078125,293.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686021996662,1.3721366265428973e-08,0.0010685884626582,-0.0349840186536312,0.0,0.0,0.0,-0.0116222165524959,60.0,-46.733036041259766,-0.0,-7.7855673907834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.000100164754258,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.000105478313344,292.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.790591917000711e-05,292.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.000105478313344,293.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005003436817787,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,286.9979858398437,276.5103454589844,293.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672446805983,1.3724203107301493e-08,0.0010672310600057,-0.0349928177893161,0.0,0.0,0.0,-0.0116166211664676,60.0,-27.601381301879883,-0.0,-7.765824960870304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0001001718483166,292.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001054857857525,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.791144162183627e-05,292.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001054857857525,292.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005003791302442,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,286.8399353027344,274.8984680175781,293.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673202341422,1.3736138448905422e-08,0.0010673064971342,-0.0350240655243396,0.0,0.0,0.0,-0.0116224037483334,60.0,-20.59846878051757,-0.0,-7.766924881025261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0001002103308564,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001055263055604,292.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.794136763550341e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001055263055604,292.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005005713319405,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,286.5283203125,272.82598876953125,293.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677301324903,1.3784113406245524e-08,0.0010677163954824,-0.0351495519280433,0.0,0.0,0.0,-0.0116461850702762,60.0,-17.14353370666504,-0.0,-7.77289272946291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0001002103308564,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001055263055604,292.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.794136763550341e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001055263055604,292.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005005713319405,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,286.5283203125,272.82598876953125,293.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677301324903,1.3784113406245524e-08,0.0010677163954824,-0.0351495519280433,0.0,0.0,0.0,-0.0116461850702762,60.0,-17.14353370666504,-0.0,-7.77289272946291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0001002727949526,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001055920874932,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.798995648045093e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001055920874932,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005008833832107,293.1493835449219,294.1499938964844,270.3500061035156,269.6131286621094,286.222412109375,271.6934814453125,293.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683956788852,1.3861941816628588e-08,0.0010683818254619,-0.0353531241416931,0.0,0.0,0.0,-0.0116847669705748,60.0,-16.69266128540039,-0.0,-7.78258595346415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0001002727949526,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001055920874932,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.798995648045093e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001055920874932,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005008833832107,293.1493835449219,294.1499938964844,270.3500061035156,269.6131286621094,286.222412109375,271.6934814453125,293.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683956788852,1.3861941816628588e-08,0.0010683818254619,-0.0353531241416931,0.0,0.0,0.0,-0.0116847669705748,60.0,-16.69266128540039,-0.0,-7.78258595346415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0001003570869215,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001056808396242,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.805551285855472e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001056808396242,292.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005013043992221,293.1493835449219,294.1499938964844,270.3500061035156,269.6131286621094,285.9220886230469,271.0759582519531,293.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692935902625,1.3966956480260252e-08,0.0010692796204239,-0.0356278009712696,0.0,0.0,0.0,-0.0117368269711732,60.0,-16.640710830688477,-0.0,-7.795674861199586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.14923095703125,0.0,0.0,0.0001003570869215,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001056808396242,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.805551285855472e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001056808396242,292.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005013043992221,293.1493835449219,294.1499938964844,270.3500061035156,269.6131286621094,285.9220886230469,271.0759582519531,293.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692935902625,1.3966956480260252e-08,0.0010692796204239,-0.0356278009712696,0.0,0.0,0.0,-0.0117368269711732,60.0,-16.640710830688477,-0.0,-7.795674861199586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1492004394531,0.0,0.0,0.0001004610676318,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001057903427863,292.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,7.813638512743637e-05,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001057903427863,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005018238443881,293.1493530273437,294.1499938964844,270.3500061035156,269.6131286621094,285.6271667480469,270.7403259277344,293.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704015148803,1.4096516842698747e-08,0.0010703874286264,-0.0359666682779789,0.0,0.0,0.0,-0.011801054701209,60.0,-16.642574310302734,-0.0,-7.811837576809921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1492004394531,0.0,0.0,0.0001004610676318,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001057903427863,292.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,7.813638512743637e-05,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001057903427863,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005018238443881,293.1493530273437,294.1499938964844,270.3500061035156,269.6131286621094,285.6271667480469,270.7403259277344,293.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704015148803,1.4096516842698747e-08,0.0010703874286264,-0.0359666682779789,0.0,0.0,0.0,-0.011801054701209,60.0,-16.642574310302734,-0.0,-7.811837576809921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1492004394531,0.0,0.0,0.0001005197918857,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001058521811501,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,7.818206358933821e-05,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001058521811501,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005021171527914,293.1493530273437,294.1499938964844,270.3500061035156,269.6131286621094,285.481689453125,270.6356201171875,293.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710271308198,1.4169681428199965e-08,0.0010710129281505,-0.0361580252647399,0.0,0.0,0.0,-0.0118373250588774,60.0,-16.647480010986328,-0.0,-7.82097302476359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1492004394531,0.0,0.0,0.0001005826488835,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001059183705365,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.823095074854791e-05,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001059183705365,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.000502431183122,293.1493225097656,294.1499938964844,270.3500061035156,269.6131286621094,285.3375244140625,270.55859375,293.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071696751751,1.4247997448535445e-08,0.0010716825490817,-0.03636284917593,0.0,0.0,0.0,-0.011876150034368,60.0,-16.6534366607666,-0.0,-7.83075648769227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.149169921875,0.0,0.0,0.0001007197133731,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001060627109836,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.833755807951093e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001060627109836,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005031158216297,293.1492614746094,294.1499938964844,270.3500061035156,269.6131286621094,285.052978515625,270.4604797363281,293.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731571819633,1.4418774618718544e-08,0.0010731427464634,-0.0368094816803932,0.0,0.0,0.0,-0.0119608100503683,60.0,-16.667402267456055,-0.0,-7.852113270701011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.149169921875,0.0,0.0,0.0001007197133731,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001060627109836,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.833755807951093e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001060627109836,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005031158216297,293.1492614746094,294.1499938964844,270.3500061035156,269.6131286621094,285.052978515625,270.4604797363281,293.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731571819633,1.4418774618718544e-08,0.0010731427464634,-0.0368094816803932,0.0,0.0,0.0,-0.0119608100503683,60.0,-16.667402267456055,-0.0,-7.852113270701011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.14910888671875,0.0,0.0,0.0001008701656246,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001062211376847,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,7.845457002986223e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001062211376847,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005038673407398,293.1492004394531,294.1499938964844,270.3500061035156,269.6131286621094,284.7734680175781,270.4080810546875,293.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747601045295,1.4606226450553096e-08,0.001074745436199,-0.0372997000813484,0.0,0.0,0.0,-0.0120537374168634,60.0,-16.683469772338867,-0.0,-7.875588181605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.14910888671875,0.0,0.0,0.0001008701656246,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001062211376847,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,7.845457002986223e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001062211376847,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005038673407398,293.1492004394531,294.1499938964844,270.3500061035156,269.6131286621094,284.7734680175781,270.4080810546875,293.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747601045295,1.4606226450553096e-08,0.001074745436199,-0.0372997000813484,0.0,0.0,0.0,-0.0120537374168634,60.0,-16.683469772338867,-0.0,-7.875588181605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1490478515625,0.0,0.0,0.0001010318956105,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001063914533006,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.858036406105384e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001063914533006,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005046752630732,293.1491394042969,294.1499938964844,270.3500061035156,269.6131286621094,284.49884033203125,270.3802490234375,293.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764832841232,1.4807740811306758e-08,0.0010764684993773,-0.0378266610205173,0.0,0.0,0.0,-0.0121536366641521,60.0,-16.701265335083008,-0.0,-7.900862897258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1490478515625,0.0,0.0,0.0001010318956105,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001063914533006,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.858036406105384e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001063914533006,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005046752630732,293.1491394042969,294.1499938964844,270.3500061035156,269.6131286621094,284.49884033203125,270.3802490234375,293.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764832841232,1.4807740811306758e-08,0.0010764684993773,-0.0378266610205173,0.0,0.0,0.0,-0.0121536366641521,60.0,-16.701265335083008,-0.0,-7.900862897258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.14898681640625,0.0,0.0,0.0001012028369586,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001065714604919,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,7.871331763453782e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001065714604919,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005055291112512,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,284.2289733886719,270.3656005859375,293.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,1.5020724219994008e-08,0.0010782894678413,-0.0383835807442665,0.0,0.0,0.0,-0.0122592207044363,60.0,-16.72049903869629,-0.0,-7.92762051560203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.14898681640625,0.0,0.0,0.0001012028369586,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001065714604919,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,7.871331763453782e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001065714604919,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005055291112512,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,284.2289733886719,270.3656005859375,293.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,1.5020724219994008e-08,0.0010782894678413,-0.0383835807442665,0.0,0.0,0.0,-0.0122592207044363,60.0,-16.72049903869629,-0.0,-7.92762051560203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1489562988281,0.0,0.0,0.0001012911161524,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001066644181264,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,7.878198084654287e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001066644181264,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005059700924903,293.1489562988281,294.1499938964844,270.3500061035156,269.6131286621094,284.0958251953125,270.3611755371094,293.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792451212182,1.5130714459132832e-08,0.0010792299872264,-0.038671176880598,0.0,0.0,0.0,-0.0123137477785348,60.0,-16.73056411743164,-0.0,-7.94145620375275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488952636719,0.0,0.0,0.0001013809305732,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001067589982994,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,7.885183003963903e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0001067589982994,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005064187571406,293.1488952636719,294.1499938964844,270.3500061035156,269.6131286621094,283.9638366699219,270.35797119140625,293.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802020551636,1.5242621387301373e-08,0.0010801868047565,-0.0389637723565101,0.0,0.0,0.0,-0.012369223870337,60.0,-16.74087905883789,-0.0,-7.955545555660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1487731933594,0.0,0.0,0.0001015641755657,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001069519712473,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.899435877334327e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001069519712473,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005073340726085,293.14874267578125,294.1499938964844,270.3500061035156,269.6131286621094,283.70330810546875,270.35400390625,293.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470941860940002e-08,0.0010821389732882,-0.039560716599226,0.0,0.0,0.0,-0.0124824112281203,60.0,-16.762113571166992,-0.0,-7.98433106297125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1487731933594,0.0,0.0,0.0001015641755657,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001069519712473,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.899435877334327e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001069519712473,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005073340726085,293.14874267578125,294.1499938964844,270.3500061035156,269.6131286621094,283.70330810546875,270.35400390625,293.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470941860940002e-08,0.0010821389732882,-0.039560716599226,0.0,0.0,0.0,-0.0124824112281203,60.0,-16.762113571166992,-0.0,-7.98433106297125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1486511230469,0.0,0.0,0.0001017506510834,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0001071483347914,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.913939043646678e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001071483347914,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.000508265569806,293.1485595703125,294.1499938964844,270.3500061035156,269.6131286621094,283.4472961425781,270.3519897460937,293.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841413168236,1.5703282230106197e-08,0.0010841256007552,-0.0401681326329708,0.0,0.0,0.0,-0.0125975916162133,60.0,-16.783912658691406,-0.0,-8.013675767415408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1486511230469,0.0,0.0,0.0001017506510834,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0001071483347914,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.913939043646678e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001071483347914,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.000508265569806,293.1485595703125,294.1499938964844,270.3500061035156,269.6131286621094,283.4472961425781,270.3519897460937,293.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841413168236,1.5703282230106197e-08,0.0010841256007552,-0.0401681326329708,0.0,0.0,0.0,-0.0125975916162133,60.0,-16.783912658691406,-0.0,-8.013675767415408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.14849853515625,0.0,0.0,0.000101938516309,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001073461680789,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,7.928551349323243e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001073461680789,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0005092039937153,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,283.1957397460937,270.3509826660156,293.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861429618671,1.5937365205331844e-08,0.001086127012968,-0.0407800525426864,0.0,0.0,0.0,-0.0127136362716555,60.0,-16.805992126464844,-0.0,-8.043295451898302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.14849853515625,0.0,0.0,0.000101938516309,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001073461680789,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,7.928551349323243e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001073461680789,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0005092039937153,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,283.1957397460937,270.3509826660156,293.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861429618671,1.5937365205331844e-08,0.001086127012968,-0.0407800525426864,0.0,0.0,0.0,-0.0127136362716555,60.0,-16.805992126464844,-0.0,-8.043295451898302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1483154296875,0.0,0.0,0.0001021260686684,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001075436666724,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,7.943138916743919e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001075436666724,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005101408460177,293.1481018066406,294.1499938964844,270.3500061035156,269.6131286621094,282.9485778808594,270.3504943847656,292.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881412308663,1.6171048500268626e-08,0.0010881250491365,-0.0413908883929252,0.0,0.0,0.0,-0.0128294816240668,60.0,-16.82807731628418,-0.0,-8.072918689094878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1483154296875,0.0,0.0,0.0001021260686684,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001075436666724,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,7.943138916743919e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001075436666724,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005101408460177,293.1481018066406,294.1499938964844,270.3500061035156,269.6131286621094,282.9485778808594,270.3504943847656,292.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881412308663,1.6171048500268626e-08,0.0010881250491365,-0.0413908883929252,0.0,0.0,0.0,-0.0128294816240668,60.0,-16.82807731628418,-0.0,-8.072918689094878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1482238769531,0.0,0.0,0.0001022192300297,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001076417756848,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,7.950384315336123e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0001076417756848,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0005106062162667,293.14794921875,294.1499938964844,270.3500061035156,269.6131286621094,282.8265991210937,270.350341796875,292.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891339043155,1.6287124537939235e-08,0.0010891176061704,-0.0416942909359931,0.0,0.0,0.0,-0.0128870261833071,60.0,-16.83904457092285,-0.0,-8.08765392434907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481018066406,0.0,0.0,0.0001023117292788,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001077391789294,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,7.957578782225028e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001077391789294,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.000511068268679,293.1477966308594,294.1499938964844,270.3500061035156,269.6131286621094,282.7057189941406,270.3502197265625,292.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901194764301,1.640237989875004e-08,0.0010901030618697,-0.0419955290853977,0.0,0.0,0.0,-0.0129441618919372,60.0,-16.849916458129883,-0.0,-8.10229749959035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1478881835937,0.0,0.0,0.0001024940793286,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001079311987268,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.971761806402355e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001079311987268,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0005119791603647,293.1474609375,294.1499938964844,270.3500061035156,269.6131286621094,282.4671325683594,270.35009765625,292.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092062331736,1.662958126757985e-08,0.001092045684345,-0.0425893329083919,0.0,0.0,0.0,-0.0130567951127886,60.0,-16.87127113342285,-0.0,-8.131203799166543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1478881835937,0.0,0.0,0.0001024940793286,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001079311987268,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.971761806402355e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001079311987268,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0005119791603647,293.1474609375,294.1499938964844,270.3500061035156,269.6131286621094,282.4671325683594,270.35009765625,292.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092062331736,1.662958126757985e-08,0.001092045684345,-0.0425893329083919,0.0,0.0,0.0,-0.0130567951127886,60.0,-16.87127113342285,-0.0,-8.131203799166543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1476135253906,0.0,0.0,0.0001026718528009,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001081184018403,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.985588308656588e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001081184018403,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005128671764396,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,282.23272705078125,270.3500671386719,292.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939564090222,1.6851085860025705e-08,0.0010939396452158,-0.0431682057678699,0.0,0.0,0.0,-0.0131666036322712,60.0,-16.891931533813477,-0.0,-8.159434372601029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1476135253906,0.0,0.0,0.0001026718528009,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001081184018403,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.985588308656588e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001081184018403,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005128671764396,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,282.23272705078125,270.3500671386719,292.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939564090222,1.6851085860025705e-08,0.0010939396452158,-0.0431682057678699,0.0,0.0,0.0,-0.0131666036322712,60.0,-16.891931533813477,-0.0,-8.159434372601029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
