time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,0.0001058666603057,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,0.0001114826955017,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,8.234073902713135e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0001114826955017,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,0.0005288259126245,293.0714416503906,294.1499938964844,270.3500061035156,269.6131286621094,275.5039367675781,270.3500061035156,292.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279950849711,2.08317629812882e-08,0.0011279742466285,-0.0535633452236652,0.0,0.0,0.0,-0.0151399774476885,60.0,-17.020401000976562,-0.0,-8.675101526023354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,0.0001058666603057,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,0.0001114826955017,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,8.234073902713135e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0001114826955017,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,0.0005288259126245,293.0714416503906,294.1499938964844,270.3500061035156,269.6131286621094,275.5039367675781,270.3500061035156,292.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279950849711,2.08317629812882e-08,0.0011279742466285,-0.0535633452236652,0.0,0.0,0.0,-0.0151399774476885,60.0,-17.020401000976562,-0.0,-8.675101526023354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0889587402344,0.0,0.0,0.0001059850837918,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0001116073981393,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,8.24328453745693e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001116073981393,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,0.0005294174770824,293.0697021484375,294.1499938964844,270.3500061035156,269.6131286621094,275.4523620605469,270.3500061035156,292.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292567942291,2.0979323167580333e-08,0.0011292358394712,-0.053948376327753,0.0,0.0,0.0,-0.0152131291106343,60.0,-17.03409194946289,-0.0,-8.694519948448942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.08758544921875,0.0,0.0,0.0001061083967215,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,0.0001117372521548,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,8.252875704783946e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.0001117372521548,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.087890625,0.0,0.0,0.0005300334305502,293.0679016113281,294.1499938964844,270.3500061035156,269.6131286621094,275.4012451171875,270.3500061035156,292.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305706575512,2.113297803418845e-08,0.0011305494699627,-0.0543492883443832,0.0,0.0,0.0,-0.0152893010526895,60.0,-17.0484561920166,-0.0,-8.714763310990747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.08477783203125,0.0,0.0,0.0001063673917087,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.00011200998415,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,8.273019193438813e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.00011200998415,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,0.0005313271540217,293.0643005371094,294.1499938964844,270.3500061035156,269.6131286621094,275.3002319335937,270.3500061035156,292.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333300499245,2.1455694110272816e-08,0.0011333086295053,-0.0551912225782871,0.0,0.0,0.0,-0.015449283644557,60.0,-17.0791072845459,-0.0,-8.757356795285889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.08477783203125,0.0,0.0,0.0001063673917087,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.00011200998415,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,8.273019193438813e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.00011200998415,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,0.0005313271540217,293.0643005371094,294.1499938964844,270.3500061035156,269.6131286621094,275.3002319335937,270.3500061035156,292.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333300499245,2.1455694110272816e-08,0.0011333086295053,-0.0551912225782871,0.0,0.0,0.0,-0.015449283644557,60.0,-17.0791072845459,-0.0,-8.757356795285889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0818786621094,0.0,0.0,0.0001066415570676,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0001122986941481,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,8.294343570014462e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,0.0001122986941481,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0005326966638676,293.06060791015625,294.1499938964844,270.3500061035156,269.6131286621094,275.2010192871094,270.3500061035156,292.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362512595951,2.1797323057626272e-08,0.0011362293735146,-0.0560823678970336,0.0,0.0,0.0,-0.0156186409294605,60.0,-17.112396240234375,-0.0,-8.802559392506738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0818786621094,0.0,0.0,0.0001066415570676,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0001122986941481,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,8.294343570014462e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,0.0001122986941481,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0005326966638676,293.06060791015625,294.1499938964844,270.3500061035156,269.6131286621094,275.2010192871094,270.3500061035156,292.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362512595951,2.1797323057626272e-08,0.0011362293735146,-0.0560823678970336,0.0,0.0,0.0,-0.0156186409294605,60.0,-17.112396240234375,-0.0,-8.802559392506738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07891845703125,0.0,0.0,0.0001069296340574,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,0.000112602050649,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,8.316749153891578e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,0.000112602050649,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0005341356736607,293.0567932128906,294.1499938964844,270.3500061035156,269.6131286621094,275.10357666015625,270.3500061035156,292.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.21562856950186e-08,0.0011392984306439,-0.0570185929536819,0.0,0.0,0.0,-0.0157965924590826,60.0,-17.148052215576172,-0.0,-8.85018138774285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07891845703125,0.0,0.0,0.0001069296340574,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,0.000112602050649,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,8.316749153891578e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,0.000112602050649,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0005341356736607,293.0567932128906,294.1499938964844,270.3500061035156,269.6131286621094,275.10357666015625,270.3500061035156,292.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.21562856950186e-08,0.0011392984306439,-0.0570185929536819,0.0,0.0,0.0,-0.0157965924590826,60.0,-17.148052215576172,-0.0,-8.85018138774285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07586669921875,0.0,0.0,0.0001072299928637,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,0.0001129183438024,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,8.340110071003437e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758972167969,0.0,0.0,0.0001129183438024,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0005356359761208,293.05291748046875,294.1499938964844,270.3500061035156,269.6131286621094,275.0079040527344,270.3500061035156,292.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425206903368,2.2530549870225524e-08,0.0011424982221797,-0.0579945668578147,0.0,0.0,0.0,-0.0159821286797523,60.0,-17.185771942138672,-0.0,-8.89996911723756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07586669921875,0.0,0.0,0.0001072299928637,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,0.0001129183438024,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,8.340110071003437e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758972167969,0.0,0.0,0.0001129183438024,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0005356359761208,293.05291748046875,294.1499938964844,270.3500061035156,269.6131286621094,275.0079040527344,270.3500061035156,292.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425206903368,2.2530549870225524e-08,0.0011424982221797,-0.0579945668578147,0.0,0.0,0.0,-0.0159821286797523,60.0,-17.185771942138672,-0.0,-8.89996911723756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0743103027344,0.0,0.0,0.00010738409037,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0001130806194851,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,8.352095755981281e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,0.0001130806194851,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,0.0005364057724364,293.0509338378906,294.1499938964844,270.3500061035156,269.6131286621094,274.960693359375,270.3500061035156,292.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441626120358,2.272257226820784e-08,0.0011441399110481,-0.0584952421486377,0.0,0.0,0.0,-0.0160773210227489,60.0,-17.20528793334961,-0.0,-8.92556784037879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0727233886719,0.0,0.0,0.0001075403270078,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001132451434386,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,8.36424806038849e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.0001132451434386,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0005371862207539,293.0489196777344,294.1499938964844,270.3500061035156,269.6131286621094,274.9139099121094,270.3500061035156,292.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458272347226,2.291725564873559e-08,0.0011458044173195,-0.0590028166770935,0.0,0.0,0.0,-0.0161738321185112,60.0,-17.225181579589844,-0.0,-8.951558783110158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06951904296875,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0001135800848715,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,8.388986316276714e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,0.0001135800848715,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0005387750570662,293.0448303222656,294.1499938964844,270.3500061035156,269.6131286621094,274.8215026855469,270.3500061035156,292.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313598163099414e-08,0.001149192918092,-0.0600360073149204,0.0,0.0,0.0,-0.0163703132420778,60.0,-17.26594352722168,-0.0,-9.004588008565406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06951904296875,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0001135800848715,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,8.388986316276714e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,0.0001135800848715,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0005387750570662,293.0448303222656,294.1499938964844,270.3500061035156,269.6131286621094,274.8215026855469,270.3500061035156,292.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313598163099414e-08,0.001149192918092,-0.0600360073149204,0.0,0.0,0.0,-0.0163703132420778,60.0,-17.26594352722168,-0.0,-9.004588008565406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06622314453125,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0005403900286182,293.0406494140625,294.1499938964844,270.3500061035156,269.6131286621094,274.730712890625,270.3500061035156,292.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371646523613436e-08,0.0011526372982189,-0.0610860176384449,0.0,0.0,0.0,-0.0165700297802686,60.0,-17.307727813720703,-0.0,-9.058651073701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06622314453125,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0005403900286182,293.0406494140625,294.1499938964844,270.3500061035156,269.6131286621094,274.730712890625,270.3500061035156,292.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371646523613436e-08,0.0011526372982189,-0.0610860176384449,0.0,0.0,0.0,-0.0165700297802686,60.0,-17.307727813720703,-0.0,-9.058651073701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0628662109375,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631103515625,0.0,0.0,0.0005420168163254,293.0363464355469,294.1499938964844,270.3500061035156,269.6131286621094,274.6415100097656,270.3500061035156,292.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.350072860717773,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0628662109375,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631103515625,0.0,0.0,0.0005420168163254,293.0363464355469,294.1499938964844,270.3500061035156,269.6131286621094,274.6415100097656,270.3500061035156,292.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.350072860717773,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05938720703125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,0.0005436409846879,293.031982421875,294.1499938964844,270.3500061035156,269.6131286621094,274.5538635253906,270.3500061035156,292.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527448516664666e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.39253044128418,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05938720703125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,0.0005436409846879,293.031982421875,294.1499938964844,270.3500061035156,269.6131286621094,274.5538635253906,270.3500061035156,292.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527448516664666e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.39253044128418,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0576171875,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0005444468697533,293.0297546386719,294.1499938964844,270.3500061035156,269.6131286621094,274.5106201171875,270.3500061035156,292.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.472847704382276e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717202126979,60.0,-17.41364097595215,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.05584716796875,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0005452462937682,293.0274963378906,294.1499938964844,270.3500061035156,269.6131286621094,274.4677734375,270.3500061035156,292.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.492790152075485e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.434593200683594,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0522155761719,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0001152754193753,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001152754193753,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0005468169692903,293.0229187011719,294.1499938964844,270.3500061035156,269.6131286621094,274.3831481933594,270.3500061035156,292.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626603841781,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47579574584961,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0522155761719,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0001152754193753,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001152754193753,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0005468169692903,293.0229187011719,294.1499938964844,270.3500061035156,269.6131286621094,274.3831481933594,270.3500061035156,292.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626603841781,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47579574584961,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04852294921875,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0005483351997099,293.01824951171875,294.1499938964844,270.3500061035156,269.6131286621094,274.3000793457031,270.3500061035156,292.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847268318881e-08,0.001169582363218,-0.0662488415837287,0.0,0.0,0.0,-0.0175525825470685,60.0,-17.51551628112793,-0.0,-9.326979721890893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04852294921875,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0005483351997099,293.01824951171875,294.1499938964844,270.3500061035156,269.6131286621094,274.3000793457031,270.3500061035156,292.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847268318881e-08,0.001169582363218,-0.0662488415837287,0.0,0.0,0.0,-0.0175525825470685,60.0,-17.51551628112793,-0.0,-9.326979721890893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0447082519531,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,0.0001159018356702,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,0.0001159018356702,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.0005497884121723,293.01348876953125,294.1499938964844,270.3500061035156,269.6131286621094,274.2184143066406,270.3500061035156,292.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727077653631,2.6060993363330454e-08,0.0011726818047463,-0.0671926066279411,0.0,0.0,0.0,-0.0177322961390018,60.0,-17.553470611572266,-0.0,-9.376481102663092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0447082519531,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,0.0001159018356702,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,0.0001159018356702,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.0005497884121723,293.01348876953125,294.1499938964844,270.3500061035156,269.6131286621094,274.2184143066406,270.3500061035156,292.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727077653631,2.6060993363330454e-08,0.0011726818047463,-0.0671926066279411,0.0,0.0,0.0,-0.0177322961390018,60.0,-17.553470611572266,-0.0,-9.376481102663092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0408630371094,0.0,0.0,0.000110337670776,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,0.0001161908803624,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,8.581818838138133e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408630371094,0.0,0.0,0.0001161908803624,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0005511594936251,293.00860595703125,294.1499938964844,270.3500061035156,269.6131286621094,274.1382141113281,270.3500061035156,292.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632351078,2.640303087275697e-08,0.0011756060412153,-0.0680828839540481,0.0,0.0,0.0,-0.0179018564522266,60.0,-17.588951110839844,-0.0,-9.423305868949684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0408630371094,0.0,0.0,0.000110337670776,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,0.0001161908803624,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,8.581818838138133e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408630371094,0.0,0.0,0.0001161908803624,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0005511594936251,293.00860595703125,294.1499938964844,270.3500061035156,269.6131286621094,274.1382141113281,270.3500061035156,292.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632351078,2.640303087275697e-08,0.0011756060412153,-0.0680828839540481,0.0,0.0,0.0,-0.0179018564522266,60.0,-17.588951110839844,-0.0,-9.423305868949684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.03887939453125,0.0,0.0,0.000110468477942,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387268066406,0.0,0.0,0.0001163286287919,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,8.591992809670046e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001163286287919,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,0.0005518129328265,293.0061340332031,294.1499938964844,270.3500061035156,269.6131286621094,274.0987243652344,270.3500061035156,292.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770261917263,2.6566036481767696e-08,0.0011769996490329,-0.0685071051120758,0.0,0.0,0.0,-0.0179826654493808,60.0,-17.605566024780273,-0.0,-9.445662385587641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0368957519531,0.0,0.0,0.0001105943374568,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367431640625,0.0,0.0,0.0001164611603599,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,8.601781883044168e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0001164611603599,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0005524415755644,293.0036315917969,294.1499938964844,270.3500061035156,269.6131286621094,274.0596008300781,270.3500061035156,292.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783671798184,2.6722867474404666e-08,0.0011783404042944,-0.0689152255654335,0.0,0.0,0.0,-0.0180604122579097,60.0,-17.621496200561523,-0.0,-9.46719680428032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328369140625,0.0,0.0,0.0001108299038605,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,0.0001167092268588,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,8.620103471912444e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,0.0001167092268588,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0005536183016374,292.9985656738281,294.1499938964844,270.3500061035156,269.6131286621094,273.9823913574219,270.3500061035156,292.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180877094157,2.7016413994829246e-08,0.0011808500858023,-0.0696790367364883,0.0,0.0,0.0,-0.0182059332728385,60.0,-17.651123046875,-0.0,-9.507569842526209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328369140625,0.0,0.0,0.0001108299038605,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,0.0001167092268588,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,8.620103471912444e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,0.0001167092268588,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0005536183016374,292.9985656738281,294.1499938964844,270.3500061035156,269.6131286621094,273.9823913574219,270.3500061035156,292.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180877094157,2.7016413994829246e-08,0.0011808500858023,-0.0696790367364883,0.0,0.0,0.0,-0.0182059332728385,60.0,-17.651123046875,-0.0,-9.507569842526209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287170410156,0.0,0.0,0.0001110457960749,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,0.0001169365714304,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,8.636895654490218e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0001169365714304,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0005546967731788,292.993408203125,294.1499938964844,270.3500061035156,269.6131286621094,273.9067077636719,270.3500061035156,292.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831774609163,2.728545034358376e-08,0.001183150219731,-0.0703789591789245,0.0,0.0,0.0,-0.0183393042534589,60.0,-17.677305221557617,-0.0,-9.54464667302091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287170410156,0.0,0.0,0.0001110457960749,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,0.0001169365714304,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,8.636895654490218e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0001169365714304,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0005546967731788,292.993408203125,294.1499938964844,270.3500061035156,269.6131286621094,273.9067077636719,270.3500061035156,292.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831774609163,2.728545034358376e-08,0.001183150219731,-0.0703789591789245,0.0,0.0,0.0,-0.0183393042534589,60.0,-17.677305221557617,-0.0,-9.54464667302091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245056152344,0.0,0.0,0.0001112412574002,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,0.0001171424009953,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,8.652098040329292e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0001171424009953,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0005556730902753,292.9881591796875,294.1499938964844,270.3500061035156,269.6131286621094,273.8324584960937,270.3500061035156,292.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852600146085,2.7529017287974973e-08,0.0011852325405925,-0.0710125416517257,0.0,0.0,0.0,-0.0184600483626127,60.0,-17.70025634765625,-0.0,-9.578275239618961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245056152344,0.0,0.0,0.0001112412574002,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,0.0001171424009953,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,8.652098040329292e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0001171424009953,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0005556730902753,292.9881591796875,294.1499938964844,270.3500061035156,269.6131286621094,273.8324584960937,270.3500061035156,292.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852600146085,2.7529017287974973e-08,0.0011852325405925,-0.0710125416517257,0.0,0.0,0.0,-0.0184600483626127,60.0,-17.70025634765625,-0.0,-9.578275239618961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02020263671875,0.0,0.0,0.0001114166952902,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001173271521111,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02020263671875,0.0,0.0,8.665743371238932e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001173271521111,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.000556549464818,292.9828186035156,294.1499938964844,270.3500061035156,269.6131286621094,273.7597045898437,270.3500061035156,292.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871294118463,2.7747638853270483e-08,0.0011871015885844,-0.0715811550617218,0.0,0.0,0.0,-0.0185684263706207,60.0,-17.71990394592285,-0.0,-9.608510254111025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
