time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02020263671875,0.0,0.0,0.0001114166952902,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001173271521111,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02020263671875,0.0,0.0,8.665743371238932e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001173271521111,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.000556549464818,292.9828186035156,294.1499938964844,270.3500061035156,269.6131286621094,273.7597045898437,270.3500061035156,292.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871294118463,2.7747638853270483e-08,0.0011871015885844,-0.0715811550617218,0.0,0.0,0.0,-0.0185684263706207,60.0,-17.71990394592285,-0.0,-9.608510254111025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0180358886719,0.0,0.0,0.0001114984697778,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0001174132557935,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,8.67210328578949e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,0.0001174132557935,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0005569579079747,292.9801025390625,294.1499938964844,270.3500061035156,269.6131286621094,273.7238464355469,270.3500061035156,292.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.784953245793531e-08,0.0011879727244377,-0.0718461498618125,0.0,0.0,0.0,-0.0186189394444227,60.0,-17.728652954101562,-0.0,-9.622618790672277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0158386230469,0.0,0.0,0.0001115765262511,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01568603515625,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,8.678174344822764e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0005573478410951,292.9773864746094,294.1499938964844,270.3500061035156,269.6131286621094,273.6883239746094,270.3500061035156,292.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946807534817708e-08,0.0011888043954968,-0.0720991194248199,0.0,0.0,0.0,-0.0186671614646911,60.0,-17.73676872253418,-0.0,-9.63609707582691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113830566406,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,0.000558077939786,292.97186279296875,294.1499938964844,270.3500061035156,269.6131286621094,273.6183776855469,270.3500061035156,292.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.812894095427509e-08,0.0011903614504262,-0.0725727304816246,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.751220703125,-0.0,-9.661358291168656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113830566406,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,0.000558077939786,292.97186279296875,294.1499938964844,270.3500061035156,269.6131286621094,273.6183776855469,270.3500061035156,292.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.812894095427509e-08,0.0011903614504262,-0.0725727304816246,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.751220703125,-0.0,-9.661358291168656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068359375,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068664550781,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0005587501800619,292.9662475585937,294.1499938964844,270.3500061035156,269.6131286621094,273.5498046875,270.3500061035156,292.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296632592628164e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.76362419128418,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068359375,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068664550781,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0005587501800619,292.9662475585937,294.1499938964844,270.3500061035156,269.6131286621094,273.5498046875,270.3500061035156,292.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296632592628164e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.76362419128418,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,0.0001119787193601,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001179189857793,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,8.709455869393423e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,0.0001179189857793,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,0.0005593568785116,292.9605407714844,294.1499938964844,270.3500061035156,269.6131286621094,273.4825134277344,270.3500061035156,292.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447992406199774e-08,0.001193089177832,-0.0734022632241249,0.0,0.0,0.0,-0.0189156178385019,60.0,-17.774076461791992,-0.0,-9.705689052452726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,0.0001119787193601,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001179189857793,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,8.709455869393423e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,0.0001179189857793,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,0.0005593568785116,292.9605407714844,294.1499938964844,270.3500061035156,269.6131286621094,273.4825134277344,270.3500061035156,292.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447992406199774e-08,0.001193089177832,-0.0734022632241249,0.0,0.0,0.0,-0.0189156178385019,60.0,-17.774076461791992,-0.0,-9.705689052452726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0005598971620202,292.9547424316406,294.1499938964844,270.3500061035156,269.6131286621094,273.4166564941406,270.3500061035156,292.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276637596192e-08,0.0011942413402721,-0.0737526342272758,0.0,0.0,0.0,-0.0189824290573596,60.0,-17.78221893310547,-0.0,-9.724445959591321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0005598971620202,292.9547424316406,294.1499938964844,270.3500061035156,269.6131286621094,273.4166564941406,270.3500061035156,292.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276637596192e-08,0.0011942413402721,-0.0737526342272758,0.0,0.0,0.0,-0.0189824290573596,60.0,-17.78221893310547,-0.0,-9.724445959591321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99517822265625,0.0,0.0,0.0001121356981457,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,8.721665653865784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,0.0005601410521194,292.9518127441406,294.1499938964844,270.3500061035156,269.6131286621094,273.3842163085937,270.3500061035156,292.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.8643603044997693e-08,0.00119476148393,-0.0739107728004455,0.0,0.0,0.0,-0.019012589007616,60.0,-17.78550148010254,-0.0,-9.732918471172525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9927673339844,0.0,0.0,0.0001121807217714,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926452636719,0.0,0.0,0.0001181316984002,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,8.72516684466973e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0001181316984002,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0005603659083135,292.9488525390625,294.1499938964844,270.3500061035156,269.6131286621094,273.35211181640625,270.3500061035156,292.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699707499413307e-08,0.0011952411150559,-0.0740566104650497,0.0,0.0,0.0,-0.0190404001623392,60.0,-17.788196563720703,-0.0,-9.740735151808624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9879455566406,0.0,0.0,0.0001122590256272,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0001182141568278,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,8.731257548788562e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0001182141568278,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,0.0005607570637948,292.9429016113281,294.1499938964844,270.3500061035156,269.6131286621094,273.2887878417969,270.3500061035156,292.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196104218252,2.8797279227887884e-08,0.0011960753472521,-0.0743102356791496,0.0,0.0,0.0,-0.0190887711942195,60.0,-17.791948318481445,-0.0,-9.754337071399277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9879455566406,0.0,0.0,0.0001122590256272,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0001182141568278,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,8.731257548788562e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0001182141568278,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,0.0005607570637948,292.9429016113281,294.1499938964844,270.3500061035156,269.6131286621094,273.2887878417969,270.3500061035156,292.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196104218252,2.8797279227887884e-08,0.0011960753472521,-0.0743102356791496,0.0,0.0,0.0,-0.0190887711942195,60.0,-17.791948318481445,-0.0,-9.754337071399277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9830322265625,0.0,0.0,0.0001123228503274,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.0001182813721243,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,8.73622193466872e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0001182813721243,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,0.0005610759253613,292.9368591308594,294.1499938964844,270.3500061035156,269.6131286621094,273.226806640625,270.3500061035156,292.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967843165621,2.887681738172888e-08,0.0011967553291469,-0.074516974389553,0.0,0.0,0.0,-0.0191282015293836,60.0,-17.7930965423584,-0.0,-9.765432196218172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9830322265625,0.0,0.0,0.0001123228503274,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.0001182813721243,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,8.73622193466872e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0001182813721243,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,0.0005610759253613,292.9368591308594,294.1499938964844,270.3500061035156,269.6131286621094,273.226806640625,270.3500061035156,292.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967843165621,2.887681738172888e-08,0.0011967553291469,-0.074516974389553,0.0,0.0,0.0,-0.0191282015293836,60.0,-17.7930965423584,-0.0,-9.765432196218172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.97802734375,0.0,0.0,0.0001123894398915,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0001183514978038,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,8.741400961298496e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001183514978038,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0005614085239358,292.93072509765625,294.1499938964844,270.3483581542969,269.612060546875,273.1660461425781,270.3493347167969,292.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197493635118,2.8959796338767774e-08,0.0011974646477028,-0.0747326388955116,0.0,0.0,0.0,-0.0191693361848592,60.0,-17.79383659362793,-0.0,-9.777014042811061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.97802734375,0.0,0.0,0.0001123894398915,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0001183514978038,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,8.741400961298496e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001183514978038,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0005614085239358,292.93072509765625,294.1499938964844,270.3483581542969,269.612060546875,273.1660461425781,270.3493347167969,292.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197493635118,2.8959796338767774e-08,0.0011974646477028,-0.0747326388955116,0.0,0.0,0.0,-0.0191693361848592,60.0,-17.79383659362793,-0.0,-9.777014042811061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97296142578125,0.0,0.0,0.0001124774862546,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,0.0001184442080557,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,8.748249092604965e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,0.0001184442080557,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0005618483410216,292.92449951171875,294.1499938964844,270.3436279296875,269.6089172363281,273.1065368652344,270.3464050292969,292.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984315933659,2.906950768988281e-08,0.0011984026059508,-0.0750177726149559,0.0,0.0,0.0,-0.0192237235605716,60.0,-17.798744201660156,-0.0,-9.792336896907729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97296142578125,0.0,0.0,0.0001124774862546,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,0.0001184442080557,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,8.748249092604965e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,0.0001184442080557,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0005618483410216,292.92449951171875,294.1499938964844,270.3436279296875,269.6089172363281,273.1065368652344,270.3464050292969,292.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984315933659,2.906950768988281e-08,0.0011984026059508,-0.0750177726149559,0.0,0.0,0.0,-0.0192237235605716,60.0,-17.798744201660156,-0.0,-9.792336896907729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97039794921875,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0005621008458547,292.9213562011719,294.1499938964844,270.34014892578125,269.6065979003906,273.0771789550781,270.34393310546875,292.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132493750694266e-08,0.0011989410268142,-0.0751814618706703,0.0,0.0,0.0,-0.0192549489438533,60.0,-17.80307960510254,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9678039550781,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0005623728502541,292.918212890625,294.1499938964844,270.33599853515625,269.60382080078125,273.0480651855469,270.3408203125,292.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578320145607,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.808595657348633,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96258544921875,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0005629732040688,292.9118347167969,294.1499938964844,270.3257141113281,269.59698486328125,272.9906005859375,270.33251953125,292.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350124108873388e-08,0.0012008014600723,-0.0757469907402992,0.0,0.0,0.0,-0.0193628352135419,60.0,-17.823211669921875,-0.0,-9.831585146002909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96258544921875,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0005629732040688,292.9118347167969,294.1499938964844,270.3257141113281,269.59698486328125,272.9906005859375,270.33251953125,292.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350124108873388e-08,0.0012008014600723,-0.0757469907402992,0.0,0.0,0.0,-0.0193628352135419,60.0,-17.823211669921875,-0.0,-9.831585146002909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.957275390625,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0005636319401673,292.9053649902344,294.1499938964844,270.3129577636719,269.5884704589844,272.9339599609375,270.3217163085937,292.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.951446553822734e-08,0.0012022063601762,-0.0761739984154701,0.0,0.0,0.0,-0.019444303587079,60.0,-17.841882705688477,-0.0,-9.854606730641537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.957275390625,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0005636319401673,292.9053649902344,294.1499938964844,270.3129577636719,269.5884704589844,272.9339599609375,270.3217163085937,292.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.951446553822734e-08,0.0012022063601762,-0.0761739984154701,0.0,0.0,0.0,-0.019444303587079,60.0,-17.841882705688477,-0.0,-9.854606730641537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.951904296875,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517822265625,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0005643431213684,292.8988037109375,294.1499938964844,270.2980041503906,269.5785217285156,272.87823486328125,270.3083190917969,292.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.969187917756244e-08,0.0012037230189889,-0.0766349285840988,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.864564895629883,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.951904296875,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517822265625,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0005643431213684,292.8988037109375,294.1499938964844,270.2980041503906,269.5785217285156,272.87823486328125,270.3083190917969,292.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.969187917756244e-08,0.0012037230189889,-0.0766349285840988,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.864564895629883,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9464416503906,0.0,0.0,0.0001131484823417,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,0.0001191507981275,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,8.800437353784218e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,0.0001191507981275,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.00056520011276,292.89215087890625,294.1499938964844,270.2810363769531,269.56719970703125,272.8232727050781,270.2928161621094,292.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055804254487,2.990566727589794e-08,0.001205550506711,-0.0771903023123741,0.0,0.0,0.0,-0.0196382347494363,60.0,-17.891817092895508,-0.0,-9.909516052175604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9464416503906,0.0,0.0,0.0001131484823417,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,0.0001191507981275,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,8.800437353784218e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,0.0001191507981275,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.00056520011276,292.89215087890625,294.1499938964844,270.2810363769531,269.56719970703125,272.8232727050781,270.2928161621094,292.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055804254487,2.990566727589794e-08,0.001205550506711,-0.0771903023123741,0.0,0.0,0.0,-0.0196382347494363,60.0,-17.891817092895508,-0.0,-9.909516052175604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.94366455078125,0.0,0.0,0.0001132818360929,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,0.0001192912313854,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94366455078125,0.0,0.0,8.810809231363237e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9436950683594,0.0,0.0,0.0001192912313854,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0005658662412315,292.8887939453125,294.1499938964844,270.2718811035156,269.5610656738281,272.7960205078125,270.28436279296875,292.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070010416209,3.007185256365119e-08,0.0012069710064679,-0.0776219591498375,0.0,0.0,0.0,-0.0197206158190965,60.0,-17.910139083862305,-0.0,-9.932887934382961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408874511719,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407653808594,0.0,0.0,0.0001194555588881,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0001194555588881,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410705566406,0.0,0.0,0.0005666457582265,292.8854064941406,294.1499938964844,270.2622985839844,269.5546875,272.7689514160156,270.275390625,292.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086636852473,3.026632455771505e-08,0.0012086334172636,-0.0781270340085029,0.0,0.0,0.0,-0.0198170226067304,60.0,-17.933151245117188,-0.0,-9.960272961961893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352722167969,0.0,0.0,0.000113730537123,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001197637393488,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352722167969,0.0,0.0,8.845708362059668e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352722167969,0.0,0.0,0.0001197637393488,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0005681075854226,292.87860107421875,294.1499938964844,270.24200439453125,269.5411071777344,272.7151184082031,270.2562561035156,291.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117819860577,3.063102127498496e-08,0.0012117513688281,-0.0790740624070167,0.0,0.0,0.0,-0.0199978146702051,60.0,-17.983898162841797,-0.0,-1.0011729756342905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352722167969,0.0,0.0,0.000113730537123,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001197637393488,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352722167969,0.0,0.0,8.845708362059668e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352722167969,0.0,0.0,0.0001197637393488,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0005681075854226,292.87860107421875,294.1499938964844,270.24200439453125,269.5411071777344,272.7151184082031,270.2562561035156,291.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117819860577,3.063102127498496e-08,0.0012117513688281,-0.0790740624070167,0.0,0.0,0.0,-0.0199978146702051,60.0,-17.983898162841797,-0.0,-1.0011729756342905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9295654296875,0.0,0.0,0.0001138994630309,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,0.0001199416146846,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,8.85884728631936e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.0001199416146846,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297180175781,0.0,0.0,0.0005689513636752,292.8717041015625,294.1499938964844,270.2203674316406,269.5266418457031,272.6619873046875,270.2354736328125,291.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135821161791,3.0841523113167575e-08,0.0012135512661188,-0.0796205997467041,0.0,0.0,0.0,-0.0201021712273359,60.0,-18.02622032165528,-0.0,-1.004149154937295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9295654296875,0.0,0.0,0.0001138994630309,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,0.0001199416146846,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,8.85884728631936e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.0001199416146846,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297180175781,0.0,0.0,0.0005689513636752,292.8717041015625,294.1499938964844,270.2203674316406,269.5266418457031,272.6619873046875,270.2354736328125,291.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135821161791,3.0841523113167575e-08,0.0012135512661188,-0.0796205997467041,0.0,0.0,0.0,-0.0201021712273359,60.0,-18.02622032165528,-0.0,-1.004149154937295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9249267578125,0.0,0.0,0.0001139129308285,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0001199558028019,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,8.859894296620041e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249572753906,0.0,0.0,0.0001199558028019,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,0.0005690186517313,292.8661193847656,294.1499938964844,270.2022705078125,269.5145263671875,272.6199035644531,270.218017578125,291.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137260055169,3.085830613258622e-08,0.0012136951554566,-0.0796641558408737,0.0,0.0,0.0,-0.0201104916632175,60.0,-18.04594993591309,-0.0,-1.0043865472653125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9237670898437,0.0,0.0,0.0001139020387199,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0001199443286168,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237670898437,0.0,0.0,8.85904737515375e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,0.0001199443286168,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,0.000568964285776,292.8647155761719,294.1499938964844,270.1976318359375,269.51141357421875,272.60943603515625,270.21356201171875,291.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136100558564,3.0844731213619525e-08,0.0012135792057961,-0.0796289220452308,0.0,0.0,0.0,-0.0201037637889385,60.0,-18.04844665527344,-0.0,-1.0041944875638364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9179382324219,0.0,0.0,0.0001137941580964,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0001198307290906,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,8.850656740833074e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,0.0001198307290906,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,0.0005684253992512,292.857666015625,294.1499938964844,270.17401123046875,269.4955749511719,272.5574951171875,270.190673828125,291.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124609202146,3.071028942258636e-08,0.0012124301865696,-0.0792798772454261,0.0,0.0,0.0,-0.020037118345499,60.0,-18.050968170166016,-0.0,-1.002293146257216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9179382324219,0.0,0.0,0.0001137941580964,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0001198307290906,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,8.850656740833074e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,0.0001198307290906,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,0.0005684253992512,292.857666015625,294.1499938964844,270.17401123046875,269.4955749511719,272.5574951171875,270.190673828125,291.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124609202146,3.071028942258636e-08,0.0012124301865696,-0.0792798772454261,0.0,0.0,0.0,-0.020037118345499,60.0,-18.050968170166016,-0.0,-1.002293146257216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
