time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149780273437,0.0,0.0,0.0001136934151872,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0001197246456285,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149780273437,0.0,0.0,8.84282126207836e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150085449219,0.0,0.0,0.0001197246456285,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,0.000567922135815,292.8540954589844,294.1499938964844,270.16192626953125,269.4874572753906,272.5317687988281,270.1789245605469,291.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113876873627,3.0584736521177553e-08,0.0012113571865484,-0.0789538845419883,0.0,0.0,0.0,-0.0199748780578374,60.0,-18.04505157470703,-0.0,-1.0005192052631173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120178222656,0.0,0.0,0.0001135443599196,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.0,0.0001195676813949,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120178222656,0.0,0.0,8.83122775121592e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120483398437,0.0,0.0,0.0001195676813949,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122009277344,0.0,0.0,0.0005671776016242,292.8505249023437,294.1499938964844,270.1496887207031,269.479248046875,272.5062561035156,270.1670227050781,291.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097998987883,3.0398979333767784e-08,0.0012097695143893,-0.0784715265035629,0.0,0.0,0.0,-0.0198827944695949,60.0,-18.033321380615234,-0.0,-9.978974446767097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90606689453125,0.0,0.0,0.0001131402241298,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.0001191421033581,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,8.799795614322647e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,0.0001191421033581,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,0.0005651588435284,292.8433837890625,294.1499938964844,270.1249694824219,269.4626159667969,272.45574951171875,270.1428527832031,291.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054941616952,2.9895343089947346e-08,0.0012054642429575,-0.0771634802222251,0.0,0.0,0.0,-0.019633125513792,60.0,-17.99152374267578,-0.0,-9.908064413366446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90606689453125,0.0,0.0,0.0001131402241298,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.0001191421033581,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,8.799795614322647e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,0.0001191421033581,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,0.0005651588435284,292.8433837890625,294.1499938964844,270.1249694824219,269.4626159667969,272.45574951171875,270.1428527832031,291.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054941616952,2.9895343089947346e-08,0.0012054642429575,-0.0771634802222251,0.0,0.0,0.0,-0.019633125513792,60.0,-17.99152374267578,-0.0,-9.908064413366446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.90008544921875,0.0,0.0,0.0001126784700318,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89996337890625,0.0,0.0,0.0001186558511108,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,8.763880759943277e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,0.0001186558511108,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002380371094,0.0,0.0,0.0005628523067571,292.8361511230469,294.1499938964844,270.1000061035156,269.4458312988281,272.40594482421875,270.1184387207031,291.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005742173641,2.9319899397250992e-08,0.001200544880703,-0.075668454170227,0.0,0.0,0.0,-0.0193478595465421,60.0,-17.93387222290039,-0.0,-9.827353864011457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.90008544921875,0.0,0.0,0.0001126784700318,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89996337890625,0.0,0.0,0.0001186558511108,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,8.763880759943277e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,0.0001186558511108,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002380371094,0.0,0.0,0.0005628523067571,292.8361511230469,294.1499938964844,270.1000061035156,269.4458312988281,272.40594482421875,270.1184387207031,291.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005742173641,2.9319899397250992e-08,0.001200544880703,-0.075668454170227,0.0,0.0,0.0,-0.0193478595465421,60.0,-17.93387222290039,-0.0,-9.827353864011457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89404296875,0.0,0.0,0.0001123095134971,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.0001182673295261,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89404296875,0.0,0.0,8.735184383112937e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89404296875,0.0,0.0,0.0001182673295261,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.0005610092775896,292.82891845703125,294.1499938964844,270.0750427246094,269.42901611328125,272.3568420410156,270.0938415527344,291.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.886010896929747e-08,0.0011966135352849,-0.0744735449552536,0.0,0.0,0.0,-0.0191199239343404,60.0,-17.877622604370117,-0.0,-9.763100905502142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89404296875,0.0,0.0,0.0001123095134971,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.0001182673295261,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89404296875,0.0,0.0,8.735184383112937e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89404296875,0.0,0.0,0.0001182673295261,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.0005610092775896,292.82891845703125,294.1499938964844,270.0750427246094,269.42901611328125,272.3568420410156,270.0938415527344,291.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.886010896929747e-08,0.0011966135352849,-0.0744735449552536,0.0,0.0,0.0,-0.0191199239343404,60.0,-17.877622604370117,-0.0,-9.763100905502142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.887939453125,0.0,0.0,0.0001120216838899,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,0.0001179642276838,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,0.0001179642276838,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880920410156,0.0,0.0,0.0005595714901573,292.8216247558594,294.1499938964844,270.05029296875,269.4123229980469,272.3084411621094,270.0692749023437,291.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501418114501572e-08,0.001193547155708,-0.0735411569476127,0.0,0.0,0.0,-0.0189421083778142,60.0,-17.83647346496582,-0.0,-9.713122040011513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.887939453125,0.0,0.0,0.0001120216838899,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,0.0001179642276838,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,0.0001179642276838,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880920410156,0.0,0.0,0.0005595714901573,292.8216247558594,294.1499938964844,270.05029296875,269.4123229980469,272.3084411621094,270.0692749023437,291.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501418114501572e-08,0.001193547155708,-0.0735411569476127,0.0,0.0,0.0,-0.0189421083778142,60.0,-17.83647346496582,-0.0,-9.713122040011513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8848571777344,0.0,0.0,0.0001118790532927,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.884765625,0.0,0.0,0.0001178140300908,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,8.701704064151272e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,0.0001178140300908,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0005588590283878,292.81793212890625,294.1499938964844,270.0380859375,269.404052734375,272.28448486328125,270.0570678710937,291.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323674072794347e-08,0.0011920275865122,-0.0730790570378303,0.0,0.0,0.0,-0.0188539940863847,60.0,-17.81772232055664,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817749023437,0.0,0.0,0.0001117395731853,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0001176671503344,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,8.690855611348525e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818054199219,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819274902344,0.0,0.0,0.0005581622826866,292.81427001953125,294.1499938964844,270.0260009765625,269.3959045410156,272.2606811523437,270.0449523925781,291.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149854003345364e-08,0.0011905415449291,-0.0726271122694015,0.0,0.0,0.0,-0.0187678262591362,60.0,-17.79962730407715,-0.0,-9.664260858244236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8755798339844,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87548828125,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8755798339844,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756103515625,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.0,0.0,0.0005568111082538,292.8068542480469,294.1499938964844,270.0023803710937,269.3799133300781,272.2135009765625,270.0210876464844,291.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.764575958251953,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8755798339844,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87548828125,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8755798339844,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756103515625,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.0,0.0,0.0005568111082538,292.8068542480469,294.1499938964844,270.0023803710937,269.3799133300781,272.2135009765625,270.0210876464844,291.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.764575958251953,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8693542480469,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692626953125,0.0,0.0,0.0001171124531538,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8693542480469,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8693542480469,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,0.0005555310635827,292.7994079589844,294.1499938964844,269.9796447753906,269.3645324707031,272.1669616699219,269.9980163574219,291.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.731094360351562,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8693542480469,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692626953125,0.0,0.0,0.0001171124531538,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8693542480469,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8693542480469,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,0.0005555310635827,292.7994079589844,294.1499938964844,269.9796447753906,269.3645324707031,272.1669616699219,269.9980163574219,291.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.731094360351562,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630676269531,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630676269531,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630676269531,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0005543243023566,292.7919311523437,294.1499938964844,269.9580078125,269.349853515625,272.1210021972656,269.9757080078125,291.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.698902130126953,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630676269531,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630676269531,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630676269531,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0005543243023566,292.7919311523437,294.1499938964844,269.9580078125,269.349853515625,272.1210021972656,269.9757080078125,291.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.698902130126953,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8567199707031,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85662841796875,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568420410156,0.0,0.0,0.0005532210925593,292.78436279296875,294.1499938964844,269.9377136230469,269.3360900878906,272.0757141113281,269.9547119140625,291.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.668766021728516,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8567199707031,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85662841796875,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568420410156,0.0,0.0,0.0005532210925593,292.78436279296875,294.1499938964844,269.9377136230469,269.3360900878906,272.0757141113281,269.9547119140625,291.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.668766021728516,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.853515625,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534240722656,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.853515625,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.853515625,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536682128906,0.0,0.0,0.0005527024040929,292.78057861328125,294.1499938964844,269.9281311035156,269.32958984375,272.05328369140625,269.9446105957031,291.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.654296875,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8503112792969,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502197265625,0.0,0.0,0.0001164145141956,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,0.0001164145141956,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504638671875,0.0,0.0,0.0005522203282453,292.7767639160156,294.1499938964844,269.9189758300781,269.3233642578125,272.0310363769531,269.9349365234375,291.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667493102650042e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.0180329661816358,60.0,-17.640485763549805,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8438720703125,0.0,0.0,0.0001103761387639,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437805175781,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440246582031,0.0,0.0,0.0005513516371138,292.7691345214844,294.1499938964844,269.9020080566406,269.31182861328125,271.9869384765625,269.9166259765625,291.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450781120956893e-08,0.0011760155903175,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.614599227905273,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8438720703125,0.0,0.0,0.0001103761387639,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437805175781,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440246582031,0.0,0.0,0.0005513516371138,292.7691345214844,294.1499938964844,269.9020080566406,269.31182861328125,271.9869384765625,269.9166259765625,291.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450781120956893e-08,0.0011760155903175,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.614599227905273,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8373718261719,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372802734375,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373718261719,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373718261719,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8375244140625,0.0,0.0,0.0005506303859874,292.7614440917969,294.1499938964844,269.88702392578125,269.3016662597656,271.94354248046875,269.9002380371094,291.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.6270848607623524e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.59174346923828,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8373718261719,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372802734375,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373718261719,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373718261719,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8375244140625,0.0,0.0,0.0005506303859874,292.7614440917969,294.1499938964844,269.88702392578125,269.3016662597656,271.94354248046875,269.9002380371094,291.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.6270848607623524e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.59174346923828,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.830810546875,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83074951171875,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.830810546875,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8308410644531,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309631347656,0.0,0.0,0.0005500816041603,292.7536926269531,294.1499938964844,269.8742980957031,269.29296875,271.9008483886719,269.885986328125,291.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.572362899780273,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.830810546875,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83074951171875,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.830810546875,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8308410644531,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309631347656,0.0,0.0,0.0005500816041603,292.7536926269531,294.1499938964844,269.8742980957031,269.29296875,271.9008483886719,269.885986328125,291.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.572362899780273,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82421875,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241271972656,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243408203125,0.0,0.0,0.0005496938247233,292.7458801269531,294.1499938964844,269.864013671875,269.2859802246094,271.8588256835937,269.8737487792969,291.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.55617904663086,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82421875,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241271972656,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243408203125,0.0,0.0,0.0005496938247233,292.7458801269531,294.1499938964844,269.864013671875,269.2859802246094,271.8588256835937,269.8737487792969,291.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.55617904663086,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8208923339844,0.0,0.0,0.0001100205190596,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82080078125,0.0,0.0,0.000115856899356,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,8.557151159038767e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,0.000115856899356,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210144042969,0.0,0.0,0.000549575255718,292.741943359375,294.1499938964844,269.8598327636719,269.2831420898437,271.83807373046875,269.8685607910156,291.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007619169377e-08,0.0011722265044227,-0.0670536607503891,0.0,0.0,0.0,-0.0177058428525924,60.0,-17.549551010131836,-0.0,-9.369184539309573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8175354003906,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175354003906,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81756591796875,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81768798828125,0.0,0.0,0.0005495032528415,292.7380065917969,294.1499938964844,269.8563842773437,269.28076171875,271.8175354003906,269.8640441894531,291.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.54389190673828,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8108215332031,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81072998046875,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109436035156,0.0,0.0,0.000549501448404,292.7301025390625,294.1499938964844,269.85162353515625,269.27752685546875,271.7769470214844,269.8569030761719,291.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.5989193019881892e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,-0.0176967065781354,60.0,-17.53533363342285,-0.0,-9.36666637585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8108215332031,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81072998046875,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109436035156,0.0,0.0,0.000549501448404,292.7301025390625,294.1499938964844,269.85162353515625,269.27752685546875,271.7769470214844,269.8569030761719,291.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.5989193019881892e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,-0.0176967065781354,60.0,-17.53533363342285,-0.0,-9.36666637585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040466308594,0.0,0.0,0.0001100455265259,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.803955078125,0.0,0.0,0.0001158832383225,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040466308594,0.0,0.0,8.559096022509038e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040466308594,0.0,0.0,0.0001158832383225,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,0.0005497001693584,292.7221069335937,294.1499938964844,269.8500061035156,269.27642822265625,271.73712158203125,269.8526916503906,291.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725184740498,2.6038774691983235e-08,0.001172492513433,-0.0671347677707672,0.0,0.0,0.0,-0.0177212860435247,60.0,-17.53059196472168,-0.0,-9.37344353246772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040466308594,0.0,0.0,0.0001100455265259,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.803955078125,0.0,0.0,0.0001158832383225,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040466308594,0.0,0.0,8.559096022509038e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040466308594,0.0,0.0,0.0001158832383225,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,0.0005497001693584,292.7221069335937,294.1499938964844,269.8500061035156,269.27642822265625,271.73712158203125,269.8526916503906,291.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725184740498,2.6038774691983235e-08,0.001172492513433,-0.0671347677707672,0.0,0.0,0.0,-0.0177212860435247,60.0,-17.53059196472168,-0.0,-9.37344353246772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7972106933594,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.797119140625,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973327636719,0.0,0.0,0.0005499818944372,292.7140808105469,294.1499938964844,269.8500061035156,269.27642822265625,271.6981201171875,269.8510131835937,291.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109054473977277e-08,0.001173093332909,-0.067317709326744,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.52863883972168,-0.0,-9.383053622968873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7972106933594,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.797119140625,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973327636719,0.0,0.0,0.0005499818944372,292.7140808105469,294.1499938964844,269.8500061035156,269.27642822265625,271.6981201171875,269.8510131835937,291.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109054473977277e-08,0.001173093332909,-0.067317709326744,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.52863883972168,-0.0,-9.383053622968873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.790283203125,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79022216796875,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.790283203125,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.790283203125,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904052734375,0.0,0.0,0.0005502473795786,292.7059631347656,294.1499938964844,269.8500061035156,269.27642822265625,271.6599426269531,269.8503723144531,291.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175280609663787e-08,0.0011736595770344,-0.0674900934100151,0.0,0.0,0.0,-0.0177889559417963,60.0,-17.527000427246094,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.790283203125,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79022216796875,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.790283203125,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.790283203125,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904052734375,0.0,0.0,0.0005502473795786,292.7059631347656,294.1499938964844,269.8500061035156,269.27642822265625,271.6599426269531,269.8503723144531,291.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175280609663787e-08,0.0011736595770344,-0.0674900934100151,0.0,0.0,0.0,-0.0177889559417963,60.0,-17.527000427246094,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78680419921875,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867431640625,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78680419921875,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78680419921875,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78692626953125,0.0,0.0,0.0005503740394487,292.701904296875,294.1499938964844,269.8500061035156,269.27642822265625,271.6411437988281,269.8502197265625,291.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.017804617062211,60.0,-17.52606964111328,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
