time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7833251953125,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833251953125,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833251953125,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.783447265625,0.0,0.0,0.000550496566575,292.6977844238281,294.1499938964844,269.8500061035156,269.27642822265625,271.6225280761719,269.85015869140625,291.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.5250244140625,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7762756347656,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763061523437,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763977050781,0.0,0.0,0.0005507310270331,292.6895751953125,294.1499938964844,269.8500061035156,269.27642822265625,271.5859069824219,269.8500671386719,291.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52259635925293,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7762756347656,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763061523437,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763977050781,0.0,0.0,0.0005507310270331,292.6895751953125,294.1499938964844,269.8500061035156,269.27642822265625,271.5859069824219,269.8500671386719,291.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52259635925293,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691955566406,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691345214844,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691955566406,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691955566406,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,0.0005509537877514,292.6812744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.5499572753906,269.8500061035156,291.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487735033035,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.519784927368164,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691955566406,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691345214844,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691955566406,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691955566406,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,0.0005509537877514,292.6812744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.5499572753906,269.8500061035156,291.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487735033035,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.519784927368164,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7620544433594,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619934082031,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621765136719,0.0,0.0,0.0005511667113751,292.6729431152344,294.1499938964844,269.8500061035156,269.27642822265625,271.5147399902344,269.8500061035156,291.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.516597747802734,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7620544433594,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619934082031,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621765136719,0.0,0.0,0.0005511667113751,292.6729431152344,294.1499938964844,269.8500061035156,269.27642822265625,271.5147399902344,269.8500061035156,291.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.516597747802734,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548522949219,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548522949219,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548522949219,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75494384765625,0.0,0.0,0.0005513711366802,292.6645202636719,294.1499938964844,269.8500061035156,269.27642822265625,271.48028564453125,269.8500061035156,291.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.513090133666992,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548522949219,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548522949219,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548522949219,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75494384765625,0.0,0.0,0.0005513711366802,292.6645202636719,294.1499938964844,269.8500061035156,269.27642822265625,271.48028564453125,269.8500061035156,291.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.513090133666992,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.751220703125,0.0,0.0,0.0001104009934351,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511291503906,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.751220703125,0.0,0.0,8.586743933847174e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.751220703125,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513427734375,0.0,0.0,0.0005514758522622,292.6603088378906,294.1499938964844,269.8500061035156,269.27642822265625,271.4633178710937,269.8500061035156,291.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481721704385563e-08,0.0011762793874368,-0.0682876780629158,0.0,0.0,0.0,-0.0179408695548772,60.0,-17.51133918762207,-0.0,-9.4340954603922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74755859375,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474975585937,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74755859375,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476806640625,0.0,0.0,0.0005516342935152,292.65606689453125,294.1499938964844,269.8500061035156,269.27642822265625,271.446533203125,269.8500061035156,291.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521252749489577e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.51032066345215,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.740234375,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401733398437,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,0.000552165263798,292.64752197265625,294.1499938964844,269.8500061035156,269.27642822265625,271.4134521484375,269.8500061035156,291.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.513286590576172,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.740234375,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401733398437,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,0.000552165263798,292.64752197265625,294.1499938964844,269.8500061035156,269.27642822265625,271.4134521484375,269.8500061035156,291.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.513286590576172,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328491210937,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328491210937,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328491210937,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,0.0005528036272153,292.6389465332031,294.1499938964844,269.8500061035156,269.27642822265625,271.3810119628906,269.8500061035156,291.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.521148681640625,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328491210937,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328491210937,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328491210937,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,0.0005528036272153,292.6389465332031,294.1499938964844,269.8500061035156,269.27642822265625,271.3810119628906,269.8500061035156,291.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.521148681640625,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7253723144531,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253112792969,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254943847656,0.0,0.0,0.0005533583462238,292.6302795410156,294.1499938964844,269.8500061035156,269.27642822265625,271.3492126464844,269.8500061035156,291.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.529394149780273,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7253723144531,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253112792969,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254943847656,0.0,0.0,0.0005533583462238,292.6302795410156,294.1499938964844,269.8500061035156,269.27642822265625,271.3492126464844,269.8500061035156,291.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.529394149780273,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7178649902344,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178039550781,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7179870605469,0.0,0.0,0.0005536976386792,292.6215515136719,294.1499938964844,269.8500061035156,269.27642822265625,271.31805419921875,269.8500061035156,291.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.533203125,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7178649902344,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178039550781,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7179870605469,0.0,0.0,0.0005536976386792,292.6215515136719,294.1499938964844,269.8500061035156,269.27642822265625,271.31805419921875,269.8500061035156,291.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.533203125,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7140808105469,0.0,0.0,0.0001108602737076,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142028808594,0.0,0.0,0.0005537700490094,292.6171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3026733398437,269.8500061035156,291.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.705404433811509e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,-0.0182245913892984,60.0,-17.532711029052734,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7102966308594,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102355957031,0.0,0.0,0.0001167398513644,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103881835937,0.0,0.0,0.0005537635879591,292.61279296875,294.1499938964844,269.8500061035156,269.27642822265625,271.2874755859375,269.8500061035156,291.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.70524349588186e-08,0.0011811588192358,-0.0697727501392364,0.0,0.0,0.0,-0.0182237941771745,60.0,-17.52985954284668,-0.0,-9.512529430821814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7026672363281,0.0,0.0,0.00011081455159,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026062011719,0.0,0.0,0.0001166930596809,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,8.618909487267956e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,0.0001166930596809,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027893066406,0.0,0.0,0.000553541642148,292.6039733886719,294.1499938964844,269.8500061035156,269.27642822265625,271.2575378417969,269.8500061035156,291.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807124828919,2.699705881070713e-08,0.0011806855909526,-0.0696286782622337,0.0,0.0,0.0,-0.0181963425129652,60.0,-17.517915725708008,-0.0,-9.504904596724373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7026672363281,0.0,0.0,0.00011081455159,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026062011719,0.0,0.0,0.0001166930596809,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,8.618909487267956e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,0.0001166930596809,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027893066406,0.0,0.0,0.000553541642148,292.6039733886719,294.1499938964844,269.8500061035156,269.27642822265625,271.2575378417969,269.8500061035156,291.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807124828919,2.699705881070713e-08,0.0011806855909526,-0.0696286782622337,0.0,0.0,0.0,-0.0181963425129652,60.0,-17.517915725708008,-0.0,-9.504904596724373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69500732421875,0.0,0.0,0.0001107266652979,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949462890625,0.0,0.0,0.000116600516776,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,8.612074452685192e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.000116600516776,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,0.0005531026399694,292.5951232910156,294.1499938964844,269.8500061035156,269.27642822265625,271.228271484375,269.8500061035156,291.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797762708738,2.6887542858844436e-08,0.0011797493789345,-0.0693437308073043,0.0,0.0,0.0,-0.0181420519948005,60.0,-17.497570037841797,-0.0,-9.489834695841637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69500732421875,0.0,0.0,0.0001107266652979,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949462890625,0.0,0.0,0.000116600516776,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,8.612074452685192e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.000116600516776,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,0.0005531026399694,292.5951232910156,294.1499938964844,269.8500061035156,269.27642822265625,271.228271484375,269.8500061035156,291.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797762708738,2.6887542858844436e-08,0.0011797493789345,-0.0693437308073043,0.0,0.0,0.0,-0.0181420519948005,60.0,-17.497570037841797,-0.0,-9.489834695841637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6872863769531,0.0,0.0,0.000110611639684,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872253417969,0.0,0.0,0.0001164793866337,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,8.603127935202792e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0001164793866337,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0005525280721485,292.5862121582031,294.1499938964844,269.8500061035156,269.27642822265625,271.1996154785156,269.8500061035156,291.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785506503656,2.6744199743689023e-08,0.0011785238748416,-0.0689707398414611,0.0,0.0,0.0,-0.0180709920823574,60.0,-17.471872329711914,-0.0,-9.47012779306533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6872863769531,0.0,0.0,0.000110611639684,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872253417969,0.0,0.0,0.0001164793866337,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,8.603127935202792e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0001164793866337,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0005525280721485,292.5862121582031,294.1499938964844,269.8500061035156,269.27642822265625,271.1996154785156,269.8500061035156,291.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785506503656,2.6744199743689023e-08,0.0011785238748416,-0.0689707398414611,0.0,0.0,0.0,-0.0180709920823574,60.0,-17.471872329711914,-0.0,-9.47012779306533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795349121094,0.0,0.0,0.0001104545590351,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794738769531,0.0,0.0,0.0001163139677373,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,8.590910147177055e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.0001163139677373,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796264648437,0.0,0.0,0.0005517433746717,292.5772705078125,294.1499938964844,269.8500061035156,269.27642822265625,271.1716003417969,269.8500061035156,291.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768771801143,2.6548446996343955e-08,0.0011768505210056,-0.0684613287448883,0.0,0.0,0.0,-0.0179739519953727,60.0,-17.44064712524414,-0.0,-9.443248671914264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795349121094,0.0,0.0,0.0001104545590351,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794738769531,0.0,0.0,0.0001163139677373,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,8.590910147177055e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.0001163139677373,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796264648437,0.0,0.0,0.0005517433746717,292.5772705078125,294.1499938964844,269.8500061035156,269.27642822265625,271.1716003417969,269.8500061035156,291.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768771801143,2.6548446996343955e-08,0.0011768505210056,-0.0684613287448883,0.0,0.0,0.0,-0.0179739519953727,60.0,-17.44064712524414,-0.0,-9.443248671914264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6756286621094,0.0,0.0,0.0001103565664379,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,0.0001162107728305,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,8.583288581576198e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,0.0001162107728305,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757202148437,0.0,0.0,0.0005512539064511,292.5727844238281,294.1499938964844,269.8500061035156,269.27642822265625,271.1578369140625,269.8500061035156,291.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758330510929,2.6426333121776224e-08,0.0011758066248148,-0.0681435242295265,0.0,0.0,0.0,-0.0179134160280227,60.0,-17.422395706176758,-0.0,-9.426499758546925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6717224121094,0.0,0.0,0.0001102417882066,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,0.0001160899118985,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,8.574361709179357e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.0001160899118985,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6718139648437,0.0,0.0,0.0005506805609911,292.5682983398437,294.1499938964844,269.8500061035156,269.27642822265625,271.1441955566406,269.8500061035156,291.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746103409677,2.6283307974495084e-08,0.001174584031105,-0.067771278321743,0.0,0.0,0.0,-0.0178425144404172,60.0,-17.401832580566406,-0.0,-9.406902279351925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6639099121094,0.0,0.0,0.0001099700166378,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6638488769531,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640014648437,0.0,0.0,0.0005493229837156,292.5592956542969,294.1499938964844,269.8500061035156,269.27642822265625,271.1174621582031,269.8500061035156,291.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944638437636065e-08,0.0011716887820512,-0.0668897107243537,0.0,0.0,0.0,-0.0176746249198913,60.0,-17.353763580322266,-0.0,-9.360578445694048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6639099121094,0.0,0.0,0.0001099700166378,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6638488769531,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640014648437,0.0,0.0,0.0005493229837156,292.5592956542969,294.1499938964844,269.8500061035156,269.27642822265625,271.1174621582031,269.8500061035156,291.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944638437636065e-08,0.0011716887820512,-0.0668897107243537,0.0,0.0,0.0,-0.0176746249198913,60.0,-17.353763580322266,-0.0,-9.360578445694048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6560363769531,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559753417969,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561279296875,0.0,0.0,0.0005477432277984,292.5502624511719,294.1499938964844,269.8500061035156,269.27642822265625,271.0913391113281,269.8500061035156,291.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.2978458404541,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6560363769531,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559753417969,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561279296875,0.0,0.0,0.0005477432277984,292.5502624511719,294.1499938964844,269.8500061035156,269.27642822265625,271.0913391113281,269.8500061035156,291.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.2978458404541,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,0.0005460631800815,292.5412292480469,294.1499938964844,269.8500061035156,269.27642822265625,271.0657653808594,269.8500061035156,291.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23697853088379,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,0.0005460631800815,292.5412292480469,294.1499938964844,269.8500061035156,269.27642822265625,271.0657653808594,269.8500061035156,291.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23697853088379,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402587890625,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64019775390625,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,8.477830851916224e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6403503417969,0.0,0.0,0.0005444809794425,292.5321655273437,294.1499938964844,269.8500061035156,269.27642822265625,271.0408020019531,269.8500061035156,291.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736726444984924e-08,0.0011613619280979,-0.0637442618608474,0.0,0.0,0.0,-0.0170758198946714,60.0,-17.17552375793457,-0.0,-9.196287464874332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402587890625,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64019775390625,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,8.477830851916224e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6403503417969,0.0,0.0,0.0005444809794425,292.5321655273437,294.1499938964844,269.8500061035156,269.27642822265625,271.0408020019531,269.8500061035156,291.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736726444984924e-08,0.0011613619280979,-0.0637442618608474,0.0,0.0,0.0,-0.0170758198946714,60.0,-17.17552375793457,-0.0,-9.196287464874332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63629150390625,0.0,0.0,0.0001088656063075,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,0.0001146407230407,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63629150390625,0.0,0.0,8.467324369121343e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63629150390625,0.0,0.0,0.0001146407230407,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363830566406,0.0,0.0,0.0005438062362372,292.5276184082031,294.1499938964844,269.8500061035156,269.27642822265625,271.0285339355469,269.8500061035156,291.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599471326917,2.4568398870883363e-08,0.0011599225690588,-0.0633057802915573,0.0,0.0,0.0,-0.0169923733919858,60.0,-17.147018432617188,-0.0,-9.1735081753086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322937011719,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322937011719,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322937011719,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63238525390625,0.0,0.0,0.0005431929021142,292.5230712890625,294.1499938964844,269.8500061035156,269.27642822265625,271.0164489746094,269.8500061035156,291.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415394150878456e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.1207218170166,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
