time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.62432861328125,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244201660156,0.0,0.0,0.0005419639055617,292.51397705078125,294.1499938964844,269.8500061035156,269.27642822265625,270.99267578125,269.8500061035156,291.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.07075309753418,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.62432861328125,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244201660156,0.0,0.0,0.0005419639055617,292.51397705078125,294.1499938964844,269.8500061035156,269.27642822265625,270.99267578125,269.8500061035156,291.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.07075309753418,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163330078125,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163330078125,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163330078125,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164245605469,0.0,0.0,0.0005407328135333,292.5048217773437,294.1499938964844,269.8500061035156,269.27642822265625,270.9694519042969,269.8500061035156,291.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.02194595336914,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163330078125,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163330078125,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163330078125,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164245605469,0.0,0.0,0.0005407328135333,292.5048217773437,294.1499938964844,269.8500061035156,269.27642822265625,270.9694519042969,269.8500061035156,291.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.02194595336914,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083068847656,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083068847656,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083068847656,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083984375,0.0,0.0,0.0005395002663135,292.49566650390625,294.1499938964844,269.8500061035156,269.27642822265625,270.94677734375,269.8500061035156,291.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.973339080810547,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083068847656,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083068847656,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083068847656,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083984375,0.0,0.0,0.0005395002663135,292.49566650390625,294.1499938964844,269.8500061035156,269.27642822265625,270.94677734375,269.8500061035156,291.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.973339080810547,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6002502441406,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001892089844,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002502441406,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002502441406,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.600341796875,0.0,0.0,0.0005382660310715,292.4864807128906,294.1499938964844,269.8500061035156,269.27642822265625,270.9245910644531,269.8500061035156,291.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186331077340583e-08,0.001148106646724,-0.059704266488552,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.924776077270508,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6002502441406,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001892089844,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002502441406,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002502441406,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.600341796875,0.0,0.0,0.0005382660310715,292.4864807128906,294.1499938964844,269.8500061035156,269.27642822265625,270.9245910644531,269.8500061035156,291.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186331077340583e-08,0.001148106646724,-0.059704266488552,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.924776077270508,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59619140625,0.0,0.0,0.0001076328117051,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5961608886719,0.0,0.0,0.0001133425394073,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,8.371441072085872e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962219238281,0.0,0.0,0.0001133425394073,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,0.0005376482149586,292.4818725585937,294.1499938964844,269.8500061035156,269.27642822265625,270.9136657714844,269.8500061035156,291.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.3032214357954217e-08,0.0011467890581116,-0.0593025088310241,0.0,0.0,0.0,-0.0162308309227228,60.0,-16.900495529174805,-0.0,-8.966923559228236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921630859375,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59210205078125,0.0,0.0,0.0001132109900936,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,8.361725485883653e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,0.0001132109900936,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5922546386719,0.0,0.0,0.0005370242288336,292.477294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.90289306640625,269.8500061035156,291.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454810155555,2.287655576083125e-08,0.0011454581981524,-0.0588967055082321,0.0,0.0,0.0,-0.0161536652594804,60.0,-16.876150131225586,-0.0,-8.946121710096122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.583984375,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841369628906,0.0,0.0,0.0005357424379326,292.4680480957031,294.1499938964844,269.8500061035156,269.27642822265625,270.8816223144531,269.8500061035156,291.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.826862335205078,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.583984375,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841369628906,0.0,0.0,0.0005357424379326,292.4680480957031,294.1499938964844,269.8500061035156,269.27642822265625,270.8816223144531,269.8500061035156,291.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.826862335205078,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.575927734375,0.0,0.0,0.0001069793943315,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57586669921875,0.0,0.0,0.0001126544520957,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.575927734375,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.575927734375,0.0,0.0,0.0001126544520957,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0005343842203728,292.4588317871094,294.1499938964844,269.8500061035156,269.27642822265625,270.86090087890625,269.8500061035156,291.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398500064387,2.221799633161936e-08,0.0011398277711123,-0.0571795292198658,0.0,0.0,0.0,-0.0158271938562393,60.0,-16.77566909790039,-0.0,-8.858381050913523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.575927734375,0.0,0.0,0.0001069793943315,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57586669921875,0.0,0.0,0.0001126544520957,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.575927734375,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.575927734375,0.0,0.0,0.0001126544520957,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0005343842203728,292.4588317871094,294.1499938964844,269.8500061035156,269.27642822265625,270.86090087890625,269.8500061035156,291.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398500064387,2.221799633161936e-08,0.0011398277711123,-0.0571795292198658,0.0,0.0,0.0,-0.0158271938562393,60.0,-16.77566909790039,-0.0,-8.858381050913523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677490234375,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677185058594,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677490234375,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677795410156,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0005329505656845,292.4495544433594,294.1499938964844,269.8500061035156,269.27642822265625,270.8406066894531,269.8500061035156,291.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468022108078,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.72252082824707,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677490234375,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677185058594,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677490234375,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677795410156,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0005329505656845,292.4495544433594,294.1499938964844,269.8500061035156,269.27642822265625,270.8406066894531,269.8500061035156,291.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468022108078,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.72252082824707,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595397949219,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.00053142150864,292.4403076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.8207397460937,269.8500061035156,291.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478935963159532e-08,0.0011335092131048,-0.0552518479526042,0.0,0.0,0.0,-0.0154608143493533,60.0,-16.666723251342773,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595397949219,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.00053142150864,292.4403076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.8207397460937,269.8500061035156,291.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478935963159532e-08,0.0011335092131048,-0.0552518479526042,0.0,0.0,0.0,-0.0154608143493533,60.0,-16.666723251342773,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.55548095703125,0.0,0.0,0.0001062259616446,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,0.0001118610525736,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,8.26201940071769e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,0.0001118610525736,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0005306206876412,292.4356689453125,294.1499938964844,269.8500061035156,269.27642822265625,270.8110046386719,269.8500061035156,291.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318224715068,2.1279163320286898e-08,0.0011318011675029,-0.0547306798398494,0.0,0.0,0.0,-0.0153617793694138,60.0,-16.637598037719727,-0.0,-8.734044598668333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513916015625,0.0,0.0,0.0001060611393768,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55133056640625,0.0,0.0,0.0001116874846047,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,8.249199890997261e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0001116874846047,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5514831542969,0.0,0.0,0.0005297973402775,292.4310302734375,294.1499938964844,269.8500061035156,269.27642822265625,270.8013916015625,269.8500061035156,291.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300663463771,2.1073784495229123e-08,0.0011300452752038,-0.0541948452591896,0.0,0.0,0.0,-0.0152599662542343,60.0,-16.60784339904785,-0.0,-8.706961551752104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5431823730469,0.0,0.0,0.0001057180343195,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431213378906,0.0,0.0,0.0001113261823775,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431823730469,0.0,0.0,8.22251386125572e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431823730469,0.0,0.0,0.0001113261823775,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,0.0005280834739096,292.4217224121094,294.1499938964844,269.8500061035156,269.27642822265625,270.78240966796875,269.8500061035156,291.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264106724411,2.0646254483835943e-08,0.0011263899505138,-0.0530792586505413,0.0,0.0,0.0,-0.0150480233132839,60.0,-16.546396255493164,-0.0,-8.650719252045749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5431823730469,0.0,0.0,0.0001057180343195,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431213378906,0.0,0.0,0.0001113261823775,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431823730469,0.0,0.0,8.22251386125572e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431823730469,0.0,0.0,0.0001113261823775,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,0.0005280834739096,292.4217224121094,294.1499938964844,269.8500061035156,269.27642822265625,270.78240966796875,269.8500061035156,291.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264106724411,2.0646254483835943e-08,0.0011263899505138,-0.0530792586505413,0.0,0.0,0.0,-0.0150480233132839,60.0,-16.546396255493164,-0.0,-8.650719252045749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.53497314453125,0.0,0.0,0.0001053592059179,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,0.0001109483200707,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,8.194604743039235e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,0.0001109483200707,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350341796875,0.0,0.0,0.0005262910271994,292.4124450683594,294.1499938964844,269.8500061035156,269.27642822265625,270.7638854980469,269.8500061035156,291.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122587476857,2.0199136585574703e-08,0.001122567220591,-0.0519123598933219,0.0,0.0,0.0,-0.0148263704031705,60.0,-16.48224639892578,-0.0,-8.592094502546389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.53497314453125,0.0,0.0,0.0001053592059179,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,0.0001109483200707,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,8.194604743039235e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,0.0001109483200707,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350341796875,0.0,0.0,0.0005262910271994,292.4124450683594,294.1499938964844,269.8500061035156,269.27642822265625,270.7638854980469,269.8500061035156,291.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122587476857,2.0199136585574703e-08,0.001122567220591,-0.0519123598933219,0.0,0.0,0.0,-0.0148263704031705,60.0,-16.48224639892578,-0.0,-8.592094502546389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267333984375,0.0,0.0,0.0001049851198331,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,0.0001105543851736,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267333984375,0.0,0.0,8.165509643731639e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267333984375,0.0,0.0,0.0001105543851736,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267944335937,0.0,0.0,0.0005244223866611,292.40313720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.745849609375,269.8500061035156,291.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186016490682,1.9733008116418205e-08,0.0011185819748789,-0.0506956204771995,0.0,0.0,0.0,-0.0145952925086021,60.0,-16.415573120117188,-0.0,-8.53118891086524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267333984375,0.0,0.0,0.0001049851198331,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,0.0001105543851736,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267333984375,0.0,0.0,8.165509643731639e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267333984375,0.0,0.0,0.0001105543851736,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267944335937,0.0,0.0,0.0005244223866611,292.40313720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.745849609375,269.8500061035156,291.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186016490682,1.9733008116418205e-08,0.0011185819748789,-0.0506956204771995,0.0,0.0,0.0,-0.0145952925086021,60.0,-16.415573120117188,-0.0,-8.53118891086524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184631347656,0.0,0.0,0.0001045997487381,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184326171875,0.0,0.0,0.0001101485686376,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184631347656,0.0,0.0,8.135535608744249e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,0.0001101485686376,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185546875,0.0,0.0,0.0005224974011071,292.3938293457031,294.1499938964844,269.8500061035156,269.27642822265625,270.7281799316406,269.8500061035156,291.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144956806674,1.925281800652101e-08,0.001114476355724,-0.0494419448077678,0.0,0.0,0.0,-0.0143572445958852,60.0,-16.347225189208984,-0.0,-8.468672518802124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184631347656,0.0,0.0,0.0001045997487381,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184326171875,0.0,0.0,0.0001101485686376,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184631347656,0.0,0.0,8.135535608744249e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,0.0001101485686376,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185546875,0.0,0.0,0.0005224974011071,292.3938293457031,294.1499938964844,269.8500061035156,269.27642822265625,270.7281799316406,269.8500061035156,291.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144956806674,1.925281800652101e-08,0.001114476355724,-0.0494419448077678,0.0,0.0,0.0,-0.0143572445958852,60.0,-16.347225189208984,-0.0,-8.468672518802124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.51434326171875,0.0,0.0,0.0001044029413606,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5143127441406,0.0,0.0,0.0001099413275369,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51434326171875,0.0,0.0,8.120229176711291e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51434326171875,0.0,0.0,0.0001099413275369,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5144348144531,0.0,0.0,0.0005215143319219,292.3891906738281,294.1499938964844,269.8500061035156,269.27642822265625,270.7195129394531,269.8500061035156,291.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123986914753,1.9007591944841813e-08,0.0011123797157779,-0.0488016195595264,0.0,0.0,0.0,-0.0142356762662529,60.0,-16.312299728393555,-0.0,-8.43683523044092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5102233886719,0.0,0.0,0.000104204082163,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101623535156,0.0,0.0,0.0001097319109248,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102233886719,0.0,0.0,8.10476194601506e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102233886719,0.0,0.0,0.0001097319109248,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102844238281,0.0,0.0,0.0005205209599807,292.384521484375,294.1499938964844,269.8500061035156,269.27642822265625,270.7109680175781,269.8500061035156,291.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102799326181,1.8759802600243347e-08,0.0011102611897513,-0.0481545478105545,0.0,0.0,0.0,-0.0141128385439515,60.0,-16.27702522277832,-0.0,-8.404725093669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.501953125,0.0,0.0,0.0001038011541822,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,0.0001093076134566,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.501953125,0.0,0.0,8.073422941379249e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.501953125,0.0,0.0,0.0001093076134566,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50201416015625,0.0,0.0,0.0005185082554817,292.3752136230469,294.1499938964844,269.8500061035156,269.27642822265625,270.6941223144531,269.8500061035156,291.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059867683798,1.8257747314009976e-08,0.0011059684911742,-0.0468433015048503,0.0,0.0,0.0,-0.0138639491051435,60.0,-16.205646514892578,-0.0,-8.33985396297976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.501953125,0.0,0.0,0.0001038011541822,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,0.0001093076134566,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.501953125,0.0,0.0,8.073422941379249e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.501953125,0.0,0.0,0.0001093076134566,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50201416015625,0.0,0.0,0.0005185082554817,292.3752136230469,294.1499938964844,269.8500061035156,269.27642822265625,270.6941223144531,269.8500061035156,291.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059867683798,1.8257747314009976e-08,0.0011059684911742,-0.0468433015048503,0.0,0.0,0.0,-0.0138639491051435,60.0,-16.205646514892578,-0.0,-8.33985396297976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936828613281,0.0,0.0,0.0001033931257552,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49365234375,0.0,0.0,0.0001088779463316,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936828613281,0.0,0.0,8.041688124649227e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936828613281,0.0,0.0,0.0001088779463316,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937438964844,0.0,0.0,0.0005164701142348,292.3659362792969,294.1499938964844,269.8500061035156,269.27642822265625,270.6776733398437,269.8500061035156,291.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.7749339775718912e-08,0.0011016216594725,-0.0455152243375778,0.0,0.0,0.0,-0.0136119127273559,60.0,-16.133373260498047,-0.0,-8.274417950815406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936828613281,0.0,0.0,0.0001033931257552,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49365234375,0.0,0.0,0.0001088779463316,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936828613281,0.0,0.0,8.041688124649227e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936828613281,0.0,0.0,0.0001088779463316,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937438964844,0.0,0.0,0.0005164701142348,292.3659362792969,294.1499938964844,269.8500061035156,269.27642822265625,270.6776733398437,269.8500061035156,291.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.7749339775718912e-08,0.0011016216594725,-0.0455152243375778,0.0,0.0,0.0,-0.0136119127273559,60.0,-16.133373260498047,-0.0,-8.274417950815406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853820800781,0.0,0.0,0.0001084452815121,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48541259765625,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48541259765625,0.0,0.0,0.0001084452815121,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854736328125,0.0,0.0,0.000514417712111,292.35662841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.66162109375,269.8500061035156,291.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237391958246917e-08,0.0010972444433718,-0.0441776625812053,0.0,0.0,0.0,-0.0133581208065152,60.0,-16.060546875,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853820800781,0.0,0.0,0.0001084452815121,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48541259765625,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48541259765625,0.0,0.0,0.0001084452815121,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854736328125,0.0,0.0,0.000514417712111,292.35662841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.66162109375,269.8500061035156,291.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237391958246917e-08,0.0010972444433718,-0.0441776625812053,0.0,0.0,0.0,-0.0133581208065152,60.0,-16.060546875,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4771423339844,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771423339844,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771423339844,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,0.0005123617011122,292.3473205566406,294.1499938964844,269.8500061035156,269.27642822265625,270.6459350585937,269.8500061035156,291.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928594274446,-0.0428375154733657,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.987519264221191,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4771423339844,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771423339844,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771423339844,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,0.0005123617011122,292.3473205566406,294.1499938964844,269.8500061035156,269.27642822265625,270.6459350585937,269.8500061035156,291.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928594274446,-0.0428375154733657,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.987519264221191,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4729919433594,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,7.961742085171863e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,0.0005113356164656,292.3426818847656,294.1499938964844,269.8500061035156,269.27642822265625,270.63824462890625,269.8500061035156,291.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468598929009204e-08,0.0010906710522249,-0.0421685986220836,0.0,0.0,0.0,-0.012976998463273,60.0,-15.951035499572754,-0.0,-8.110716720466371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688415527344,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46881103515625,0.0,0.0,0.000107579784526,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,0.000107579784526,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4689025878906,0.0,0.0,0.0005103121511638,292.3380432128906,294.1499938964844,269.8500061035156,269.27642822265625,270.6306457519531,269.8500061035156,291.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213311582191636e-08,0.0010884882649406,-0.0415013581514358,0.0,0.0,0.0,-0.0128504429012537,60.0,-15.91462516784668,-0.0,-8.078281865664395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605712890625,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46051025390625,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.0005082766874693,292.3287353515625,294.1499938964844,269.8500061035156,269.27642822265625,270.6156616210937,269.8500061035156,291.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.570558438857006e-08,0.0010841471375897,-0.0401741452515125,0.0,0.0,0.0,-0.0125987427309155,60.0,-15.842114448547363,-0.0,-8.013966379394334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
