time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605712890625,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46051025390625,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.0005082766874693,292.3287353515625,294.1499938964844,269.8500061035156,269.27642822265625,270.6156616210937,269.8500061035156,291.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.570558438857006e-08,0.0010841471375897,-0.0401741452515125,0.0,0.0,0.0,-0.0125987427309155,60.0,-15.842114448547363,-0.0,-8.013966379394334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522705078125,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0005062642158009,292.3194580078125,294.1499938964844,269.8500061035156,269.27642822265625,270.6010437011719,269.8500061035156,291.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203598380253425e-08,0.0010798549046739,-0.0388617441058158,0.0,0.0,0.0,-0.0123498886823654,60.0,-15.770272254943848,-0.0,-7.95063144209962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522705078125,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0005062642158009,292.3194580078125,294.1499938964844,269.8500061035156,269.27642822265625,270.6010437011719,269.8500061035156,291.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203598380253425e-08,0.0010798549046739,-0.0388617441058158,0.0,0.0,0.0,-0.0123498886823654,60.0,-15.770272254943848,-0.0,-7.95063144209962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439697265625,0.0,0.0,0.0001009530897135,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439392089844,0.0,0.0,0.000106308463728,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439697265625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439697265625,0.0,0.0,0.000106308463728,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44403076171875,0.0,0.0,0.0005042816046625,292.3101806640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5867614746094,269.8500061035156,291.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709068629770172e-08,0.0010756264673545,-0.0375686325132846,0.0,0.0,0.0,-0.0121047291904687,60.0,-15.6993408203125,-0.0,-7.888481690088156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439697265625,0.0,0.0,0.0001009530897135,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439392089844,0.0,0.0,0.000106308463728,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439697265625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439697265625,0.0,0.0,0.000106308463728,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44403076171875,0.0,0.0,0.0005042816046625,292.3101806640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5867614746094,269.8500061035156,291.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709068629770172e-08,0.0010756264673545,-0.0375686325132846,0.0,0.0,0.0,-0.0121047291904687,60.0,-15.6993408203125,-0.0,-7.888481690088156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356689453125,0.0,0.0,0.0001005640078801,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356384277344,0.0,0.0,0.0001058987400028,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356689453125,0.0,0.0,7.821644976502284e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,0.0001058987400028,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,0.0005023380508646,292.3009033203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5728454589844,269.8500061035156,291.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714955860748,1.4224282196551032e-08,0.0010714813834056,-0.0363008268177509,0.0,0.0,0.0,-0.0118644014000892,60.0,-15.629640579223633,-0.0,-7.827792813941414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356689453125,0.0,0.0,0.0001005640078801,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356384277344,0.0,0.0,0.0001058987400028,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356689453125,0.0,0.0,7.821644976502284e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,0.0001058987400028,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,0.0005023380508646,292.3009033203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5728454589844,269.8500061035156,291.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714955860748,1.4224282196551032e-08,0.0010714813834056,-0.0363008268177509,0.0,0.0,0.0,-0.0118644014000892,60.0,-15.629640579223633,-0.0,-7.827792813941414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315185546875,0.0,0.0,0.0001003715442493,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314880371094,0.0,0.0,0.0001056960682035,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315185546875,0.0,0.0,7.806676148902625e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,0.0001056960682035,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,0.0005013766349293,292.2962646484375,294.1499938964844,269.8500061035156,269.27642822265625,270.56597900390625,269.8500061035156,291.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694449301809,1.3984481128659354e-08,0.0010694309603422,-0.0356736369431018,0.0,0.0,0.0,-0.0117455217987298,60.0,-15.595126152038574,-0.0,-7.79785978011205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273986816406,0.0,0.0,0.0001001820637611,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,0.0001054965396178,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273681640625,0.0,0.0,7.791937969159335e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,0.0001054965396178,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4274597167969,0.0,0.0,0.0005004301201552,292.2916564941406,294.1499938964844,269.8500061035156,269.27642822265625,270.5592041015625,269.8500061035156,291.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674260556697,1.3748391758383605e-08,0.0010674123186618,-0.0350561141967773,0.0,0.0,0.0,-0.0116284824907779,60.0,-15.56102180480957,-0.0,-7.768446153022526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190979003906,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190368652344,0.0,0.0,0.0001051043800543,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190979003906,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190979003906,0.0,0.0,0.0001051043800543,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,0.0004985699197277,292.2823791503906,294.1499938964844,269.8500061035156,269.27642822265625,270.5458679199219,269.8500061035156,291.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284399358326482e-08,0.0010634448844939,-0.0338423661887645,0.0,0.0,0.0,-0.0113984625786542,60.0,-15.493860244750977,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190979003906,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190368652344,0.0,0.0,0.0001051043800543,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190979003906,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190979003906,0.0,0.0,0.0001051043800543,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,0.0004985699197277,292.2823791503906,294.1499938964844,269.8500061035156,269.27642822265625,270.5458679199219,269.8500061035156,291.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284399358326482e-08,0.0010634448844939,-0.0338423661887645,0.0,0.0,0.0,-0.0113984625786542,60.0,-15.493860244750977,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107666015625,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107666015625,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107971191406,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41082763671875,0.0,0.0,0.0004967608256265,292.27313232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5328369140625,269.8500061035156,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154094948897e-08,0.0010595864150673,-0.0326618254184722,0.0,0.0,0.0,-0.0111747616901993,60.0,-15.428348541259766,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107666015625,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107666015625,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107971191406,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41082763671875,0.0,0.0,0.0004967608256265,292.27313232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5328369140625,269.8500061035156,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154094948897e-08,0.0010595864150673,-0.0326618254184722,0.0,0.0,0.0,-0.0111747616901993,60.0,-15.428348541259766,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024658203125,0.0,0.0,9.909581422107294e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024353027344,0.0,0.0,0.0001043526644934,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,0.0001043526644934,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,0.0004950041184201,292.26385498046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5200500488281,269.8500061035156,291.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.364439010620115,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024658203125,0.0,0.0,9.909581422107294e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024353027344,0.0,0.0,0.0001043526644934,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,0.0001043526644934,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,0.0004950041184201,292.26385498046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5200500488281,269.8500061035156,291.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.364439010620115,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941650390625,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941650390625,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941650390625,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.0004933038144372,292.2546081542969,294.1499938964844,269.8500061035156,269.27642822265625,270.507568359375,269.8500061035156,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.302327156066896,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941650390625,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941650390625,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941650390625,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.0004933038144372,292.2546081542969,294.1499938964844,269.8500061035156,269.27642822265625,270.507568359375,269.8500061035156,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.302327156066896,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900146484375,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900146484375,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900756835937,0.0,0.0,0.0004924758686684,292.25,294.1499938964844,269.8500061035156,269.27642822265625,270.5014343261719,269.8500061035156,291.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.27202033996582,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38580322265625,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858337402344,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858642578125,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858947753906,0.0,0.0,0.0004916623583994,292.245361328125,294.1499938964844,269.8500061035156,269.27642822265625,270.495361328125,269.8500061035156,291.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.242178916931152,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775329589844,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775329589844,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775329589844,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0004900794592685,292.2361145019531,294.1499938964844,269.8500061035156,269.27642822265625,270.4834289550781,269.8500061035156,291.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183843612670898,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775329589844,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775329589844,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775329589844,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0004900794592685,292.2361145019531,294.1499938964844,269.8500061035156,269.27642822265625,270.4834289550781,269.8500061035156,291.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183843612670898,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36920166015625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691711425781,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36920166015625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36920166015625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692626953125,0.0,0.0,0.0004885583766736,292.22686767578125,294.1499938964844,269.8500061035156,269.27642822265625,270.47174072265625,269.8500061035156,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127506256103516,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36920166015625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691711425781,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36920166015625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36920166015625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692626953125,0.0,0.0,0.0004885583766736,292.22686767578125,294.1499938964844,269.8500061035156,269.27642822265625,270.47174072265625,269.8500061035156,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127506256103516,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608703613281,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608703613281,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0004871003038715,292.2176513671875,294.1499938964844,269.8500061035156,269.27642822265625,270.4603271484375,269.8500061035156,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.073182106018066,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608703613281,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608703613281,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0004871003038715,292.2176513671875,294.1499938964844,269.8500061035156,269.27642822265625,270.4603271484375,269.8500061035156,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.073182106018066,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525390625,0.0,0.0,9.723401308292524e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,0.0001023920995066,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,7.562645623693243e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,0.0001023920995066,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35260009765625,0.0,0.0,0.0004857040476053,292.2084045410156,294.1499938964844,269.8500061035156,269.27642822265625,270.4491577148437,269.8500061035156,291.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.0075310363788505e-08,0.0010360048618167,-0.0254440419375896,0.0,0.0,0.0,-0.0098075829446315,60.0,-15.02082061767578,-0.0,-7.317973427234392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525390625,0.0,0.0,9.723401308292524e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,0.0001023920995066,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,7.562645623693243e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,0.0001023920995066,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35260009765625,0.0,0.0,0.0004857040476053,292.2084045410156,294.1499938964844,269.8500061035156,269.27642822265625,270.4491577148437,269.8500061035156,291.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.0075310363788505e-08,0.0010360048618167,-0.0254440419375896,0.0,0.0,0.0,-0.0098075829446315,60.0,-15.02082061767578,-0.0,-7.317973427234392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,9.70989276538603e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34832763671875,0.0,0.0,0.0001022498472593,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3483581542969,0.0,0.0,7.552139140898362e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3483581542969,0.0,0.0,0.0001022498472593,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,0.0004850292752962,292.2037658691406,294.1499938964844,269.8500061035156,269.27642822265625,270.4436340332031,269.8500061035156,291.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345756309106,9.907008546861109e-09,0.0010345657356083,-0.0250034257769584,0.0,0.0,0.0,-0.0097241485491395,60.0,-14.995403289794922,-0.0,-7.297654747162596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,9.696710185380653e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441772460937,0.0,0.0,0.000102111029264,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,7.541885861428455e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,0.000102111029264,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442687988281,0.0,0.0,0.0004843707720283,292.1991577148437,294.1499938964844,269.8500061035156,269.27642822265625,270.4382019042969,269.8500061035156,291.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331709636375,9.74276481713332e-09,0.0010331613011658,-0.0245734229683876,0.0,0.0,0.0,-0.0096427258104085,60.0,-14.970498085021973,-0.0,-7.277852631659698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.0001018430921249,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358459472656,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358459472656,0.0,0.0,0.0001018430921249,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,0.0004830998077522,292.1899108886719,294.1499938964844,269.8500061035156,269.27642822265625,270.427490234375,269.8500061035156,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,-0.0094855725765228,60.0,-14.922106742858888,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.0001018430921249,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358459472656,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358459472656,0.0,0.0,0.0001018430921249,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,0.0004830998077522,292.1899108886719,294.1499938964844,269.8500061035156,269.27642822265625,270.427490234375,269.8500061035156,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,-0.0094855725765228,60.0,-14.922106742858888,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.050000000745058,9.647350088926032e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.050000000745058,0.000101591242128,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.050000000745058,7.503494998672977e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.050000000745058,0.000101591242128,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3275451660156,0.0,0.050000000745058,0.0004819051246158,292.1806640625,291.1499938964844,269.8500061035156,269.27642822265625,270.4170227050781,269.8500366210937,290.98394775390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279117850586,9.127785638440857e-09,0.0010279025882482,-0.0229632370173931,0.0,0.0,0.0,-0.0093378545716404,60.0,-14.876049041748049,-0.0,-7.20394766062782e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.050000000745058,9.647350088926032e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.050000000745058,0.000101591242128,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.050000000745058,7.503494998672977e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.050000000745058,0.000101591242128,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3275451660156,0.0,0.050000000745058,0.0004819051246158,292.1806640625,291.1499938964844,269.8500061035156,269.27642822265625,270.4170227050781,269.8500366210937,290.98394775390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279117850586,9.127785638440857e-09,0.0010279025882482,-0.0229632370173931,0.0,0.0,0.0,-0.0093378545716404,60.0,-14.876049041748049,-0.0,-7.20394766062782e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.6364926099777222,0.050000000745058,0.0408324562013149,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226989746094,0.6364926099777222,0.050000000745058,0.0429985448718071,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226989746094,0.6364926099777222,0.050000000745058,0.031758576631546,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226989746094,0.6364926099777222,0.050000000745058,0.0429985448718071,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227294921875,0.6364926099777222,0.050000000745058,0.2039665877819061,291.266357421875,291.1499938964844,269.850341796875,269.2768859863281,284.5921936035156,287.7557067871094,290.79644775390625,1.0,0.1097058579325676,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350294470787048,0.0188181940466165,0.4162112474441528,-0.0928754433989524,0.0,0.0,0.0,10.197935104370115,60.0,-636.0325317382812,-0.0,12.275367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5790100097656,0.6333154439926147,0.050000000745058,0.0452283509075641,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790100097656,0.6333154439926147,0.050000000745058,0.0476276315748691,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790100097656,0.6333154439926147,0.050000000745058,0.035177607089281,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790100097656,0.6333154439926147,0.050000000745058,0.0476276315748691,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790100097656,0.6333154439926147,0.050000000745058,0.2259249687194824,290.50372314453125,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.102294921875,290.1767272949219,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819157123565674,0.0878627970814704,0.3940528929233551,-0.034333124756813,0.0,0.0,0.0,12.536332130432127,60.0,-1080.0303955078125,-0.0,16.674333572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.5721900463104248,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.5721900463104248,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.5721900463104248,0.050000000745058,0.2281499058008194,289.39324951171875,291.1499938964844,269.855224609375,269.2836303710937,283.265869140625,292.2951354980469,289.04986572265625,1.0,0.1405544579029083,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07508659362793,60.0,-1752.98046875,-0.0,23.171527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.5721900463104248,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.5721900463104248,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.5721900463104248,0.050000000745058,0.2281499058008194,289.39324951171875,291.1499938964844,269.855224609375,269.2836303710937,283.265869140625,292.2951354980469,289.04986572265625,1.0,0.1405544579029083,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07508659362793,60.0,-1752.98046875,-0.0,23.171527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7512512207031,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7512512207031,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7512512207031,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7512512207031,0.5502398610115051,0.050000000745058,0.0482409968972206,292.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7512512207031,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6806030273437,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.2899169921875,288.31964111328125,1.0,0.1489495635032653,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729597091674,0.2818515002727508,0.082013763487339,0.0,0.0,0.0,23.73724937438965,60.0,-1873.2117919921875,-0.0,26.319244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0688781738281,0.5333073139190674,0.050000000745058,0.0459417589008808,291.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.602783203125,0.5333073139190674,0.050000000745058,0.0483788847923278,291.8487243652344,297.1499938964844,293.1499938964844,0.000471079343697,-25.76659774780273,288.4562072753906,0.5333073139190674,0.050000000745058,0.035732477903366,291.79541015625,297.1499938964844,293.1499938964844,0.0004850260156672,-38.10229110717773,288.5048217773437,0.5333073139190674,0.050000000745058,0.0483788847923278,292.2798767089844,297.1499938964844,293.1499938964844,0.0003832567017525,-77.58248901367188,288.1954650878906,0.5333073139190674,0.050000000745058,0.2294885963201522,288.0046081542969,291.1499938964844,269.8615417480469,269.29229736328125,282.822509765625,292.2823181152344,287.6990051269531,1.0,0.1565087139606475,0.9992063641548156,0.9992063641548156,0.992000699043274,1.0,-0.4895197451114654,0.206988513469696,0.2825312316417694,0.0823354199528694,0.0,0.0,0.0,27.238256454467773,60.0,-1774.1016845703125,-0.0,29.34720802307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
