time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8038330078125,297.1499938964844,293.1499938964844,0.0005598257412202,-49.36288833618164,288.6553039550781,0.5102412700653076,0.050000000745058,0.0461805425584316,291.5673828125,297.1499938964844,293.1499938964844,0.0010699669364839,-99.35369873046876,288.4552917480469,0.5102412700653076,0.050000000745058,0.0486303344368934,291.8345642089844,297.1499938964844,293.1499938964844,0.0011200938606634,-76.82019805908203,288.55877685546875,0.5102412700653076,0.050000000745058,0.0359181985259056,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781833600252,-109.40233612060548,288.6444091796875,0.5102412700653076,0.050000000745058,0.0486303344368934,292.2657165527344,297.1499938964844,293.1499938964844,0.0007187792216427,-316.60260009765625,287.9769592285156,0.5102412700653076,0.050000000745058,0.230681374669075,286.9300537109375,291.1499938964844,269.8700866699219,269.30401611328125,282.8180847167969,292.2677307128906,286.6952819824219,1.0,0.1693390607833862,0.9976190328598022,0.9976190328598022,0.996000349521637,1.0,-0.4920641779899597,0.2080399841070175,0.2840242087841034,0.0826451256871223,0.0,0.0,1.0,33.622642517089844,60.0,-1437.1221923828125,-986.1156005859376,34.91265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,3388.68017578125,18000.0,0.0,0.0,0.0053903046064078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0423407889902591,0.0423416122794151,-8.227655143855372e-07,0.0,5.470474206958897e-06,0.0,0.0,0.3466730415821075,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8038330078125,297.1499938964844,293.1499938964844,0.0005598257412202,-49.36288833618164,288.6553039550781,0.5102412700653076,0.050000000745058,0.0461805425584316,291.5673828125,297.1499938964844,293.1499938964844,0.0010699669364839,-99.35369873046876,288.4552917480469,0.5102412700653076,0.050000000745058,0.0486303344368934,291.8345642089844,297.1499938964844,293.1499938964844,0.0011200938606634,-76.82019805908203,288.55877685546875,0.5102412700653076,0.050000000745058,0.0359181985259056,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781833600252,-109.40233612060548,288.6444091796875,0.5102412700653076,0.050000000745058,0.0486303344368934,292.2657165527344,297.1499938964844,293.1499938964844,0.0007187792216427,-316.60260009765625,287.9769592285156,0.5102412700653076,0.050000000745058,0.230681374669075,286.9300537109375,291.1499938964844,269.8700866699219,269.30401611328125,282.8180847167969,292.2677307128906,286.6952819824219,1.0,0.1693390607833862,0.9976190328598022,0.9976190328598022,0.996000349521637,1.0,-0.4920641779899597,0.2080399841070175,0.2840242087841034,0.0826451256871223,0.0,0.0,1.0,33.622642517089844,60.0,-1437.1221923828125,-986.1156005859376,34.91265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,3388.68017578125,18000.0,0.0,0.0,0.0053903046064078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0423407889902591,0.0423416122794151,-8.227655143855372e-07,0.0,5.470474206958897e-06,0.0,0.0,0.3466730415821075,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.7945251464844,297.1499938964844,293.1499938964844,0.0011268127709627,-99.61658477783205,289.321044921875,0.4959820508956909,0.050000000745058,0.0463844984769821,291.56890869140625,297.1499938964844,293.1499938964844,0.0017743557691574,-165.18304443359375,289.3110046386719,0.4959820508956909,0.050000000745058,0.0488451085984706,291.8273010253906,297.1499938964844,293.1499938964844,0.0017342881765216,-119.24884033203124,289.27001953125,0.4959820508956909,0.050000000745058,0.036076832562685,291.7751159667969,297.1499938964844,293.1499938964844,0.0018119072774425,-168.67849731445312,289.3874816894531,0.4959820508956909,0.050000000745058,0.0488451085984706,292.2570495605469,297.1499938964844,293.1499938964844,0.0011731460690498,-518.0664672851562,288.4228820800781,0.4959820508956909,0.050000000745058,0.2317001670598983,286.6893615722656,291.1499938964844,269.8807373046875,269.318603515625,282.8177185058594,292.2577819824219,286.804931640625,1.0,0.1795073002576828,0.9960317611694336,0.9960317611694336,1.0,1.0,-0.4942375123500824,0.2089378088712692,0.2852997183799743,0.0828791260719299,0.0,0.0,1.0,39.07550430297852,60.0,152.7418670654297,-2549.950927734375,39.7107048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0753173828125,292.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,9116.076171875,19080.0,0.0,0.0,0.0865651443600654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969645857810974,0.9696536064147948,-7.7710310506518e-06,0.0,8.785261161392555e-05,0.0,0.0,101.43446350097656,0.0,0.0,0.0,0.5612086653709412,4.0,0.0,1.0
281400,291.7945251464844,297.1499938964844,293.1499938964844,0.0011268127709627,-99.61658477783205,289.321044921875,0.4959820508956909,0.050000000745058,0.0463844984769821,291.56890869140625,297.1499938964844,293.1499938964844,0.0017743557691574,-165.18304443359375,289.3110046386719,0.4959820508956909,0.050000000745058,0.0488451085984706,291.8273010253906,297.1499938964844,293.1499938964844,0.0017342881765216,-119.24884033203124,289.27001953125,0.4959820508956909,0.050000000745058,0.036076832562685,291.7751159667969,297.1499938964844,293.1499938964844,0.0018119072774425,-168.67849731445312,289.3874816894531,0.4959820508956909,0.050000000745058,0.0488451085984706,292.2570495605469,297.1499938964844,293.1499938964844,0.0011731460690498,-518.0664672851562,288.4228820800781,0.4959820508956909,0.050000000745058,0.2317001670598983,286.6893615722656,291.1499938964844,269.8807373046875,269.318603515625,282.8177185058594,292.2577819824219,286.804931640625,1.0,0.1795073002576828,0.9960317611694336,0.9960317611694336,1.0,1.0,-0.4942375123500824,0.2089378088712692,0.2852997183799743,0.0828791260719299,0.0,0.0,1.0,39.07550430297852,60.0,152.7418670654297,-2549.950927734375,39.7107048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0753173828125,292.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,9116.076171875,19080.0,0.0,0.0,0.0865651443600654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969645857810974,0.9696536064147948,-7.7710310506518e-06,0.0,8.785261161392555e-05,0.0,0.0,101.43446350097656,0.0,0.0,0.0,0.5612086653709412,4.0,0.0,1.0
281460,291.7994689941406,297.1499938964844,293.1499938964844,0.0015685238176956,-137.27748107910156,290.3422546386719,0.4862406253814697,0.050000000745058,0.0465533770620822,291.5777587890625,297.1499938964844,293.1499938964844,0.0023287732619792,-214.5932006835937,290.49566650390625,0.4862406253814697,0.050000000745058,0.0490229465067386,291.8310546875,297.1499938964844,293.1499938964844,0.0022041904740035,-150.02853393554688,290.3232421875,0.4862406253814697,0.050000000745058,0.0362081825733184,291.7781066894531,297.1499938964844,293.1499938964844,0.0023016405757516,-212.09654235839844,290.469482421875,0.4862406253814697,0.050000000745058,0.0490229465067386,292.2588195800781,297.1499938964844,293.1499938964844,0.0015011772047728,-656.2872314453125,289.2662658691406,0.4862406253814697,0.050000000745058,0.2325437515974044,287.0267028808594,291.1499938964844,269.8932800292969,269.3358459472656,282.8211364746094,292.2581481933594,287.0917358398437,1.0,0.1874750405550003,0.9964258074760436,0.9964258074760436,1.0,1.0,-0.4960370659828186,0.2097533047199249,0.2862837612628937,0.0831155627965927,0.0,0.0,1.0,43.59029006958008,48.0,441.88763427734375,-2927.174072265625,43.714454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1734924316406,293.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,16028.87109375,19080.0,0.0,0.0,0.1540523022413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876983880996704,1.2877120971679688,-1.3694125300389716e-05,0.0,0.0001563434925628,0.0,0.0,237.409408569336,0.0,0.0,0.0,0.7081235647201538,4.0,0.0,1.0
281520,291.7994689941406,297.1499938964844,293.1499938964844,0.0015685238176956,-137.27748107910156,290.3422546386719,0.4862406253814697,0.050000000745058,0.0465533770620822,291.5777587890625,297.1499938964844,293.1499938964844,0.0023287732619792,-214.5932006835937,290.49566650390625,0.4862406253814697,0.050000000745058,0.0490229465067386,291.8310546875,297.1499938964844,293.1499938964844,0.0022041904740035,-150.02853393554688,290.3232421875,0.4862406253814697,0.050000000745058,0.0362081825733184,291.7781066894531,297.1499938964844,293.1499938964844,0.0023016405757516,-212.09654235839844,290.469482421875,0.4862406253814697,0.050000000745058,0.0490229465067386,292.2588195800781,297.1499938964844,293.1499938964844,0.0015011772047728,-656.2872314453125,289.2662658691406,0.4862406253814697,0.050000000745058,0.2325437515974044,287.0267028808594,291.1499938964844,269.8932800292969,269.3358459472656,282.8211364746094,292.2581481933594,287.0917358398437,1.0,0.1874750405550003,0.9964258074760436,0.9964258074760436,1.0,1.0,-0.4960370659828186,0.2097533047199249,0.2862837612628937,0.0831155627965927,0.0,0.0,1.0,43.59029006958008,48.0,441.88763427734375,-2927.174072265625,43.714454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1734924316406,293.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,16028.87109375,19080.0,0.0,0.0,0.1540523022413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876983880996704,1.2877120971679688,-1.3694125300389716e-05,0.0,0.0001563434925628,0.0,0.0,237.409408569336,0.0,0.0,0.0,0.7081235647201538,4.0,0.0,1.0
281580,291.8118896484375,297.1499938964844,293.1499938964844,0.0019628815352916,-169.88571166992188,291.2555847167969,0.4839415848255157,0.050000000745058,0.0465956516563892,291.5906982421875,297.1499938964844,293.1499938964844,0.0028266864828765,-257.4128112792969,291.5535583496094,0.4839415848255157,0.050000000745058,0.0490674674510955,291.8412475585937,297.1499938964844,293.1499938964844,0.0026207226328551,-176.34039306640625,291.2587585449219,0.4839415848255157,0.050000000745058,0.0362410619854927,291.78717041015625,297.1499938964844,293.1499938964844,0.0027379018720239,-249.37551879882807,291.4330444335937,0.4839415848255157,0.050000000745058,0.0490674674510955,292.2670593261719,297.1499938964844,293.1499938964844,0.0017876722849905,-772.8795166015625,290.0122985839844,0.4839415848255157,0.050000000745058,0.2327549308538437,287.35302734375,291.1499938964844,269.9075927734375,269.35546875,282.8290710449219,292.2655029296875,287.4600524902344,1.0,0.1889254748821258,0.9968199133872986,0.9968199133872986,1.0,1.0,-0.4964878857135772,0.2099941223859787,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.719512939453125,36.0,666.9539794921875,-3469.728515625,44.72032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1864929199219,295.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18207.20703125,19080.0,0.0,0.0,0.2060461342334747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724130392074585,1.3724286556243896,-1.5555193385807797e-05,0.0,0.0002091106434818,0.0,0.0,287.41558837890625,0.0,0.0,0.0,0.7506511211395264,4.0,0.0,1.0
281640,291.8118896484375,297.1499938964844,293.1499938964844,0.0019628815352916,-169.88571166992188,291.2555847167969,0.4839415848255157,0.050000000745058,0.0465956516563892,291.5906982421875,297.1499938964844,293.1499938964844,0.0028266864828765,-257.4128112792969,291.5535583496094,0.4839415848255157,0.050000000745058,0.0490674674510955,291.8412475585937,297.1499938964844,293.1499938964844,0.0026207226328551,-176.34039306640625,291.2587585449219,0.4839415848255157,0.050000000745058,0.0362410619854927,291.78717041015625,297.1499938964844,293.1499938964844,0.0027379018720239,-249.37551879882807,291.4330444335937,0.4839415848255157,0.050000000745058,0.0490674674510955,292.2670593261719,297.1499938964844,293.1499938964844,0.0017876722849905,-772.8795166015625,290.0122985839844,0.4839415848255157,0.050000000745058,0.2327549308538437,287.35302734375,291.1499938964844,269.9075927734375,269.35546875,282.8290710449219,292.2655029296875,287.4600524902344,1.0,0.1889254748821258,0.9968199133872986,0.9968199133872986,1.0,1.0,-0.4964878857135772,0.2099941223859787,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.719512939453125,36.0,666.9539794921875,-3469.728515625,44.72032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1864929199219,295.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18207.20703125,19080.0,0.0,0.0,0.2060461342334747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724130392074585,1.3724286556243896,-1.5555193385807797e-05,0.0,0.0002091106434818,0.0,0.0,287.41558837890625,0.0,0.0,0.0,0.7506511211395264,4.0,0.0,1.0
281700,291.8202819824219,297.1499938964844,293.1499938964844,0.0021347503643482,-183.2640380859375,291.7358703613281,0.4851528704166412,0.050000000745058,0.0465733110904693,291.59832763671875,297.1499938964844,293.1499938964844,0.0030493484809994,-275.2683410644531,292.0992431640625,0.4851528704166412,0.050000000745058,0.0490439385175704,291.8482971191406,297.1499938964844,293.1499938964844,0.0028036048170179,-187.06130981445312,291.7472229003906,0.4851528704166412,0.050000000745058,0.0362236872315406,291.7934875488281,297.1499938964844,293.1499938964844,0.002930503571406,-264.6426086425781,291.9344787597656,0.4851528704166412,0.050000000745058,0.0490439385175704,292.27313232421875,297.1499938964844,293.1499938964844,0.0019109389977529,-819.5031127929688,290.4184265136719,0.4851528704166412,0.050000000745058,0.2326433360576629,287.5889587402344,291.1499938964844,269.91534423828125,269.3661499023437,282.83453369140625,292.271240234375,287.722412109375,1.0,0.1877355873584747,0.997016966342926,0.997016966342926,1.0,1.0,-0.4962498843669891,0.2099168002605438,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12133407592773,36.0,794.0249633789062,-3792.5419921875,44.187347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42431640625,296.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18618.78515625,20160.0,0.0,0.0,0.2263756096363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878382444381714,1.3878542184829712,-1.590682404639665e-05,0.0,0.0002297424653079,0.0,0.0,297.2161560058594,0.0,0.0,0.0,0.7733907699584961,4.0,0.0,1.0
281760,291.8299560546875,297.1499938964844,293.1499938964844,0.0022890695836395,-194.55943298339844,292.2344055175781,0.4876591265201568,0.050000000745058,0.0465276129543781,291.6065979003906,297.1499938964844,293.1499938964844,0.0032544762361794,-290.62872314453125,292.65887451171875,0.4876591265201568,0.050000000745058,0.0489958152174949,291.85650634765625,297.1499938964844,293.1499938964844,0.0029694300610572,-196.08218383789065,292.2525329589844,0.4876591265201568,0.050000000745058,0.036188144236803,291.8009033203125,297.1499938964844,293.1499938964844,0.0031059482134878,-277.54998779296875,292.4519348144531,0.4876591265201568,0.050000000745058,0.0489958152174949,292.28045654296875,297.1499938964844,293.1499938964844,0.0020208123605698,-858.0546264648438,290.8506164550781,0.4876591265201568,0.050000000745058,0.2324150651693344,287.8779602050781,291.1499938964844,269.9234924316406,269.3773193359375,282.8409118652344,292.2781677246094,288.0378723144531,1.0,0.1854577809572219,0.9972217082977296,0.9972217082977296,1.0,1.0,-0.4957630336284637,0.2097333073616027,0.2860297262668609,0.0828811600804328,0.0,0.0,1.0,42.898536682128906,25.0,927.3343505859376,-4145.1865234375,43.09933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7625427246094,298.06756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,19577.923828125,20160.0,0.0,0.0,0.2431169003248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231363534927368,1.4231531620025637,-1.6726256944821216e-05,0.0,0.0002467327285557,0.0,0.0,320.47607421875,0.0,0.0,0.0,0.7778465747833252,4.0,0.0,1.0
281820,291.8529052734375,297.1499938964844,293.1499938964844,0.0025444633793085,-210.83143615722656,293.2774963378906,0.4958302974700928,0.050000000745058,0.0463869571685791,291.625,297.1499938964844,293.1499938964844,0.0036122056189924,-313.8081359863281,293.8110656738281,0.4958302974700928,0.050000000745058,0.0488477014005184,291.8761901855469,297.1499938964844,293.1499938964844,0.0032501977402716,-209.0359649658203,293.3060913085937,0.4958302974700928,0.050000000745058,0.0360787436366081,291.8187561035156,297.1499938964844,293.1499938964844,0.0034055190626531,-296.2849426269531,293.5269470214844,0.4958302974700928,0.050000000745058,0.0488477014005184,292.29833984375,297.1499938964844,293.1499938964844,0.0022011077962815,-911.276611328125,291.7870178222656,0.4958302974700928,0.050000000745058,0.2317124605178833,288.6083679199219,291.1499938964844,269.9408264160156,269.4010925292969,282.8561096191406,292.29541015625,288.81597900390625,1.0,0.1784978806972503,0.9976311922073364,0.9976311922073364,1.0,1.0,-0.4942643642425537,0.209142804145813,0.2851215600967407,0.0825103744864463,0.0,0.0,1.0,39.135650634765625,25.0,1180.673828125,-4871.041015625,39.76414108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59521484375,300.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.193359375,20160.0,0.0,0.0,0.26671302318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43847393989563,1.4384911060333252,-1.7088728782255203e-05,0.0,0.0002706798259168,0.0,0.0,330.9498291015625,0.0,0.0,0.0,0.7855303287506104,4.0,0.0,1.0
281880,291.8529052734375,297.1499938964844,293.1499938964844,0.0025444633793085,-210.83143615722656,293.2774963378906,0.4958302974700928,0.050000000745058,0.0463869571685791,291.625,297.1499938964844,293.1499938964844,0.0036122056189924,-313.8081359863281,293.8110656738281,0.4958302974700928,0.050000000745058,0.0488477014005184,291.8761901855469,297.1499938964844,293.1499938964844,0.0032501977402716,-209.0359649658203,293.3060913085937,0.4958302974700928,0.050000000745058,0.0360787436366081,291.8187561035156,297.1499938964844,293.1499938964844,0.0034055190626531,-296.2849426269531,293.5269470214844,0.4958302974700928,0.050000000745058,0.0488477014005184,292.29833984375,297.1499938964844,293.1499938964844,0.0022011077962815,-911.276611328125,291.7870178222656,0.4958302974700928,0.050000000745058,0.2317124605178833,288.6083679199219,291.1499938964844,269.9408264160156,269.4010925292969,282.8561096191406,292.29541015625,288.81597900390625,1.0,0.1784978806972503,0.9976311922073364,0.9976311922073364,1.0,1.0,-0.4942643642425537,0.209142804145813,0.2851215600967407,0.0825103744864463,0.0,0.0,1.0,39.135650634765625,25.0,1180.673828125,-4871.041015625,39.76414108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59521484375,300.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.193359375,20160.0,0.0,0.0,0.26671302318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43847393989563,1.4384911060333252,-1.7088728782255203e-05,0.0,0.0002706798259168,0.0,0.0,330.9498291015625,0.0,0.0,0.0,0.7855303287506104,4.0,0.0,1.0
281940,291.8799743652344,297.1499938964844,293.1499938964844,0.0027332701720297,-219.3341522216797,294.3545837402344,0.5031991600990295,0.050000000745058,0.046274647116661,291.6456604003906,297.1499938964844,293.1499938964844,0.0039050262421369,-327.74346923828125,294.97918701171875,0.5031991600990295,0.050000000745058,0.0487294308841228,291.8996887207031,297.1499938964844,293.1499938964844,0.003469092072919,-215.86346435546875,294.39093017578125,0.5031991600990295,0.050000000745058,0.0359913930296897,291.8400573730469,297.1499938964844,293.1499938964844,0.003642443800345,-306.46734619140625,294.62890625,0.5031991600990295,0.050000000745058,0.0487294308841228,292.32012939453125,297.1499938964844,293.1499938964844,0.0023340864572674,-936.0740966796876,292.7939758300781,0.5031991600990295,0.050000000745058,0.2311514467000961,289.5108947753906,291.1499938964844,269.9594421386719,269.4266662597656,282.8740539550781,292.3166198730469,289.7563171386719,1.0,0.1731156557798385,0.9980406165122986,0.9980406165122986,1.0,1.0,-0.4930674731731415,0.2086825519800186,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.13066101074219,25.0,1390.8363037109375,-5596.36279296875,37.11476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4441833496094,303.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.37890625,21240.0,0.0,0.0,0.2787090539932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187136108987033e-05,0.0,0.0002828542492352,0.0,0.0,333.8127136230469,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282000,291.8799743652344,297.1499938964844,293.1499938964844,0.0027332701720297,-219.3341522216797,294.3545837402344,0.5031991600990295,0.050000000745058,0.046274647116661,291.6456604003906,297.1499938964844,293.1499938964844,0.0039050262421369,-327.74346923828125,294.97918701171875,0.5031991600990295,0.050000000745058,0.0487294308841228,291.8996887207031,297.1499938964844,293.1499938964844,0.003469092072919,-215.86346435546875,294.39093017578125,0.5031991600990295,0.050000000745058,0.0359913930296897,291.8400573730469,297.1499938964844,293.1499938964844,0.003642443800345,-306.46734619140625,294.62890625,0.5031991600990295,0.050000000745058,0.0487294308841228,292.32012939453125,297.1499938964844,293.1499938964844,0.0023340864572674,-936.0740966796876,292.7939758300781,0.5031991600990295,0.050000000745058,0.2311514467000961,289.5108947753906,291.1499938964844,269.9594421386719,269.4266662597656,282.8740539550781,292.3166198730469,289.7563171386719,1.0,0.1731156557798385,0.9980406165122986,0.9980406165122986,1.0,1.0,-0.4930674731731415,0.2086825519800186,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.13066101074219,25.0,1390.8363037109375,-5596.36279296875,37.11476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4441833496094,303.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.37890625,21240.0,0.0,0.0,0.2787090539932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187136108987033e-05,0.0,0.0002828542492352,0.0,0.0,333.8127136230469,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282060,291.9103088378906,297.1499938964844,293.1499938964844,0.0028558059129863,-220.69728088378903,295.4344482421875,0.5095009803771973,0.050000000745058,0.0461898706853389,291.6683654785156,297.1499938964844,293.1499938964844,0.0041301595047116,-333.0209350585937,296.13055419921875,0.5095009803771973,0.050000000745058,0.0486401580274105,291.92626953125,297.1499938964844,293.1499938964844,0.003625888377428,-217.0855712890625,295.4767150878906,0.5095009803771973,0.050000000745058,0.035925455391407,291.8642272949219,297.1499938964844,293.1499938964844,0.0038157273083925,-308.77606201171875,295.72705078125,0.5095009803771973,0.050000000745058,0.0486401580274105,292.3451232910156,297.1499938964844,293.1499938964844,0.0024215378798544,-935.4509887695312,293.8403625488281,0.5095009803771973,0.050000000745058,0.2307279706001281,290.5448608398437,291.1499938964844,269.9791564941406,269.4537048339844,282.8943176269531,292.3411560058594,290.8175354003906,1.0,0.1688161194324493,0.9984826445579528,0.9984826445579528,1.0,1.0,-0.4921640753746032,0.2083471417427063,0.283816933631897,0.0819313377141952,0.0,0.0,1.0,33.86212158203125,25.0,1544.026611328125,-6289.0703125,35.12295913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1245422363281,306.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.591796875,21240.0,0.0,0.0,0.2812821865081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759711027145386,1.4759891033172607,-1.7991254935623147e-05,0.0,0.0002854656777344,0.0,0.0,357.5114440917969,0.0,0.0,0.0,0.8060333132743835,4.0,0.0,1.0
282120,291.9103088378906,297.1499938964844,293.1499938964844,0.0028558059129863,-220.69728088378903,295.4344482421875,0.5095009803771973,0.050000000745058,0.0461898706853389,291.6683654785156,297.1499938964844,293.1499938964844,0.0041301595047116,-333.0209350585937,296.13055419921875,0.5095009803771973,0.050000000745058,0.0486401580274105,291.92626953125,297.1499938964844,293.1499938964844,0.003625888377428,-217.0855712890625,295.4767150878906,0.5095009803771973,0.050000000745058,0.035925455391407,291.8642272949219,297.1499938964844,293.1499938964844,0.0038157273083925,-308.77606201171875,295.72705078125,0.5095009803771973,0.050000000745058,0.0486401580274105,292.3451232910156,297.1499938964844,293.1499938964844,0.0024215378798544,-935.4509887695312,293.8403625488281,0.5095009803771973,0.050000000745058,0.2307279706001281,290.5448608398437,291.1499938964844,269.9791564941406,269.4537048339844,282.8943176269531,292.3411560058594,290.8175354003906,1.0,0.1688161194324493,0.9984826445579528,0.9984826445579528,1.0,1.0,-0.4921640753746032,0.2083471417427063,0.283816933631897,0.0819313377141952,0.0,0.0,1.0,33.86212158203125,25.0,1544.026611328125,-6289.0703125,35.12295913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1245422363281,306.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.591796875,21240.0,0.0,0.0,0.2812821865081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759711027145386,1.4759891033172607,-1.7991254935623147e-05,0.0,0.0002854656777344,0.0,0.0,357.5114440917969,0.0,0.0,0.0,0.8060333132743835,4.0,0.0,1.0
282180,291.9431457519531,297.1499938964844,293.1499938964844,0.0029131383635103,-215.90182495117188,296.484619140625,0.5149819850921631,0.050000000745058,0.0461236946284771,291.69256591796875,297.1499938964844,293.1499938964844,0.0042851627804338,-330.69464111328125,297.2325744628906,0.5149819850921631,0.050000000745058,0.0485704690217971,291.95526123046875,297.1499938964844,293.1499938964844,0.0037204576656222,-213.4766540527344,296.5313415527344,0.5149819850921631,0.050000000745058,0.0358739830553531,291.8905639648437,297.1499938964844,293.1499938964844,0.0039245397783815,-304.2635192871094,296.7891540527344,0.5149819850921631,0.050000000745058,0.0485704690217971,292.3726501464844,297.1499938964844,293.1499938964844,0.0024650141131132,-913.3284912109376,294.890869140625,0.5149819850921631,0.050000000745058,0.2303974032402038,291.6607666015625,291.1499938964844,269.99981689453125,269.4820861816406,282.9164733886719,292.3683166503906,291.946044921875,1.0,0.1653745621442794,0.9989246129989624,0.9989246129989624,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9034343361854552,32.090972900390625,25.0,1618.613525390625,-6882.62158203125,33.57281875610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5108337402344,308.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,21948.013671875,21240.0,0.0,0.0,0.2766352593898773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4512429237365725,1.451260685920715,-1.7752841813489795e-05,0.0,0.0002807496057357,0.0,0.0,344.5692749023437,0.0,0.0,0.0,0.7920884490013123,4.0,0.0,1.0
282240,291.9431457519531,297.1499938964844,293.1499938964844,0.0029131383635103,-215.90182495117188,296.484619140625,0.5149819850921631,0.050000000745058,0.0461236946284771,291.69256591796875,297.1499938964844,293.1499938964844,0.0042851627804338,-330.69464111328125,297.2325744628906,0.5149819850921631,0.050000000745058,0.0485704690217971,291.95526123046875,297.1499938964844,293.1499938964844,0.0037204576656222,-213.4766540527344,296.5313415527344,0.5149819850921631,0.050000000745058,0.0358739830553531,291.8905639648437,297.1499938964844,293.1499938964844,0.0039245397783815,-304.2635192871094,296.7891540527344,0.5149819850921631,0.050000000745058,0.0485704690217971,292.3726501464844,297.1499938964844,293.1499938964844,0.0024650141131132,-913.3284912109376,294.890869140625,0.5149819850921631,0.050000000745058,0.2303974032402038,291.6607666015625,291.1499938964844,269.99981689453125,269.4820861816406,282.9164733886719,292.3683166503906,291.946044921875,1.0,0.1653745621442794,0.9989246129989624,0.9989246129989624,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9034343361854552,32.090972900390625,25.0,1618.613525390625,-6882.62158203125,33.57281875610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5108337402344,308.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,21948.013671875,21240.0,0.0,0.0,0.2766352593898773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4512429237365725,1.451260685920715,-1.7752841813489795e-05,0.0,0.0002807496057357,0.0,0.0,344.5692749023437,0.0,0.0,0.0,0.7920884490013123,4.0,0.0,1.0
282300,291.9602355957031,297.1499938964844,293.1499938964844,0.0029197065159678,-211.71095275878903,296.98748779296875,0.5174327492713928,0.050000000745058,0.0460961200296878,291.7050170898437,297.1499938964844,293.1499938964844,0.0043377447873353,-327.2625427246094,297.7545471191406,0.5174327492713928,0.050000000745058,0.0485414341092109,291.9704284667969,297.1499938964844,293.1499938964844,0.0037462448235601,-210.262939453125,297.0359802246094,0.5174327492713928,0.050000000745058,0.0358525365591049,291.9043273925781,297.1499938964844,293.1499938964844,0.0039565274491906,-300.00933837890625,297.2959289550781,0.5174327492713928,0.050000000745058,0.0485414341092109,292.3871154785156,297.1499938964844,293.1499938964844,0.0024719359353184,-896.1060791015625,295.4047241210937,0.5174327492713928,0.050000000745058,0.2302596569061279,292.230224609375,291.1499938964844,270.0104675292969,269.4967041015625,282.9281616210937,292.3826599121094,292.5141906738281,1.0,0.1639170497655868,0.9991455674171448,0.9991455674171448,1.0,1.0,-0.4911650419235229,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.7744248509407043,31.352882385253903,25.0,1612.8468017578125,-7089.85693359375,32.92811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.572265625,309.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,23938.48828125,20160.0,0.0,0.0,0.2722204923629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284573554992676,1.3284735679626465,-1.6130403309944086e-05,0.0,0.0002762692165561,0.0,0.0,279.4074401855469,0.0,0.0,0.0,0.7163111567497253,4.0,0.0,1.0
282360,291.97760009765625,297.1499938964844,293.1499938964844,0.0029148964677006,-206.8282012939453,297.4656982421875,0.5197013020515442,0.050000000745058,0.0460716038942337,291.7176208496094,297.1499938964844,293.1499938964844,0.0043768463656306,-322.9271545410156,298.248291015625,0.5197013020515442,0.050000000745058,0.0485156178474426,291.98590087890625,297.1499938964844,293.1499938964844,0.0037605033721774,-206.5043334960937,297.5157470703125,0.5197013020515442,0.050000000745058,0.0358334705233573,291.9183349609375,297.1499938964844,293.1499938964844,0.0039765057153999,-294.98291015625,297.77703857421875,0.5197013020515442,0.050000000745058,0.0485156178474426,292.4018859863281,297.1499938964844,293.1499938964844,0.0024706977419555,-876.43408203125,295.89862060546875,0.5197013020515442,0.050000000745058,0.230137214064598,292.7890014648437,291.1499938964844,270.0212707519531,269.51153564453125,282.9400939941406,292.3973388671875,293.0594787597656,1.0,0.1626092195510864,0.9993164539337158,0.9993164539337158,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988300800323,0.0815203115344047,0.0,0.0,0.6091479063034058,30.69667053222656,25.0,1542.5538330078125,-7119.45458984375,32.35556411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55029296875,309.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,26261.15234375,20160.0,0.0,0.0,0.2666051983833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016158103942871,1.0161702632904053,-1.2209263331897093e-05,0.0,0.0002705703664105,0.0,0.0,150.5755615234375,0.0,0.0,0.0,0.5869181156158447,4.0,0.0,1.0
282420,292.0120849609375,297.1499938964844,293.1499938964844,0.0029175258241593,-200.00396728515625,298.256103515625,0.5237254500389099,0.050000000745058,0.0460303202271461,291.7424011230469,297.1499938964844,293.1499938964844,0.0044652828946709,-317.840087890625,299.0724182128906,0.5237254500389099,0.050000000745058,0.0484721437096595,292.01678466796875,297.1499938964844,293.1499938964844,0.0037953259889036,-201.29098510742188,298.30914306640625,0.5237254500389099,0.050000000745058,0.0358013585209846,291.9462585449219,297.1499938964844,293.1499938964844,0.0040244660340249,-288.2665710449219,298.5751037597656,0.5237254500389099,0.050000000745058,0.0484721437096595,292.43133544921875,297.1499938964844,293.1499938964844,0.0024665286764502,-845.3351440429688,296.707763671875,0.5237254500389099,0.050000000745058,0.2299309819936752,293.7001342773437,291.1499938964844,270.0433654785156,269.5418395996094,282.9643859863281,292.4268798828125,293.8324890136719,1.0,0.1603798866271972,0.999658226966858,0.999658226966858,0.9998617172241212,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2030663192272186,29.591354370117188,25.0,842.4998168945312,-5690.50537109375,31.39251518249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,308.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24869.765625,20160.0,0.0,0.0,0.251233696937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624749839305877,0.2624810934066772,-6.107700755819678e-06,0.0,0.0002549702476244,0.0,0.0,15.188277244567873,0.0,0.0,0.0,0.3336964845657348,4.0,0.0,1.0
282480,292.0120849609375,297.1499938964844,293.1499938964844,0.0029175258241593,-200.00396728515625,298.256103515625,0.5237254500389099,0.050000000745058,0.0460303202271461,291.7424011230469,297.1499938964844,293.1499938964844,0.0044652828946709,-317.840087890625,299.0724182128906,0.5237254500389099,0.050000000745058,0.0484721437096595,292.01678466796875,297.1499938964844,293.1499938964844,0.0037953259889036,-201.29098510742188,298.30914306640625,0.5237254500389099,0.050000000745058,0.0358013585209846,291.9462585449219,297.1499938964844,293.1499938964844,0.0040244660340249,-288.2665710449219,298.5751037597656,0.5237254500389099,0.050000000745058,0.0484721437096595,292.43133544921875,297.1499938964844,293.1499938964844,0.0024665286764502,-845.3351440429688,296.707763671875,0.5237254500389099,0.050000000745058,0.2299309819936752,293.7001342773437,291.1499938964844,270.0433654785156,269.5418395996094,282.9643859863281,292.4268798828125,293.8324890136719,1.0,0.1603798866271972,0.999658226966858,0.999658226966858,0.9998617172241212,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2030663192272186,29.591354370117188,25.0,842.4998168945312,-5690.50537109375,31.39251518249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,308.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24869.765625,20160.0,0.0,0.0,0.251233696937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624749839305877,0.2624810934066772,-6.107700755819678e-06,0.0,0.0002549702476244,0.0,0.0,15.188277244567873,0.0,0.0,0.0,0.3336964845657348,4.0,0.0,1.0
282540,292.0416564941406,297.1499938964844,293.1499938964844,0.0031504284124821,-217.72183227539065,298.4729309082031,0.5271278619766235,0.050000000745058,0.0459974110126495,291.763671875,297.1499938964844,293.1499938964844,0.004812323488295,-343.4197998046875,299.3912353515625,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0438842773437,297.1499938964844,293.1499938964844,0.0040344470180571,-215.3255615234375,298.5318908691406,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9707946777344,297.1499938964844,293.1499938964844,0.0042936946265399,-309.1886901855469,298.82525634765625,0.5271278619766235,0.050000000745058,0.0484374910593032,292.45654296875,297.1499938964844,293.1499938964844,0.0025798638816922,-891.981689453125,296.8067626953125,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6300964355469,291.1499938964844,270.06591796875,269.5727844238281,282.9869689941406,292.4530944824219,293.44024658203125,1.0,0.1585780680179596,1.0,1.0,0.9997695088386536,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248885631561,0.0,0.0,0.0,28.710241317749023,25.0,-671.4546508789062,-3280.66015625,30.626020431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2350158691406,303.4366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,21134.033203125,19080.0,0.0,0.0,0.2280558198690414,0.0,0.0,0.0,0.0,1.0,0.0042615951970219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489740967750549,0.0808377787470817,-0.0318636819720268,0.0,0.0002314476732863,0.0,0.0,3.572714805603028,0.0,0.0,0.0,0.2697535157203674,4.0,0.0,1.0
282600,292.0416564941406,297.1499938964844,293.1499938964844,0.0031504284124821,-217.72183227539065,298.4729309082031,0.5271278619766235,0.050000000745058,0.0459974110126495,291.763671875,297.1499938964844,293.1499938964844,0.004812323488295,-343.4197998046875,299.3912353515625,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0438842773437,297.1499938964844,293.1499938964844,0.0040344470180571,-215.3255615234375,298.5318908691406,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9707946777344,297.1499938964844,293.1499938964844,0.0042936946265399,-309.1886901855469,298.82525634765625,0.5271278619766235,0.050000000745058,0.0484374910593032,292.45654296875,297.1499938964844,293.1499938964844,0.0025798638816922,-891.981689453125,296.8067626953125,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6300964355469,291.1499938964844,270.06591796875,269.5727844238281,282.9869689941406,292.4530944824219,293.44024658203125,1.0,0.1585780680179596,1.0,1.0,0.9997695088386536,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248885631561,0.0,0.0,0.0,28.710241317749023,25.0,-671.4546508789062,-3280.66015625,30.626020431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2350158691406,303.4366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,21134.033203125,19080.0,0.0,0.0,0.2280558198690414,0.0,0.0,0.0,0.0,1.0,0.0042615951970219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489740967750549,0.0808377787470817,-0.0318636819720268,0.0,0.0002314476732863,0.0,0.0,3.572714805603028,0.0,0.0,0.0,0.2697535157203674,4.0,0.0,1.0
282660,292.0595092773437,297.1499938964844,293.1499938964844,0.0037658128421753,-276.9725036621094,297.9795837402344,0.5299850106239319,0.050000000745058,0.0459710620343685,291.77685546875,297.1499938964844,293.1499938964844,0.005631327163428,-421.117919921875,299.1312255859375,0.5299850106239319,0.050000000745058,0.04840974137187,292.06121826171875,297.1499938964844,293.1499938964844,0.0046328050084412,-261.8624267578125,298.0487976074219,0.5299850106239319,0.050000000745058,0.035755269229412,291.9869689941406,297.1499938964844,293.1499938964844,0.0049538067542016,-376.6958312988281,298.4103698730469,0.5299850106239319,0.050000000745058,0.04840974137187,292.4710388183594,297.1499938964844,293.1499938964844,0.002906852401793,-1073.3804931640625,295.9532775878906,0.5299850106239319,0.050000000745058,0.2296349704265594,292.1380310058594,291.1499938964844,270.0887756347656,269.6041259765625,283.004150390625,292.4696350097656,291.52294921875,1.0,0.1571187227964401,1.0,1.0,0.9993380904197692,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004619598388672,25.0,-2781.775390625,-0.0,30.01296806335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9215393066406,299.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19236.57421875,19080.0,0.0,0.0,0.1882379651069641,0.0,0.0,0.0,0.0,1.0,0.0122356219217181,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0632798876031302e-05,0.0698830112814903,-0.0698723793029785,0.0,0.0001910376013256,0.0,0.0,2.7714548110961914,0.0,0.0,0.0,0.2707999646663666,4.0,0.0,1.0
282720,292.0595092773437,297.1499938964844,293.1499938964844,0.0037658128421753,-276.9725036621094,297.9795837402344,0.5299850106239319,0.050000000745058,0.0459710620343685,291.77685546875,297.1499938964844,293.1499938964844,0.005631327163428,-421.117919921875,299.1312255859375,0.5299850106239319,0.050000000745058,0.04840974137187,292.06121826171875,297.1499938964844,293.1499938964844,0.0046328050084412,-261.8624267578125,298.0487976074219,0.5299850106239319,0.050000000745058,0.035755269229412,291.9869689941406,297.1499938964844,293.1499938964844,0.0049538067542016,-376.6958312988281,298.4103698730469,0.5299850106239319,0.050000000745058,0.04840974137187,292.4710388183594,297.1499938964844,293.1499938964844,0.002906852401793,-1073.3804931640625,295.9532775878906,0.5299850106239319,0.050000000745058,0.2296349704265594,292.1380310058594,291.1499938964844,270.0887756347656,269.6041259765625,283.004150390625,292.4696350097656,291.52294921875,1.0,0.1571187227964401,1.0,1.0,0.9993380904197692,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004619598388672,25.0,-2781.775390625,-0.0,30.01296806335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9215393066406,299.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19236.57421875,19080.0,0.0,0.0,0.1882379651069641,0.0,0.0,0.0,0.0,1.0,0.0122356219217181,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0632798876031302e-05,0.0698830112814903,-0.0698723793029785,0.0,0.0001910376013256,0.0,0.0,2.7714548110961914,0.0,0.0,0.0,0.2707999646663666,4.0,0.0,1.0
282780,292.06280517578125,297.1499938964844,293.1499938964844,0.0045142085291445,-352.08642578125,297.36346435546875,0.5323713421821594,0.050000000745058,0.0459498800337314,291.7799072265625,297.1499938964844,293.1499938964844,0.0066699064336717,-516.8983154296875,298.8121337890625,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0658874511719,297.1499938964844,293.1499938964844,0.0053827436640858,-320.5234680175781,297.4402160644531,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9922790527344,297.1499938964844,293.1499938964844,0.0057784472592175,-460.864013671875,297.8870544433594,0.5323713421821594,0.050000000745058,0.0483874343335628,292.4720458984375,297.1499938964844,293.1499938964844,0.0033461353741586,-1320.843017578125,294.85748291015625,0.5323713421821594,0.050000000745058,0.2295291572809219,290.16241455078125,291.1499938964844,270.1117553710937,269.6356506347656,283.0137023925781,292.4723205566406,289.8110656738281,1.0,0.1559347510337829,1.0,1.0,0.9989066123962402,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0805602520704269,27.43743324279785,25.0,-1863.62109375,-4513.13720703125,29.52068519592285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57403564453125,301.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18760.109375,19080.0,0.0,0.0,0.1253988742828369,0.0,0.0,0.0,0.0,1.0,0.0096687097102403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739585682749748,0.1359161436557769,-0.0619575753808021,0.0,0.0001272639201488,0.0,0.0,5.44340181350708,0.0,0.0,0.0,0.2776761651039123,4.0,0.0,1.0
282840,292.06280517578125,297.1499938964844,293.1499938964844,0.0045142085291445,-352.08642578125,297.36346435546875,0.5323713421821594,0.050000000745058,0.0459498800337314,291.7799072265625,297.1499938964844,293.1499938964844,0.0066699064336717,-516.8983154296875,298.8121337890625,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0658874511719,297.1499938964844,293.1499938964844,0.0053827436640858,-320.5234680175781,297.4402160644531,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9922790527344,297.1499938964844,293.1499938964844,0.0057784472592175,-460.864013671875,297.8870544433594,0.5323713421821594,0.050000000745058,0.0483874343335628,292.4720458984375,297.1499938964844,293.1499938964844,0.0033461353741586,-1320.843017578125,294.85748291015625,0.5323713421821594,0.050000000745058,0.2295291572809219,290.16241455078125,291.1499938964844,270.1117553710937,269.6356506347656,283.0137023925781,292.4723205566406,289.8110656738281,1.0,0.1559347510337829,1.0,1.0,0.9989066123962402,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0805602520704269,27.43743324279785,25.0,-1863.62109375,-4513.13720703125,29.52068519592285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57403564453125,301.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18760.109375,19080.0,0.0,0.0,0.1253988742828369,0.0,0.0,0.0,0.0,1.0,0.0096687097102403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739585682749748,0.1359161436557769,-0.0619575753808021,0.0,0.0001272639201488,0.0,0.0,5.44340181350708,0.0,0.0,0.0,0.2776761651039123,4.0,0.0,1.0
282900,292.06298828125,297.1499938964844,293.1499938964844,0.0047054039314389,-365.1659240722656,297.46221923828125,0.5334099531173706,0.050000000745058,0.0459408797323703,291.7799072265625,297.1499938964844,293.1499938964844,0.0069598662666976,-532.9296264648438,298.98834228515625,0.5334099531173706,0.050000000745058,0.0483779609203338,292.0665588378906,297.1499938964844,293.1499938964844,0.0055914199911057,-330.5972595214844,297.5384216308594,0.5334099531173706,0.050000000745058,0.0357317961752414,291.9934387207031,297.1499938964844,293.1499938964844,0.0060048038139939,-474.9480895996094,298.0048217773437,0.5334099531173706,0.050000000745058,0.0483779609203338,292.4710998535156,297.1499938964844,293.1499938964844,0.0034884845372289,-1373.63818359375,294.8423156738281,0.5334099531173706,0.050000000745058,0.2294842153787613,289.9408874511719,291.1499938964844,270.1232604980469,269.6513977050781,283.0173034667969,292.47125244140625,290.2105712890625,1.0,0.1554289013147354,1.0,1.0,0.998690903186798,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978395700454,0.0,0.0,0.1903638690710067,27.196552276611328,25.0,211.411865234375,-5455.25732421875,29.311748504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38671875,310.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18848.513671875,18000.0,0.0,0.0,0.0992899164557457,0.0,0.0,0.0,0.0,1.0,0.004058679100126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209271252155304,0.1489421129226684,-0.0280149858444929,0.0,0.0001007666432997,0.0,0.0,6.109358787536621,0.0,0.0,0.0,0.2673307955265045,4.0,0.0,1.0
