time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.06622314453125,297.1499938964844,293.1499938964844,0.0046887900680303,-354.73797607421875,297.9564819335937,0.5343562960624695,0.050000000745058,0.0459327958524227,291.7812805175781,297.1499938964844,293.1499938964844,0.0069811875000596,-520.5575561523438,299.4693603515625,0.5343562960624695,0.050000000745058,0.0483694449067115,292.06939697265625,297.1499938964844,293.1499938964844,0.0055948602966964,-322.3595275878906,298.0297241210937,0.5343562960624695,0.050000000745058,0.0357255078852176,291.99627685546875,297.1499938964844,293.1499938964844,0.0060091582126915,-463.14495849609375,298.4880676269531,0.5343562960624695,0.050000000745058,0.0483694449067115,292.47283935546875,297.1499938964844,293.1499938964844,0.0034945614170283,-1340.9989013671875,295.38671875,0.5343562960624695,0.050000000745058,0.2294438183307647,290.59112548828125,291.1499938964844,270.1347351074219,269.6671142578125,283.0222473144531,292.4721374511719,290.9301147460937,1.0,0.1549728214740753,1.0,1.0,0.9984757304191588,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700638055801,0.0,0.0,0.1640042960643768,26.98010635375977,25.0,975.8262939453124,-5670.1982421875,29.12407493591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2257995605469,312.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.140625,18000.0,0.0,0.0,0.0825248509645462,0.0,0.0,0.0,0.0,1.0,0.00089945376385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353090852499008,0.1369578391313552,-0.0016487499233335,0.0,8.375223114853725e-05,0.0,0.0,5.41545295715332,0.0,0.0,0.0,0.2757652699947357,4.0,0.0,1.0
283020,292.0789489746094,297.1499938964844,293.1499938964844,0.0047450028359889,-348.8317565917969,298.6857604980469,0.536001980304718,0.050000000745058,0.045918982475996,291.7875671386719,297.1499938964844,293.1499938964844,0.007169977761805,-516.3955688476562,300.2162170410156,0.536001980304718,0.050000000745058,0.048354897648096,292.08013916015625,297.1499938964844,293.1499938964844,0.0056843901984393,-317.7972412109375,298.7587890625,0.536001980304718,0.050000000745058,0.0357147641479969,292.0059509277344,297.1499938964844,293.1499938964844,0.0061192065477371,-457.1965637207031,299.2154541015625,0.536001980304718,0.050000000745058,0.048354897648096,292.48193359375,297.1499938964844,293.1499938964844,0.0035192498471587,-1313.4443359375,296.15234375,0.536001980304718,0.050000000745058,0.2293748259544372,291.4576110839844,291.1499938964844,270.15753173828125,269.6983337402344,283.0359802246094,292.4803466796875,291.52978515625,1.0,0.1541904211044311,1.0,1.0,0.9980453848838806,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0529047772288322,26.610441207885746,25.0,673.789306640625,-4759.45361328125,28.803693771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.473876953125,309.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.068359375,18000.0,0.0,0.0,0.0551925115287303,0.0,0.0,0.0,0.0,1.0,0.0018299092771485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090896263718605,0.0972474664449691,-0.0063512078486382,0.0,5.601338125416078e-05,0.0,0.0,3.7615716457366943,0.0,0.0,0.0,0.2696149349212646,4.0,0.0,1.0
283080,292.0789489746094,297.1499938964844,293.1499938964844,0.0047450028359889,-348.8317565917969,298.6857604980469,0.536001980304718,0.050000000745058,0.045918982475996,291.7875671386719,297.1499938964844,293.1499938964844,0.007169977761805,-516.3955688476562,300.2162170410156,0.536001980304718,0.050000000745058,0.048354897648096,292.08013916015625,297.1499938964844,293.1499938964844,0.0056843901984393,-317.7972412109375,298.7587890625,0.536001980304718,0.050000000745058,0.0357147641479969,292.0059509277344,297.1499938964844,293.1499938964844,0.0061192065477371,-457.1965637207031,299.2154541015625,0.536001980304718,0.050000000745058,0.048354897648096,292.48193359375,297.1499938964844,293.1499938964844,0.0035192498471587,-1313.4443359375,296.15234375,0.536001980304718,0.050000000745058,0.2293748259544372,291.4576110839844,291.1499938964844,270.15753173828125,269.6983337402344,283.0359802246094,292.4803466796875,291.52978515625,1.0,0.1541904211044311,1.0,1.0,0.9980453848838806,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0529047772288322,26.610441207885746,25.0,673.789306640625,-4759.45361328125,28.803693771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.473876953125,309.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.068359375,18000.0,0.0,0.0,0.0551925115287303,0.0,0.0,0.0,0.0,1.0,0.0018299092771485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090896263718605,0.0972474664449691,-0.0063512078486382,0.0,5.601338125416078e-05,0.0,0.0,3.7615716457366943,0.0,0.0,0.0,0.2696149349212646,4.0,0.0,1.0
283140,292.0930480957031,297.1499938964844,293.1499938964844,0.0049983859062194,-364.9983825683594,299.0445556640625,0.5373629331588745,0.050000000745058,0.0459077879786491,291.79522705078125,297.1499938964844,293.1499938964844,0.0076508591882884,-540.00830078125,300.6803283691406,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0923156738281,297.1499938964844,293.1499938964844,0.0059716249816119,-330.5612487792969,299.1219482421875,0.5373629331588745,0.050000000745058,0.0357060544192791,292.0170288085937,297.1499938964844,293.1499938964844,0.0064509413205087,-476.066162109375,299.6036071777344,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4922180175781,297.1499938964844,293.1499938964844,0.0036548564676195,-1360.59619140625,296.4026184082031,0.5373629331588745,0.050000000745058,0.2293189018964767,291.5414428710937,291.1499938964844,270.1799621582031,269.7290344238281,283.0509948730469,292.4906616210937,291.525634765625,1.0,0.1535534709692001,1.0,1.0,0.9976150989532472,1.0,-0.4891581535339355,0.2073497623205185,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.3110294342041,25.0,114.82837677001952,-3467.79931640625,28.544330596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5639343261719,305.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18183.01953125,18000.0,0.0,0.0,0.032765295356512,0.0,0.0,0.0,0.0,1.0,0.0054144761525094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0395468920469284,0.077716089785099,-0.0381691977381706,0.0,3.325261059217155e-05,0.0,0.0,2.954300880432129,0.0,0.0,0.0,0.2649955749511719,4.0,0.0,1.0
283200,292.0930480957031,297.1499938964844,293.1499938964844,0.0049983859062194,-364.9983825683594,299.0445556640625,0.5373629331588745,0.050000000745058,0.0459077879786491,291.79522705078125,297.1499938964844,293.1499938964844,0.0076508591882884,-540.00830078125,300.6803283691406,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0923156738281,297.1499938964844,293.1499938964844,0.0059716249816119,-330.5612487792969,299.1219482421875,0.5373629331588745,0.050000000745058,0.0357060544192791,292.0170288085937,297.1499938964844,293.1499938964844,0.0064509413205087,-476.066162109375,299.6036071777344,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4922180175781,297.1499938964844,293.1499938964844,0.0036548564676195,-1360.59619140625,296.4026184082031,0.5373629331588745,0.050000000745058,0.2293189018964767,291.5414428710937,291.1499938964844,270.1799621582031,269.7290344238281,283.0509948730469,292.4906616210937,291.525634765625,1.0,0.1535534709692001,1.0,1.0,0.9976150989532472,1.0,-0.4891581535339355,0.2073497623205185,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.3110294342041,25.0,114.82837677001952,-3467.79931640625,28.544330596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5639343261719,305.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18183.01953125,18000.0,0.0,0.0,0.032765295356512,0.0,0.0,0.0,0.0,1.0,0.0054144761525094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0395468920469284,0.077716089785099,-0.0381691977381706,0.0,3.325261059217155e-05,0.0,0.0,2.954300880432129,0.0,0.0,0.0,0.2649955749511719,4.0,0.0,1.0
283260,292.1040344238281,297.1499938964844,293.1499938964844,0.0056279194541275,-422.6926574707031,298.998046875,0.5384864807128906,0.050000000745058,0.0458986945450305,291.8018798828125,297.1499938964844,293.1499938964844,0.0087789567187428,-617.6876831054688,300.88153076171875,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1022033691406,297.1499938964844,293.1499938964844,0.0066452291794121,-375.9021911621094,299.0851135253906,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0265808105469,297.1499938964844,293.1499938964844,0.0072302133776247,-541.99169921875,299.6324462890625,0.5384864807128906,0.050000000745058,0.0483335368335247,292.49957275390625,297.1499938964844,293.1499938964844,0.0039606029167771,-1535.78271484375,296.01678466796875,0.5384864807128906,0.050000000745058,0.2292734831571579,290.5602722167969,291.1499938964844,270.201904296875,269.759033203125,283.0648193359375,292.4989318847656,290.1331787109375,1.0,0.153034508228302,1.0,1.0,0.9971850514411926,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1064632162451744,26.068098068237305,25.0,-1056.1348876953125,-4338.9208984375,28.33397674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13897705078125,303.6501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17760.05859375,18000.0,0.0,0.0,0.0084273042157292,0.0,0.0,0.0,0.0,1.0,0.0059715192764997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773180052638053,0.1189110800623893,-0.0415930710732936,0.0,8.552641702408437e-06,0.0,0.0,4.506201267242432,0.0,0.0,0.0,0.269511342048645,4.0,0.0,1.0
283320,292.1040344238281,297.1499938964844,293.1499938964844,0.0056279194541275,-422.6926574707031,298.998046875,0.5384864807128906,0.050000000745058,0.0458986945450305,291.8018798828125,297.1499938964844,293.1499938964844,0.0087789567187428,-617.6876831054688,300.88153076171875,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1022033691406,297.1499938964844,293.1499938964844,0.0066452291794121,-375.9021911621094,299.0851135253906,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0265808105469,297.1499938964844,293.1499938964844,0.0072302133776247,-541.99169921875,299.6324462890625,0.5384864807128906,0.050000000745058,0.0483335368335247,292.49957275390625,297.1499938964844,293.1499938964844,0.0039606029167771,-1535.78271484375,296.01678466796875,0.5384864807128906,0.050000000745058,0.2292734831571579,290.5602722167969,291.1499938964844,270.201904296875,269.759033203125,283.0648193359375,292.4989318847656,290.1331787109375,1.0,0.153034508228302,1.0,1.0,0.9971850514411926,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1064632162451744,26.068098068237305,25.0,-1056.1348876953125,-4338.9208984375,28.33397674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13897705078125,303.6501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17760.05859375,18000.0,0.0,0.0,0.0084273042157292,0.0,0.0,0.0,0.0,1.0,0.0059715192764997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773180052638053,0.1189110800623893,-0.0415930710732936,0.0,8.552641702408437e-06,0.0,0.0,4.506201267242432,0.0,0.0,0.0,0.269511342048645,4.0,0.0,1.0
283380,292.1081848144531,297.1499938964844,293.1499938964844,0.0058347745798528,-434.0321044921875,299.13604736328125,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8045959472656,297.1499938964844,293.1499938964844,0.0091662276536226,-631.8548583984375,301.1202087402344,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1060485839844,297.1499938964844,293.1499938964844,0.0068853478878736,-384.7242736816406,299.22576904296875,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0307312011719,297.1499938964844,293.1499938964844,0.0074998484924435,-554.3003540039062,299.7975769042969,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50164794921875,297.1499938964844,293.1499938964844,0.0041088070720434,-1584.5023193359375,296.026123046875,0.5390636324882507,0.050000000745058,0.2292504161596298,290.34539794921875,291.1499938964844,270.2147521972656,269.7765808105469,283.0714416503906,292.5009460449219,290.59588623046875,1.0,0.152770385146141,1.0,1.0,0.99692702293396,1.0,-0.489012062549591,0.2072839587926864,0.2817280888557434,0.0809253677725792,0.0,0.0,0.203010007739067,25.94481086730957,25.0,422.1619567871094,-5186.4609375,28.22724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.250244140625,309.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.494140625,18000.0,0.0,0.0,0.0014560649869963,0.0,0.0,0.0,0.0,1.0,0.0009443812887184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340271830558776,0.1358084976673126,-0.001781313912943,0.0,1.4777208434679778e-06,0.0,0.0,5.288769245147705,0.0,0.0,0.0,0.2744149565696716,4.0,0.0,1.0
283440,292.1122436523437,297.1499938964844,293.1499938964844,0.0058183227665722,-426.2624206542969,299.42431640625,0.5394126772880554,0.050000000745058,0.0458912998437881,291.80694580078125,297.1499938964844,293.1499938964844,0.0091849463060498,-622.75537109375,301.397216796875,0.5394126772880554,0.050000000745058,0.0483257472515106,292.10955810546875,297.1499938964844,293.1499938964844,0.0068834503181278,-378.6435852050781,299.51318359375,0.5394126772880554,0.050000000745058,0.0356932319700717,292.03424072265625,297.1499938964844,293.1499938964844,0.007499361410737,-545.6264038085938,300.07867431640625,0.5394126772880554,0.050000000745058,0.0483257472515106,292.50445556640625,297.1499938964844,293.1499938964844,0.0041064699180424,-1558.9482421875,296.35479736328125,0.5394126772880554,0.050000000745058,0.2292365431785583,290.75933837890625,291.1499938964844,270.2231750488281,269.7880554199219,283.0765380859375,292.5033264160156,291.01318359375,1.0,0.152611419558525,1.0,1.0,0.9967549443244934,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1799352020025253,25.870729446411133,25.0,757.1278686523438,-5173.9560546875,28.16312599182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4056396484375,309.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.87109375,18000.0,0.0,0.0,0.0008099264232441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413947194814682,0.1413989812135696,-4.257604359736433e-06,0.0,8.219723213187535e-07,0.0,0.0,5.560674667358398,0.0,0.0,0.0,0.2756529152393341,4.0,0.0,1.0
283500,292.11846923828125,297.1499938964844,293.1499938964844,0.0058298162184655,-421.0312805175781,299.7375793457031,0.5398125648498535,0.050000000745058,0.0458881333470344,291.8104858398437,297.1499938964844,293.1499938964844,0.0092732552438974,-617.619140625,301.70782470703125,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1148986816406,297.1499938964844,293.1499938964844,0.0069133769720792,-374.5984497070313,299.8265075683594,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0393981933594,297.1499938964844,293.1499938964844,0.0075389221310615,-540.0435791015625,300.38751220703125,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5091552734375,297.1499938964844,293.1499938964844,0.0041093165054917,-1538.3134765625,296.70184326171875,0.5398125648498535,0.050000000745058,0.2292207330465316,291.1851501464844,291.1499938964844,270.2335205078125,269.8021545410156,283.08367919921875,292.5076599121094,291.3275146484375,1.0,0.1524301022291183,1.0,1.0,0.9965399503707886,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1338385045528412,25.78633117675781,25.0,685.4011840820312,-4755.87841796875,28.09008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4054870605469,308.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.921875,18000.0,0.0,0.0,0.0013223813148215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233666390180587,0.1233709007501602,-4.263126356818248e-06,0.0,1.3420489040072423e-06,0.0,0.0,4.837562561035156,0.0,0.0,0.0,0.2735031843185425,4.0,0.0,1.0
283560,292.125244140625,297.1499938964844,293.1499938964844,0.0059156347997486,-423.7413330078125,299.9635009765625,0.5401753783226013,0.050000000745058,0.0458852760493755,291.814453125,297.1499938964844,293.1499938964844,0.0094960639253258,-622.7744750976562,301.9631042480469,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1207275390625,297.1499938964844,293.1499938964844,0.0070211794227361,-376.7968444824219,300.0541381835937,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0450134277344,297.1499938964844,293.1499938964844,0.0076692337170243,-543.4638671875,300.6199035644531,0.5401753783226013,0.050000000745058,0.0483194030821323,292.514404296875,297.1499938964844,293.1499938964844,0.0041476869955658,-1543.1651611328125,296.9120788574219,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3851318359375,291.1499938964844,270.2436218261719,269.81591796875,283.0911865234375,292.5127868652344,291.4250793457031,1.0,0.1522663384675979,1.0,1.0,0.996324896812439,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.096973568201065,25.7101993560791,25.0,409.6375427246094,-4345.16650390625,28.024194717407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52313232421875,306.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.802734375,18000.0,0.0,0.0,0.0025338744744658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048242971301078,0.1048285365104675,-4.24250538344495e-06,0.0,2.57156057159591e-06,0.0,0.0,4.075976848602295,0.0,0.0,0.0,0.2709144651889801,4.0,0.0,1.0
283620,292.1384582519531,297.1499938964844,293.1499938964844,0.006228260230273,-442.4991149902344,300.2743225097656,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8228454589844,297.1499938964844,293.1499938964844,0.0102157918736338,-649.9760131835938,302.3937683105469,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13232421875,297.1499938964844,293.1499938964844,0.0073889126069843,-391.645263671875,300.3709411621094,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0565185546875,297.1499938964844,293.1499938964844,0.0081068985164165,-565.2256469726562,300.9630126953125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5245666503906,297.1499938964844,293.1499938964844,0.0042986841872334,-1598.49169921875,297.09722900390625,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3785705566406,291.1499938964844,270.2630920410156,269.8423767089844,283.1059265136719,292.5230407714844,291.3481750488281,1.0,0.1519847512245178,1.0,1.0,0.995894730091095,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0635748952627182,25.57950782775879,25.0,-17.831998825073242,-3868.78369140625,27.91110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9422607421875,304.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.033203125,18000.0,0.0,0.0,0.0080625237897038,0.0,0.0,0.0,0.0,1.0,0.0017550238408148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874867588281631,0.0933111459016799,-0.0058243861421942,0.0,8.182436431525275e-06,0.0,0.0,3.585254669189453,0.0,0.0,0.0,0.2686398029327392,4.0,0.0,1.0
283680,292.1384582519531,297.1499938964844,293.1499938964844,0.006228260230273,-442.4991149902344,300.2743225097656,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8228454589844,297.1499938964844,293.1499938964844,0.0102157918736338,-649.9760131835938,302.3937683105469,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13232421875,297.1499938964844,293.1499938964844,0.0073889126069843,-391.645263671875,300.3709411621094,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0565185546875,297.1499938964844,293.1499938964844,0.0081068985164165,-565.2256469726562,300.9630126953125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5245666503906,297.1499938964844,293.1499938964844,0.0042986841872334,-1598.49169921875,297.09722900390625,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3785705566406,291.1499938964844,270.2630920410156,269.8423767089844,283.1059265136719,292.5230407714844,291.3481750488281,1.0,0.1519847512245178,1.0,1.0,0.995894730091095,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0635748952627182,25.57950782775879,25.0,-17.831998825073242,-3868.78369140625,27.91110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9422607421875,304.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.033203125,18000.0,0.0,0.0,0.0080625237897038,0.0,0.0,0.0,0.0,1.0,0.0017550238408148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874867588281631,0.0933111459016799,-0.0058243861421942,0.0,8.182436431525275e-06,0.0,0.0,3.585254669189453,0.0,0.0,0.0,0.2686398029327392,4.0,0.0,1.0
283740,292.1506652832031,297.1499938964844,293.1499938964844,0.0065983217209577,-465.4810180664063,300.5464782714844,0.5413188934326172,0.050000000745058,0.0458763502538204,291.831298828125,297.1499938964844,293.1499938964844,0.0110996039584279,-682.5656127929688,302.80780029296875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1431884765625,297.1499938964844,293.1499938964844,0.007824882864952,-409.82177734375,300.6499328613281,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0679016113281,297.1499938964844,293.1499938964844,0.0086279297247529,-591.6641845703125,301.273193359375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5337219238281,297.1499938964844,293.1499938964844,0.0044759148731827,-1668.67431640625,297.2101745605469,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2388916015625,291.1499938964844,270.2814025878906,269.8671875,283.11981201171875,292.5323486328125,291.199951171875,1.0,0.1517548859119415,1.0,1.0,0.995464563369751,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0606408938765525,25.47303009033203,25.0,-190.47659301757807,-3650.989501953125,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53912353515625,303.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.50390625,18000.0,0.0,0.0,0.0178078580647707,0.0,0.0,0.0,0.0,1.0,0.0025649014860391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842275470495224,0.096228152513504,-0.0120006073266267,0.0,1.8072711100103334e-05,0.0,0.0,3.686851739883423,0.0,0.0,0.0,0.2685851156711578,4.0,0.0,1.0
283800,292.1506652832031,297.1499938964844,293.1499938964844,0.0065983217209577,-465.4810180664063,300.5464782714844,0.5413188934326172,0.050000000745058,0.0458763502538204,291.831298828125,297.1499938964844,293.1499938964844,0.0110996039584279,-682.5656127929688,302.80780029296875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1431884765625,297.1499938964844,293.1499938964844,0.007824882864952,-409.82177734375,300.6499328613281,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0679016113281,297.1499938964844,293.1499938964844,0.0086279297247529,-591.6641845703125,301.273193359375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5337219238281,297.1499938964844,293.1499938964844,0.0044759148731827,-1668.67431640625,297.2101745605469,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2388916015625,291.1499938964844,270.2814025878906,269.8671875,283.11981201171875,292.5323486328125,291.199951171875,1.0,0.1517548859119415,1.0,1.0,0.995464563369751,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0606408938765525,25.47303009033203,25.0,-190.47659301757807,-3650.989501953125,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53912353515625,303.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.50390625,18000.0,0.0,0.0,0.0178078580647707,0.0,0.0,0.0,0.0,1.0,0.0025649014860391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842275470495224,0.096228152513504,-0.0120006073266267,0.0,1.8072711100103334e-05,0.0,0.0,3.686851739883423,0.0,0.0,0.0,0.2685851156711578,4.0,0.0,1.0
283860,292.1620483398437,297.1499938964844,293.1499938964844,0.0069950576871633,-489.2826843261719,300.8194580078125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8397521972656,297.1499938964844,293.1499938964844,0.0121125550940632,-716.2064819335938,303.2271728515625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15338134765625,297.1499938964844,293.1499938964844,0.0082978149875998,-428.64593505859375,300.9301147460937,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0790710449219,297.1499938964844,293.1499938964844,0.0091980686411261,-618.9501342773438,301.584228515625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5421447753906,297.1499938964844,293.1499938964844,0.0046600801870226,-1741.67724609375,297.3178405761719,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0833740234375,291.1499938964844,270.29840087890625,269.89013671875,283.1327514648437,292.5408630371094,291.0457458496094,1.0,0.1515671908855438,1.0,1.0,0.9950342774391174,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0799197927117347,25.38622283935547,25.0,-226.3262481689453,-3584.76953125,27.74387550354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3922119140625,302.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.591796875,18000.0,0.0,0.0,0.0301018524914979,0.0,0.0,0.0,0.0,1.0,0.0025025859940797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888587012887001,0.1003250181674957,-0.0114663178101181,0.0,3.054955232073553e-05,0.0,0.0,3.849916458129883,0.0,0.0,0.0,0.2691640853881836,4.0,0.0,1.0
283920,292.1620483398437,297.1499938964844,293.1499938964844,0.0069950576871633,-489.2826843261719,300.8194580078125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8397521972656,297.1499938964844,293.1499938964844,0.0121125550940632,-716.2064819335938,303.2271728515625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15338134765625,297.1499938964844,293.1499938964844,0.0082978149875998,-428.64593505859375,300.9301147460937,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0790710449219,297.1499938964844,293.1499938964844,0.0091980686411261,-618.9501342773438,301.584228515625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5421447753906,297.1499938964844,293.1499938964844,0.0046600801870226,-1741.67724609375,297.3178405761719,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0833740234375,291.1499938964844,270.29840087890625,269.89013671875,283.1327514648437,292.5408630371094,291.0457458496094,1.0,0.1515671908855438,1.0,1.0,0.9950342774391174,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0799197927117347,25.38622283935547,25.0,-226.3262481689453,-3584.76953125,27.74387550354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3922119140625,302.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.591796875,18000.0,0.0,0.0,0.0301018524914979,0.0,0.0,0.0,0.0,1.0,0.0025025859940797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888587012887001,0.1003250181674957,-0.0114663178101181,0.0,3.054955232073553e-05,0.0,0.0,3.849916458129883,0.0,0.0,0.0,0.2691640853881836,4.0,0.0,1.0
283980,292.17291259765625,297.1499938964844,293.1499938964844,0.0074015632271766,-512.1599731445312,301.1028747558594,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8482360839844,297.1499938964844,293.1499938964844,0.0132375760003924,-748.6565551757812,303.6546325683594,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1630859375,297.1499938964844,293.1499938964844,0.0087904129177331,-446.7578125,301.2209167480469,0.5420916080474854,0.050000000745058,0.035676971077919,292.0898742675781,297.1499938964844,293.1499938964844,0.0097994357347488,-645.1890258789062,301.9047241210937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5501403808594,297.1499938964844,293.1499938964844,0.0048424061387777,-1811.81884765625,297.4403991699219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9516906738281,291.1499938964844,270.3139038085937,269.9109802246094,283.1448974609375,292.5489196777344,290.9259338378906,1.0,0.1514138877391815,1.0,1.0,0.9946039319038392,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1156160831451416,25.31541633605957,25.0,-173.8541259765625,-3642.68701171875,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5016174316406,302.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.0438978560268878,0.0,0.0,0.0,0.0,1.0,0.0015118888113647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007089540362358,0.1050830855965614,-0.0043741352856159,0.0,4.455074304132722e-05,0.0,0.0,4.0507493019104,0.0,0.0,0.0,0.2701849937438965,4.0,0.0,1.0
284040,292.17291259765625,297.1499938964844,293.1499938964844,0.0074015632271766,-512.1599731445312,301.1028747558594,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8482360839844,297.1499938964844,293.1499938964844,0.0132375760003924,-748.6565551757812,303.6546325683594,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1630859375,297.1499938964844,293.1499938964844,0.0087904129177331,-446.7578125,301.2209167480469,0.5420916080474854,0.050000000745058,0.035676971077919,292.0898742675781,297.1499938964844,293.1499938964844,0.0097994357347488,-645.1890258789062,301.9047241210937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5501403808594,297.1499938964844,293.1499938964844,0.0048424061387777,-1811.81884765625,297.4403991699219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9516906738281,291.1499938964844,270.3139038085937,269.9109802246094,283.1448974609375,292.5489196777344,290.9259338378906,1.0,0.1514138877391815,1.0,1.0,0.9946039319038392,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1156160831451416,25.31541633605957,25.0,-173.8541259765625,-3642.68701171875,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5016174316406,302.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.0438978560268878,0.0,0.0,0.0,0.0,1.0,0.0015118888113647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007089540362358,0.1050830855965614,-0.0043741352856159,0.0,4.455074304132722e-05,0.0,0.0,4.0507493019104,0.0,0.0,0.0,0.2701849937438965,4.0,0.0,1.0
284100,292.17828369140625,297.1499938964844,293.1499938964844,0.0076029896736145,-522.7257690429688,301.2504272460937,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8525695800781,297.1499938964844,293.1499938964844,0.0138328652828931,-763.7274169921875,303.8707275390625,0.5422418117523193,0.050000000745058,0.0483025200664997,292.1678771972656,297.1499938964844,293.1499938964844,0.0090380301699042,-455.1289367675781,301.37213134765625,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0951538085937,297.1499938964844,293.1499938964844,0.0101048685610294,-657.3192749023438,302.0697937011719,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5541076660156,297.1499938964844,293.1499938964844,0.0049303700216114,-1844.1004638671875,297.5127868652344,0.5422418117523193,0.050000000745058,0.2291263490915298,290.90704345703125,291.1499938964844,270.3210754394531,269.9205627441406,283.15069580078125,292.5528869628906,290.89019775390625,1.0,0.151348128914833,1.0,1.0,0.9943887591362,1.0,-0.4887474179267883,0.2070687264204025,0.2816786766052246,0.081213004887104,0.0,0.0,0.1363705098628997,25.28506660461425,25.0,-125.6524429321289,-3706.520751953125,27.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1435241699219,302.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.2421875,18000.0,0.0,0.0,0.0511426366865634,0.0,0.0,0.0,0.0,1.0,0.0004015194426756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088785603642463,0.1092440038919448,-0.0003654495521914,0.0,5.190327647142112e-05,0.0,0.0,4.224645137786865,0.0,0.0,0.0,0.2709947824478149,4.0,0.0,1.0
284160,292.1836242675781,297.1499938964844,293.1499938964844,0.0077986898832023,-532.4132080078125,301.40191650390625,0.5423779487609863,0.050000000745058,0.0458681993186473,291.85699462890625,297.1499938964844,293.1499938964844,0.0144405681639909,-777.669921875,304.08740234375,0.5423779487609863,0.050000000745058,0.0483014211058616,292.17266845703125,297.1499938964844,293.1499938964844,0.0092814750969409,-462.818603515625,301.5272521972656,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1003723144531,297.1499938964844,293.1499938964844,0.0104075083509087,-668.4741821289062,302.2379455566406,0.5423779487609863,0.050000000745058,0.0483014211058616,292.55810546875,297.1499938964844,293.1499938964844,0.0050141518004238,-1873.5186767578125,297.5941772460937,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8808898925781,291.1499938964844,270.3277893066406,269.92950439453125,283.15631103515625,292.556884765625,290.8738708496094,1.0,0.1512886881828308,1.0,1.0,0.994173526763916,1.0,-0.4887363314628601,0.2070529758930206,0.2816833257675171,0.0812446475028991,0.0,0.0,0.1570346653461456,25.25765037536621,25.0,-69.07814025878906,-3794.609375,27.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83648681640625,303.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.408203125,18000.0,0.0,0.0,0.0585417822003364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179897934198379,0.1179940178990364,-4.225826614856487e-06,0.0,5.94124649069272e-05,0.0,0.0,4.581640243530273,0.0,0.0,0.0,0.2723071277141571,4.0,0.0,1.0
284220,292.194580078125,297.1499938964844,293.1499938964844,0.0081646973267197,-548.8327026367188,301.7135925292969,0.5468567609786987,0.050000000745058,0.0458348132669925,291.8787841796875,297.1499938964844,293.1499938964844,0.0257709715515375,-1044.659423828125,304.1265563964844,0.6147280931472778,0.0743080675601959,0.0651019588112831,292.18243408203125,297.1499938964844,293.1499938964844,0.0097445445135235,-475.8607482910156,301.8460388183594,0.5468567609786987,0.050000000745058,0.035649299621582,292.1108703613281,297.1499938964844,293.1499938964844,0.0109904035925865,-687.4338989257812,302.5799865722656,0.5468567609786987,0.050000000745058,0.048266265541315,292.5666809082031,297.1499938964844,293.1499938964844,0.0051641534082591,-1922.18408203125,297.7811279296875,0.5468567609786987,0.050000000745058,0.2289543747901916,290.8844299316406,291.1499938964844,270.3398742675781,269.94549560546875,283.1728515625,292.5653076171875,290.8909606933594,1.0,0.1514702290296554,1.0,1.0,0.9937430024147034,1.0,-0.5085798501968384,0.2152834683656692,0.2932963669300079,0.0854867696762085,0.0,0.0,0.1928989738225937,24.52608299255371,25.0,17.955320358276367,-4016.08203125,28.693153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.383544921875,303.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5,18000.0,0.0,0.0,0.0733027607202529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366608887910843,0.1366651505231857,-4.254808573023183e-06,0.0,7.439298497047275e-05,0.0,0.0,5.364786148071289,0.0,0.0,0.0,0.2752633988857269,4.0,0.0,1.0
284280,292.194580078125,297.1499938964844,293.1499938964844,0.0081646973267197,-548.8327026367188,301.7135925292969,0.5468567609786987,0.050000000745058,0.0458348132669925,291.8787841796875,297.1499938964844,293.1499938964844,0.0257709715515375,-1044.659423828125,304.1265563964844,0.6147280931472778,0.0743080675601959,0.0651019588112831,292.18243408203125,297.1499938964844,293.1499938964844,0.0097445445135235,-475.8607482910156,301.8460388183594,0.5468567609786987,0.050000000745058,0.035649299621582,292.1108703613281,297.1499938964844,293.1499938964844,0.0109904035925865,-687.4338989257812,302.5799865722656,0.5468567609786987,0.050000000745058,0.048266265541315,292.5666809082031,297.1499938964844,293.1499938964844,0.0051641534082591,-1922.18408203125,297.7811279296875,0.5468567609786987,0.050000000745058,0.2289543747901916,290.8844299316406,291.1499938964844,270.3398742675781,269.94549560546875,283.1728515625,292.5653076171875,290.8909606933594,1.0,0.1514702290296554,1.0,1.0,0.9937430024147034,1.0,-0.5085798501968384,0.2152834683656692,0.2932963669300079,0.0854867696762085,0.0,0.0,0.1928989738225937,24.52608299255371,25.0,17.955320358276367,-4016.08203125,28.693153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.383544921875,303.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5,18000.0,0.0,0.0,0.0733027607202529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366608887910843,0.1366651505231857,-4.254808573023183e-06,0.0,7.439298497047275e-05,0.0,0.0,5.364786148071289,0.0,0.0,0.0,0.2752633988857269,4.0,0.0,1.0
284340,292.2061462402344,297.1499938964844,293.1499938964844,0.008528352715075,-563.9130859375,302.0233154296875,0.5518258213996887,0.050000000745058,0.0457997173070907,291.9394226074219,297.1499938964844,293.1499938964844,0.0440939478576183,-1369.910400390625,304.10430908203125,0.6781704425811768,0.0942704081535339,0.0856940448284149,292.19287109375,297.1499938964844,293.1499938964844,0.0102127753198146,-487.8724670410156,302.1630249023437,0.5518258213996887,0.050000000745058,0.0356220044195652,292.12176513671875,297.1499938964844,293.1499938964844,0.0115902945399284,-704.976318359375,302.9193420410156,0.5518258213996887,0.050000000745058,0.0482293106615543,292.5780029296875,297.1499938964844,293.1499938964844,0.0053000971674919,-1964.1492919921875,297.9686584472656,0.5518258213996887,0.050000000745058,0.2287790775299072,290.9124450683594,291.1499938964844,270.3500061035156,269.95867919921875,283.1915588378906,292.57623291015625,290.9210205078125,1.0,0.1520783007144928,1.0,1.0,0.9933125376701356,1.0,-0.532963216304779,0.2254287153482437,0.3075345158576965,0.0907201617956161,0.0,0.0,0.2227827459573745,23.78901100158692,25.0,53.99309921264648,-4267.05224609375,30.16862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1192932128906,303.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.927734375,18000.0,0.0,0.0,0.0875965282320976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541790664196014,0.1541833579540252,-4.286373041395564e-06,0.0,8.889933815225959e-05,0.0,0.0,6.124152660369873,0.0,0.0,0.0,0.2782185673713684,4.0,0.0,1.0
284400,292.2061462402344,297.1499938964844,293.1499938964844,0.008528352715075,-563.9130859375,302.0233154296875,0.5518258213996887,0.050000000745058,0.0457997173070907,291.9394226074219,297.1499938964844,293.1499938964844,0.0440939478576183,-1369.910400390625,304.10430908203125,0.6781704425811768,0.0942704081535339,0.0856940448284149,292.19287109375,297.1499938964844,293.1499938964844,0.0102127753198146,-487.8724670410156,302.1630249023437,0.5518258213996887,0.050000000745058,0.0356220044195652,292.12176513671875,297.1499938964844,293.1499938964844,0.0115902945399284,-704.976318359375,302.9193420410156,0.5518258213996887,0.050000000745058,0.0482293106615543,292.5780029296875,297.1499938964844,293.1499938964844,0.0053000971674919,-1964.1492919921875,297.9686584472656,0.5518258213996887,0.050000000745058,0.2287790775299072,290.9124450683594,291.1499938964844,270.3500061035156,269.95867919921875,283.1915588378906,292.57623291015625,290.9210205078125,1.0,0.1520783007144928,1.0,1.0,0.9933125376701356,1.0,-0.532963216304779,0.2254287153482437,0.3075345158576965,0.0907201617956161,0.0,0.0,0.2227827459573745,23.78901100158692,25.0,53.99309921264648,-4267.05224609375,30.16862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1192932128906,303.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.927734375,18000.0,0.0,0.0,0.0875965282320976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541790664196014,0.1541833579540252,-4.286373041395564e-06,0.0,8.889933815225959e-05,0.0,0.0,6.124152660369873,0.0,0.0,0.0,0.2782185673713684,4.0,0.0,1.0
284460,292.2191162109375,297.1499938964844,293.1499938964844,0.0088859517127275,-577.37158203125,302.3272705078125,0.5550942420959473,0.050000000745058,0.0457776524126529,292.011474609375,297.1499938964844,293.1499938964844,0.0580967888236045,-1615.9385986328125,304.0964660644531,0.7228413820266724,0.1103392988443374,0.1015718951821327,292.2047119140625,297.1499938964844,293.1499938964844,0.010681533254683,-498.6214599609375,302.4742126464844,0.5550942420959473,0.050000000745058,0.0356048420071601,292.13360595703125,297.1499938964844,293.1499938964844,0.012202107347548,-720.7728271484375,303.2524108886719,0.5550942420959473,0.050000000745058,0.0482060723006725,292.59259033203125,297.1499938964844,293.1499938964844,0.0054226787760853,-1999.1224365234373,298.15362548828125,0.5550942420959473,0.050000000745058,0.2286688536405563,290.9654235839844,291.1499938964844,270.35797119140625,269.9692077636719,283.2069396972656,292.5904541015625,290.9813537597656,1.0,0.1528884619474411,1.0,1.0,0.9931000471115112,1.0,-0.551811933517456,0.2333151847124099,0.3184967637062073,0.09473617374897,0.0,0.0,0.2442576587200164,23.355880737304688,25.0,94.8403778076172,-4492.4716796875,31.469125747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0218200683594,303.6625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.783203125,18000.0,0.0,0.0,0.1009424850344657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693505495786667,0.1693548709154129,-4.317775619711028e-06,0.0,0.0001024437879095,0.0,0.0,6.804687976837158,0.0,0.0,0.0,0.2809105217456817,4.0,0.0,1.0
284520,292.2191162109375,297.1499938964844,293.1499938964844,0.0088859517127275,-577.37158203125,302.3272705078125,0.5550942420959473,0.050000000745058,0.0457776524126529,292.011474609375,297.1499938964844,293.1499938964844,0.0580967888236045,-1615.9385986328125,304.0964660644531,0.7228413820266724,0.1103392988443374,0.1015718951821327,292.2047119140625,297.1499938964844,293.1499938964844,0.010681533254683,-498.6214599609375,302.4742126464844,0.5550942420959473,0.050000000745058,0.0356048420071601,292.13360595703125,297.1499938964844,293.1499938964844,0.012202107347548,-720.7728271484375,303.2524108886719,0.5550942420959473,0.050000000745058,0.0482060723006725,292.59259033203125,297.1499938964844,293.1499938964844,0.0054226787760853,-1999.1224365234373,298.15362548828125,0.5550942420959473,0.050000000745058,0.2286688536405563,290.9654235839844,291.1499938964844,270.35797119140625,269.9692077636719,283.2069396972656,292.5904541015625,290.9813537597656,1.0,0.1528884619474411,1.0,1.0,0.9931000471115112,1.0,-0.551811933517456,0.2333151847124099,0.3184967637062073,0.09473617374897,0.0,0.0,0.2442576587200164,23.355880737304688,25.0,94.8403778076172,-4492.4716796875,31.469125747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0218200683594,303.6625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.783203125,18000.0,0.0,0.0,0.1009424850344657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693505495786667,0.1693548709154129,-4.317775619711028e-06,0.0,0.0001024437879095,0.0,0.0,6.804687976837158,0.0,0.0,0.0,0.2809105217456817,4.0,0.0,1.0
284580,292.2336120605469,297.1499938964844,293.1499938964844,0.0092322956770658,-589.1886596679688,302.6227722167969,0.5574693083763123,0.050000000745058,0.0457620806992054,292.0840759277344,297.1499938964844,293.1499938964844,0.0694183558225631,-1824.0380859375,304.0955810546875,0.7547051906585693,0.1244656443595886,0.1153361946344375,292.2181396484375,297.1499938964844,293.1499938964844,0.0111443363130092,-508.102294921875,302.77685546875,0.5574693083763123,0.050000000745058,0.0355927273631095,292.14666748046875,297.1499938964844,293.1499938964844,0.012819118797779,-734.838623046875,303.5763244628906,0.5574693083763123,0.050000000745058,0.0481896735727787,292.6094055175781,297.1499938964844,293.1499938964844,0.005530665628612,-2027.2965087890625,298.3363342285156,0.5574693083763123,0.050000000745058,0.2285910546779632,291.0420227050781,291.1499938964844,270.36376953125,269.9775390625,283.2208251953125,292.60711669921875,291.05877685546875,1.0,0.1538316011428833,1.0,1.0,0.9928876161575316,1.0,-0.5681844353675842,0.2401962578296661,0.3279882073402405,0.098210297524929,0.0,0.0,0.2536212205886841,23.076784133911133,25.0,109.71295928955078,-4656.39892578125,32.72420120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0809631347656,303.8206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.181640625,18000.0,0.0,0.0,0.112794890999794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777815073728561,0.1777858436107635,-4.340932264312869e-06,0.0,0.0001144724810728,0.0,0.0,7.19954252243042,0.0,0.0,0.0,0.2825414836406708,4.0,0.0,1.0
284640,292.2336120605469,297.1499938964844,293.1499938964844,0.0092322956770658,-589.1886596679688,302.6227722167969,0.5574693083763123,0.050000000745058,0.0457620806992054,292.0840759277344,297.1499938964844,293.1499938964844,0.0694183558225631,-1824.0380859375,304.0955810546875,0.7547051906585693,0.1244656443595886,0.1153361946344375,292.2181396484375,297.1499938964844,293.1499938964844,0.0111443363130092,-508.102294921875,302.77685546875,0.5574693083763123,0.050000000745058,0.0355927273631095,292.14666748046875,297.1499938964844,293.1499938964844,0.012819118797779,-734.838623046875,303.5763244628906,0.5574693083763123,0.050000000745058,0.0481896735727787,292.6094055175781,297.1499938964844,293.1499938964844,0.005530665628612,-2027.2965087890625,298.3363342285156,0.5574693083763123,0.050000000745058,0.2285910546779632,291.0420227050781,291.1499938964844,270.36376953125,269.9775390625,283.2208251953125,292.60711669921875,291.05877685546875,1.0,0.1538316011428833,1.0,1.0,0.9928876161575316,1.0,-0.5681844353675842,0.2401962578296661,0.3279882073402405,0.098210297524929,0.0,0.0,0.2536212205886841,23.076784133911133,25.0,109.71295928955078,-4656.39892578125,32.72420120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0809631347656,303.8206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.181640625,18000.0,0.0,0.0,0.112794890999794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777815073728561,0.1777858436107635,-4.340932264312869e-06,0.0,0.0001144724810728,0.0,0.0,7.19954252243042,0.0,0.0,0.0,0.2825414836406708,4.0,0.0,1.0
