time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2413330078125,297.1499938964844,293.1499938964844,0.0094075035303831,-594.9541015625,302.7659606933594,0.5584068894386292,0.050000000745058,0.0457560308277606,292.1197814941406,297.1499938964844,293.1499938964844,0.0744155496358871,-1918.5557861328125,304.09637451171875,0.769160807132721,0.1309558898210525,0.1216454282402992,292.225341796875,297.1499938964844,293.1499938964844,0.011380978859961,-512.7383422851562,302.92364501953125,0.5584068894386292,0.050000000745058,0.0355880260467529,292.15362548828125,297.1499938964844,293.1499938964844,0.0131393894553184,-741.7521362304688,303.7340393066406,0.5584068894386292,0.050000000745058,0.0481833033263683,292.61834716796875,297.1499938964844,293.1499938964844,0.0055819870904088,-2040.484619140625,298.4229736328125,0.5584068894386292,0.050000000745058,0.2285608500242233,291.0793151855469,291.1499938964844,270.36590576171875,269.9809265136719,283.2272644042969,292.61602783203125,291.0942687988281,1.0,0.1543372124433517,1.0,1.0,0.9927813410758972,1.0,-0.575699508190155,0.2433642297983169,0.3323352634906769,0.0998007208108902,0.0,0.0,0.2545756697654724,22.97843170166016,25.0,104.16277313232422,-4715.578125,33.34147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16668701171875,303.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.974609375,18000.0,0.0,0.0,0.1179948598146438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793058812618255,0.1793102324008941,-4.347403773863334e-06,0.0,0.0001197497840621,0.0,0.0,7.275323867797852,0.0,0.0,0.0,0.2828832268714905,4.0,0.0,1.0
284760,292.2492980957031,297.1499938964844,293.1499938964844,0.009587668813765,-600.8329467773438,302.90594482421875,0.5592002272605896,0.050000000745058,0.0457509569823741,292.1549377441406,297.1499938964844,293.1499938964844,0.0790784507989883,-2007.969970703125,304.09765625,0.7826890349388123,0.1370988637208938,0.1276136636734008,292.2328186035156,297.1499938964844,293.1499938964844,0.011625544168055,-517.4661254882812,303.0673217773437,0.5592002272605896,0.050000000745058,0.0355840772390365,292.1607666015625,297.1499938964844,293.1499938964844,0.0134733607992529,-748.8120727539062,303.8889465332031,0.5592002272605896,0.050000000745058,0.04817795753479,292.62750244140625,297.1499938964844,293.1499938964844,0.0056330133229494,-2053.809326171875,298.5051574707031,0.5592002272605896,0.050000000745058,0.2285355031490326,291.1121520996094,291.1499938964844,270.3675842285156,269.9837951660156,283.2334289550781,292.6251525878906,291.1246643066406,1.0,0.1548584103584289,1.0,1.0,0.9927032589912416,1.0,-0.5828144550323486,0.2463685721158981,0.3364458680152893,0.101303718984127,0.0,0.0,0.2537766098976135,22.902910232543945,25.0,92.49887084960938,-4763.4912109375,33.95120620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28717041015625,303.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1226398050785064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794189214706421,0.1794232726097107,-4.350553808762925e-06,0.0,0.0001244638115167,0.0,0.0,7.28529691696167,0.0,0.0,0.0,0.2829605937004089,4.0,0.0,1.0
284820,292.2657470703125,297.1499938964844,293.1499938964844,0.0099659916013479,-613.0872802734375,303.17694091796875,0.5606043338775635,0.050000000745058,0.045742068439722,292.2222900390625,297.1499938964844,293.1499938964844,0.0877243876457214,-2175.994140625,304.1007080078125,0.807174563407898,0.1486475020647049,0.1387517154216766,292.2482604980469,297.1499938964844,293.1499938964844,0.0121432980522513,-527.3295288085938,303.3461608886719,0.5606043338775635,0.050000000745058,0.0355771631002426,292.1754455566406,297.1499938964844,293.1499938964844,0.0142595078796148,-766.8958129882812,304.1466064453125,0.562577486038208,0.0532852783799171,0.048580128699541,292.64605712890625,297.1499938964844,293.1499938964844,0.005735442508012,-2081.53515625,298.6556396484375,0.5606043338775635,0.050000000745058,0.2284910976886749,291.16046142578125,291.1499938964844,270.3695983886719,269.9881591796875,283.2445983886719,292.64373779296875,291.1677551269531,1.0,0.155937984585762,1.0,1.0,0.9925470352172852,1.0,-0.5965902805328369,0.2522092759609222,0.3443810045719147,0.10418751090765,0.0,0.0,0.2488934248685836,22.78207015991211,25.0,60.48492050170898,-4840.1650390625,35.181060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.618896484375,304.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33984375,18000.0,0.0,0.0,0.1301444321870803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768407672643661,0.1768451184034347,-4.3492250370036345e-06,0.0,0.0001320800511166,0.0,0.0,7.172605514526367,0.0,0.0,0.0,0.2825693190097809,4.0,0.0,1.0
284880,292.2657470703125,297.1499938964844,293.1499938964844,0.0099659916013479,-613.0872802734375,303.17694091796875,0.5606043338775635,0.050000000745058,0.045742068439722,292.2222900390625,297.1499938964844,293.1499938964844,0.0877243876457214,-2175.994140625,304.1007080078125,0.807174563407898,0.1486475020647049,0.1387517154216766,292.2482604980469,297.1499938964844,293.1499938964844,0.0121432980522513,-527.3295288085938,303.3461608886719,0.5606043338775635,0.050000000745058,0.0355771631002426,292.1754455566406,297.1499938964844,293.1499938964844,0.0142595078796148,-766.8958129882812,304.1466064453125,0.562577486038208,0.0532852783799171,0.048580128699541,292.64605712890625,297.1499938964844,293.1499938964844,0.005735442508012,-2081.53515625,298.6556396484375,0.5606043338775635,0.050000000745058,0.2284910976886749,291.16046142578125,291.1499938964844,270.3695983886719,269.9881591796875,283.2445983886719,292.64373779296875,291.1677551269531,1.0,0.155937984585762,1.0,1.0,0.9925470352172852,1.0,-0.5965902805328369,0.2522092759609222,0.3443810045719147,0.10418751090765,0.0,0.0,0.2488934248685836,22.78207015991211,25.0,60.48492050170898,-4840.1650390625,35.181060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.618896484375,304.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33984375,18000.0,0.0,0.0,0.1301444321870803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768407672643661,0.1768451184034347,-4.3492250370036345e-06,0.0,0.0001320800511166,0.0,0.0,7.172605514526367,0.0,0.0,0.0,0.2825693190097809,4.0,0.0,1.0
284940,292.2826538085937,297.1499938964844,293.1499938964844,0.010373163037002,-626.328857421875,303.43707275390625,0.5669927000999451,0.050000000745058,0.0457032434642314,292.2890625,297.1499938964844,293.1499938964844,0.0955661758780479,-2329.52197265625,304.1040954589844,0.8323925137519836,0.1586195826530456,0.1486148834228515,292.26422119140625,297.1499938964844,293.1499938964844,0.0127049554139375,-537.9547729492188,303.61474609375,0.5669927000999451,0.050000000745058,0.0355469658970832,292.20489501953125,297.1499938964844,293.1499938964844,0.0247294995933771,-1019.5753173828124,304.1300048828125,0.6320925951004028,0.0720723420381546,0.0649237036705017,292.6650085449219,297.1499938964844,293.1499938964844,0.0058362688869237,-2111.039306640625,298.7838439941406,0.5669927000999451,0.050000000745058,0.228297159075737,291.1751708984375,291.1499938964844,270.3699951171875,269.9907531738281,283.25,292.6627197265625,291.17108154296875,1.0,0.1573948860168457,1.0,1.0,0.992390751838684,1.0,-0.6277231574058533,0.2655415534973144,0.3621815741062164,0.1105246767401695,0.0,0.0,0.2439313381910324,22.010377883911133,25.0,-5.199923038482666,-4971.46337890625,37.5505256652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03436279296875,304.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.1352996975183487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730119287967682,0.1730162799358368,-4.34223056799965e-06,0.0,0.0001373120030621,0.0,0.0,6.997971057891846,0.0,0.0,0.0,0.2819045782089233,4.0,0.0,1.0
285000,292.2826538085937,297.1499938964844,293.1499938964844,0.010373163037002,-626.328857421875,303.43707275390625,0.5669927000999451,0.050000000745058,0.0457032434642314,292.2890625,297.1499938964844,293.1499938964844,0.0955661758780479,-2329.52197265625,304.1040954589844,0.8323925137519836,0.1586195826530456,0.1486148834228515,292.26422119140625,297.1499938964844,293.1499938964844,0.0127049554139375,-537.9547729492188,303.61474609375,0.5669927000999451,0.050000000745058,0.0355469658970832,292.20489501953125,297.1499938964844,293.1499938964844,0.0247294995933771,-1019.5753173828124,304.1300048828125,0.6320925951004028,0.0720723420381546,0.0649237036705017,292.6650085449219,297.1499938964844,293.1499938964844,0.0058362688869237,-2111.039306640625,298.7838439941406,0.5669927000999451,0.050000000745058,0.228297159075737,291.1751708984375,291.1499938964844,270.3699951171875,269.9907531738281,283.25,292.6627197265625,291.17108154296875,1.0,0.1573948860168457,1.0,1.0,0.992390751838684,1.0,-0.6277231574058533,0.2655415534973144,0.3621815741062164,0.1105246767401695,0.0,0.0,0.2439313381910324,22.010377883911133,25.0,-5.199923038482666,-4971.46337890625,37.5505256652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03436279296875,304.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.1352996975183487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730119287967682,0.1730162799358368,-4.34223056799965e-06,0.0,0.0001373120030621,0.0,0.0,6.997971057891846,0.0,0.0,0.0,0.2819045782089233,4.0,0.0,1.0
285060,292.2997131347656,297.1499938964844,293.1499938964844,0.01084238383919,-641.8626708984375,303.6885986328125,0.571543276309967,0.050000000745058,0.0456769280135631,292.3554077148437,297.1499938964844,293.1499938964844,0.102528803050518,-2465.36962890625,304.1077880859375,0.8520644903182983,0.1669778525829315,0.1567963063716888,292.2806396484375,297.1499938964844,293.1499938964844,0.0133545165881514,-550.3731079101562,303.87481689453125,0.571543276309967,0.050000000745058,0.0355264991521835,292.2538146972656,297.1499938964844,293.1499938964844,0.037007451057434,-1244.34326171875,304.11639404296875,0.6800108551979065,0.0861213579773902,0.0790903121232986,292.68511962890625,297.1499938964844,293.1499938964844,0.0059453072026371,-2146.265869140625,298.8818664550781,0.571543276309967,0.050000000745058,0.228165715932846,291.1402282714844,291.1499938964844,270.368896484375,269.9917907714844,283.253662109375,292.6827697753906,291.1336975097656,1.0,0.1590966135263443,1.0,1.0,0.9923225045204164,1.0,-0.6543307900428772,0.2770159542560577,0.377314805984497,0.1158967912197113,0.0,0.0,0.2473795264959335,21.538061141967773,25.0,-42.48653793334961,-5146.74609375,39.88264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47540283203125,304.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.1384685039520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737799942493438,0.1737843453884124,-4.339192855695728e-06,0.0,0.0001405279181199,0.0,0.0,7.025922775268555,0.0,0.0,0.0,0.2819687128067016,4.0,0.0,1.0
285120,292.2997131347656,297.1499938964844,293.1499938964844,0.01084238383919,-641.8626708984375,303.6885986328125,0.571543276309967,0.050000000745058,0.0456769280135631,292.3554077148437,297.1499938964844,293.1499938964844,0.102528803050518,-2465.36962890625,304.1077880859375,0.8520644903182983,0.1669778525829315,0.1567963063716888,292.2806396484375,297.1499938964844,293.1499938964844,0.0133545165881514,-550.3731079101562,303.87481689453125,0.571543276309967,0.050000000745058,0.0355264991521835,292.2538146972656,297.1499938964844,293.1499938964844,0.037007451057434,-1244.34326171875,304.11639404296875,0.6800108551979065,0.0861213579773902,0.0790903121232986,292.68511962890625,297.1499938964844,293.1499938964844,0.0059453072026371,-2146.265869140625,298.8818664550781,0.571543276309967,0.050000000745058,0.228165715932846,291.1402282714844,291.1499938964844,270.368896484375,269.9917907714844,283.253662109375,292.6827697753906,291.1336975097656,1.0,0.1590966135263443,1.0,1.0,0.9923225045204164,1.0,-0.6543307900428772,0.2770159542560577,0.377314805984497,0.1158967912197113,0.0,0.0,0.2473795264959335,21.538061141967773,25.0,-42.48653793334961,-5146.74609375,39.88264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47540283203125,304.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.1384685039520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737799942493438,0.1737843453884124,-4.339192855695728e-06,0.0,0.0001405279181199,0.0,0.0,7.025922775268555,0.0,0.0,0.0,0.2819687128067016,4.0,0.0,1.0
285180,292.317138671875,297.1499938964844,293.1499938964844,0.0113172028213739,-656.3607177734375,303.9347229003906,0.5744481682777405,0.050000000745058,0.0456606522202491,292.41796875,297.1499938964844,293.1499938964844,0.1086881086230278,-2583.6728515625,304.1116027832031,0.8684622645378113,0.1744166910648346,0.164011925458908,292.2974853515625,297.1499938964844,293.1499938964844,0.0140235917642712,-561.9931030273438,304.12945556640625,0.5744481682777405,0.050000000745058,0.0355138406157493,292.3077697753906,297.1499938964844,293.1499938964844,0.0476307049393653,-1427.9627685546875,304.1100769042969,0.7165477871894836,0.0978895723819732,0.0906613916158676,292.706298828125,297.1499938964844,293.1499938964844,0.0060449624434113,-2177.15966796875,298.97528076171875,0.5744481682777405,0.050000000745058,0.2280844151973724,291.11724853515625,291.1499938964844,270.3665466308594,269.9913635253906,283.2568359375,292.70391845703125,291.1156921386719,1.0,0.160908430814743,1.0,1.0,0.9922542572021484,1.0,-0.6767453551292419,0.2867479920387268,0.3899973332881927,0.1203738078474998,0.0,0.0,0.2535738050937652,21.29973793029785,25.0,-25.90851783752441,-5349.287109375,42.11983871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8901062011719,304.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.326171875,18000.0,0.0,0.0,0.1401731222867965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778347492218017,0.1778391003608703,-4.34491857959074e-06,0.0,0.000142257893458,0.0,0.0,7.208246231079102,0.0,0.0,0.0,0.2826476693153381,4.0,0.0,1.0
285240,292.317138671875,297.1499938964844,293.1499938964844,0.0113172028213739,-656.3607177734375,303.9347229003906,0.5744481682777405,0.050000000745058,0.0456606522202491,292.41796875,297.1499938964844,293.1499938964844,0.1086881086230278,-2583.6728515625,304.1116027832031,0.8684622645378113,0.1744166910648346,0.164011925458908,292.2974853515625,297.1499938964844,293.1499938964844,0.0140235917642712,-561.9931030273438,304.12945556640625,0.5744481682777405,0.050000000745058,0.0355138406157493,292.3077697753906,297.1499938964844,293.1499938964844,0.0476307049393653,-1427.9627685546875,304.1100769042969,0.7165477871894836,0.0978895723819732,0.0906613916158676,292.706298828125,297.1499938964844,293.1499938964844,0.0060449624434113,-2177.15966796875,298.97528076171875,0.5744481682777405,0.050000000745058,0.2280844151973724,291.11724853515625,291.1499938964844,270.3665466308594,269.9913635253906,283.2568359375,292.70391845703125,291.1156921386719,1.0,0.160908430814743,1.0,1.0,0.9922542572021484,1.0,-0.6767453551292419,0.2867479920387268,0.3899973332881927,0.1203738078474998,0.0,0.0,0.2535738050937652,21.29973793029785,25.0,-25.90851783752441,-5349.287109375,42.11983871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8901062011719,304.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.326171875,18000.0,0.0,0.0,0.1401731222867965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778347492218017,0.1778391003608703,-4.34491857959074e-06,0.0,0.000142257893458,0.0,0.0,7.208246231079102,0.0,0.0,0.0,0.2826476693153381,4.0,0.0,1.0
285300,292.3260192871094,297.1499938964844,293.1499938964844,0.0115497494116425,-662.95361328125,304.05548095703125,0.5765870809555054,0.050000000745058,0.0456489436328411,292.447998046875,297.1499938964844,293.1499938964844,0.1114764958620071,-2636.591796875,304.1134948730469,0.8771257400512695,0.1777950376272201,0.1673192828893661,292.306884765625,297.1499938964844,293.1499938964844,0.0157803799957036,-600.2537231445312,304.14422607421875,0.5922471284866333,0.057677436619997,0.0380111970007419,292.3346862792969,297.1499938964844,293.1499938964844,0.0523321591317653,-1510.272705078125,304.1087951660156,0.7313401103019714,0.1032721996307373,0.0958797261118888,292.7171325683594,297.1499938964844,293.1499938964844,0.0060886773280799,-2190.0341796875,299.0221252441406,0.5765870809555054,0.050000000745058,0.2280259281396865,291.1144714355469,291.1499938964844,270.36492919921875,269.9906921386719,283.2569885253906,292.7147827148437,291.1141357421875,1.0,0.1618769466876983,1.0,1.0,0.992220103740692,1.0,-0.6898873448371887,0.2924965620040893,0.3973908126354217,0.1229436695575714,0.0,0.0,0.2562413513660431,21.102577209472656,25.0,-16.5342960357666,-5453.31787109375,43.409454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07684326171875,304.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.142578125,18000.0,0.0,0.0,0.1406354159116745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797960251569748,0.1798003762960434,-4.348903075879207e-06,0.0,0.0001427270617568,0.0,0.0,7.298800945281982,0.0,0.0,0.0,0.2830030918121338,4.0,0.0,1.0
285360,292.3349304199219,297.1499938964844,293.1499938964844,0.0119461826980113,-674.2982788085938,304.1474914550781,0.5805189609527588,0.0519598238170146,0.0457807406783103,292.4783020019531,297.1499938964844,293.1499938964844,0.1140254363417625,-2684.6962890625,304.1155090332031,0.8866655230522156,0.180736094713211,0.170293927192688,292.3226013183594,297.1499938964844,293.1499938964844,0.0204751752316951,-686.9682006835938,304.1367492675781,0.6241137981414795,0.0652785301208496,0.0435114428400993,292.36102294921875,297.1499938964844,293.1499938964844,0.0567537993192672,-1588.93310546875,304.1082458496094,0.7462137341499329,0.108426496386528,0.1008462682366371,292.7281494140625,297.1499938964844,293.1499938964844,0.0061294939368963,-2202.13134765625,299.06640625,0.5797669291496277,0.050000000745058,0.2279409021139145,291.1112670898437,291.1499938964844,270.363037109375,269.9896850585937,283.2551574707031,292.725830078125,291.1089172363281,1.0,0.1629417687654495,1.0,1.0,0.9922550320625304,1.0,-0.7060742378234863,0.299597293138504,0.4064769446849823,0.1261003166437149,0.0,0.0,0.2591163218021393,20.791906356811523,25.0,-20.28569984436035,-5563.10400390625,44.95991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2456970214844,304.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.15234375,18000.0,0.0,0.0,0.1409201472997665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816650629043579,0.1816694140434265,-4.352771156845847e-06,0.0,0.0001430160336894,0.0,0.0,7.385488986968994,0.0,0.0,0.0,0.2833501696586609,4.0,0.0,1.0
285420,292.3661499023437,297.1499938964844,293.1499938964844,0.0172784011811018,-838.8372802734375,304.1392517089844,0.6376841068267822,0.0663390457630157,0.057387214154005,292.541259765625,297.1499938964844,293.1499938964844,0.1182082816958427,-2763.298583984375,304.1200561523437,0.9081292152404784,0.1849964410066604,0.1747994124889373,292.3660583496094,297.1499938964844,293.1499938964844,0.0300488490611314,-829.8905029296875,304.1253662109375,0.6739070415496826,0.077447235584259,0.0525962859392166,292.4116516113281,297.1499938964844,293.1499938964844,0.0650232061743736,-1740.13232421875,304.1084289550781,0.7793139219284058,0.1181470453739166,0.1101762577891349,292.7514953613281,297.1499938964844,293.1499938964844,0.0062067308463156,-2226.744140625,299.1371765136719,0.589398205280304,0.050000000745058,0.2276962101459503,291.082275390625,291.1499938964844,270.35858154296875,269.9869079589844,283.2452697753906,292.7490539550781,291.0751037597656,1.0,0.1654582917690277,1.0,1.0,0.992324948310852,1.0,-0.7472155690193176,0.3177767992019653,0.4294387698173523,0.1340308040380478,0.0,0.0,0.2697097361087799,19.855531692504883,25.0,-46.98665237426758,-5834.3994140625,48.92378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5169372558594,305.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4375,18000.0,0.0,0.0,0.1412490606307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878126412630081,0.1878170073032379,-4.36258596892003e-06,0.0,0.0001433498400729,0.0,0.0,7.66759729385376,0.0,0.0,0.0,0.2844548225402832,4.0,0.0,1.0
285480,292.3661499023437,297.1499938964844,293.1499938964844,0.0172784011811018,-838.8372802734375,304.1392517089844,0.6376841068267822,0.0663390457630157,0.057387214154005,292.541259765625,297.1499938964844,293.1499938964844,0.1182082816958427,-2763.298583984375,304.1200561523437,0.9081292152404784,0.1849964410066604,0.1747994124889373,292.3660583496094,297.1499938964844,293.1499938964844,0.0300488490611314,-829.8905029296875,304.1253662109375,0.6739070415496826,0.077447235584259,0.0525962859392166,292.4116516113281,297.1499938964844,293.1499938964844,0.0650232061743736,-1740.13232421875,304.1084289550781,0.7793139219284058,0.1181470453739166,0.1101762577891349,292.7514953613281,297.1499938964844,293.1499938964844,0.0062067308463156,-2226.744140625,299.1371765136719,0.589398205280304,0.050000000745058,0.2276962101459503,291.082275390625,291.1499938964844,270.35858154296875,269.9869079589844,283.2452697753906,292.7490539550781,291.0751037597656,1.0,0.1654582917690277,1.0,1.0,0.992324948310852,1.0,-0.7472155690193176,0.3177767992019653,0.4294387698173523,0.1340308040380478,0.0,0.0,0.2697097361087799,19.855531692504883,25.0,-46.98665237426758,-5834.3994140625,48.92378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5169372558594,305.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4375,18000.0,0.0,0.0,0.1412490606307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878126412630081,0.1878170073032379,-4.36258596892003e-06,0.0,0.0001433498400729,0.0,0.0,7.66759729385376,0.0,0.0,0.0,0.2844548225402832,4.0,0.0,1.0
285540,292.4139709472656,297.1499938964844,293.1499938964844,0.0234146323055028,-984.1832275390624,304.1326904296875,0.6797480583190918,0.0765174627304077,0.0671863928437233,292.5973815917969,297.1499938964844,293.1499938964844,0.1215808317065239,-2826.2294921875,304.12432861328125,0.9258294701576232,0.1890087723731994,0.178295150399208,292.4131164550781,297.1499938964844,293.1499938964844,0.0394755750894546,-951.2564086914062,304.1180725097656,0.7138422131538391,0.0877692624926567,0.0600423589348793,292.4595642089844,297.1499938964844,293.1499938964844,0.0725153759121894,-1881.3577880859373,304.1098327636719,0.8081977367401123,0.1271338313817978,0.1188188046216964,292.77691650390625,297.1499938964844,293.1499938964844,0.0062761181034147,-2249.020263671875,299.1925354003906,0.5962238311767578,0.050000000745058,0.2275329828262329,291.04864501953125,291.1499938964844,270.3533630371094,269.9831848144531,283.2372436523437,292.7744140625,291.0465393066406,1.0,0.1682456582784652,1.0,1.0,0.9923948049545288,1.0,-0.7822858095169067,0.3333956301212311,0.4488901793956756,0.1407449543476104,0.0,0.0,0.2858096957206726,19.30743789672852,25.0,-32.29727935791016,-6142.189453125,52.87071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67730712890625,305.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.158203125,18000.0,0.0,0.0,0.1418176293373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991438865661621,0.1991482675075531,-4.382414772408083e-06,0.0,0.0001439268526155,0.0,0.0,8.197708129882812,0.0,0.0,0.0,0.2865184843540191,4.0,0.0,1.0
285600,292.4139709472656,297.1499938964844,293.1499938964844,0.0234146323055028,-984.1832275390624,304.1326904296875,0.6797480583190918,0.0765174627304077,0.0671863928437233,292.5973815917969,297.1499938964844,293.1499938964844,0.1215808317065239,-2826.2294921875,304.12432861328125,0.9258294701576232,0.1890087723731994,0.178295150399208,292.4131164550781,297.1499938964844,293.1499938964844,0.0394755750894546,-951.2564086914062,304.1180725097656,0.7138422131538391,0.0877692624926567,0.0600423589348793,292.4595642089844,297.1499938964844,293.1499938964844,0.0725153759121894,-1881.3577880859373,304.1098327636719,0.8081977367401123,0.1271338313817978,0.1188188046216964,292.77691650390625,297.1499938964844,293.1499938964844,0.0062761181034147,-2249.020263671875,299.1925354003906,0.5962238311767578,0.050000000745058,0.2275329828262329,291.04864501953125,291.1499938964844,270.3533630371094,269.9831848144531,283.2372436523437,292.7744140625,291.0465393066406,1.0,0.1682456582784652,1.0,1.0,0.9923948049545288,1.0,-0.7822858095169067,0.3333956301212311,0.4488901793956756,0.1407449543476104,0.0,0.0,0.2858096957206726,19.30743789672852,25.0,-32.29727935791016,-6142.189453125,52.87071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67730712890625,305.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.158203125,18000.0,0.0,0.0,0.1418176293373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991438865661621,0.1991482675075531,-4.382414772408083e-06,0.0,0.0001439268526155,0.0,0.0,8.197708129882812,0.0,0.0,0.0,0.2865184843540191,4.0,0.0,1.0
285660,292.4634094238281,297.1499938964844,293.1499938964844,0.0292714424431324,-1101.399169921875,304.1287536621094,0.713719367980957,0.0851385071873664,0.0751868784427642,292.64031982421875,297.1499938964844,293.1499938964844,0.1257301568984985,-2903.16015625,304.1259460449219,0.944693386554718,0.1942869573831558,0.1830726712942123,292.4593811035156,297.1499938964844,293.1499938964844,0.0477413162589073,-1056.521484375,304.1150207519531,0.7436407208442688,0.0970612168312072,0.0666806027293205,292.5050048828125,297.1499938964844,293.1499938964844,0.0791340544819831,-2008.5037841796875,304.1122131347656,0.8317509889602661,0.1354135274887085,0.1267877519130706,292.8034973144531,297.1499938964844,293.1499938964844,0.0063264407217502,-2263.511474609375,299.2467346191406,0.6018706560134888,0.050000000745058,0.2274036258459091,291.04351806640625,291.1499938964844,270.3475341796875,269.97869873046875,283.2301330566406,292.8010559082031,291.0436096191406,1.0,0.1712145209312439,1.0,1.0,0.9927014112472534,1.0,-0.8149970769882202,0.3480538129806518,0.4669432342052459,0.1469742953777313,0.0,0.0,0.3005087077617645,18.92523956298828,25.0,-9.2564697265625,-6427.0732421875,56.96699523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254943847656,305.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71484375,18000.0,0.0,0.0,0.1430971026420593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110321372747421,0.2110365480184555,-4.408700988278724e-06,0.0,0.000145225378219,0.0,0.0,8.77474308013916,0.0,0.0,0.0,0.2888304889202118,4.0,0.0,1.0
285720,292.4634094238281,297.1499938964844,293.1499938964844,0.0292714424431324,-1101.399169921875,304.1287536621094,0.713719367980957,0.0851385071873664,0.0751868784427642,292.64031982421875,297.1499938964844,293.1499938964844,0.1257301568984985,-2903.16015625,304.1259460449219,0.944693386554718,0.1942869573831558,0.1830726712942123,292.4593811035156,297.1499938964844,293.1499938964844,0.0477413162589073,-1056.521484375,304.1150207519531,0.7436407208442688,0.0970612168312072,0.0666806027293205,292.5050048828125,297.1499938964844,293.1499938964844,0.0791340544819831,-2008.5037841796875,304.1122131347656,0.8317509889602661,0.1354135274887085,0.1267877519130706,292.8034973144531,297.1499938964844,293.1499938964844,0.0063264407217502,-2263.511474609375,299.2467346191406,0.6018706560134888,0.050000000745058,0.2274036258459091,291.04351806640625,291.1499938964844,270.3475341796875,269.97869873046875,283.2301330566406,292.8010559082031,291.0436096191406,1.0,0.1712145209312439,1.0,1.0,0.9927014112472534,1.0,-0.8149970769882202,0.3480538129806518,0.4669432342052459,0.1469742953777313,0.0,0.0,0.3005087077617645,18.92523956298828,25.0,-9.2564697265625,-6427.0732421875,56.96699523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254943847656,305.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71484375,18000.0,0.0,0.0,0.1430971026420593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110321372747421,0.2110365480184555,-4.408700988278724e-06,0.0,0.000145225378219,0.0,0.0,8.77474308013916,0.0,0.0,0.0,0.2888304889202118,4.0,0.0,1.0
285780,292.5110778808594,297.1499938964844,293.1499938964844,0.0348840579390525,-1205.6424560546875,304.12652587890625,0.7390310764312744,0.0928604528307914,0.0822937339544296,292.6776123046875,297.1499938964844,293.1499938964844,0.1300809979438781,-2983.29248046875,304.126708984375,0.9613705277442932,0.1996258795261383,0.1881235837936401,292.503662109375,297.1499938964844,293.1499938964844,0.0551339797675609,-1152.46923828125,304.1144104003906,0.7702996134757996,0.105569489300251,0.0727420225739479,292.5478820800781,297.1499938964844,293.1499938964844,0.0851345360279083,-2125.2587890625,304.11480712890625,0.8523938655853271,0.1430514603853225,0.1341375708580017,292.83038330078125,297.1499938964844,293.1499938964844,0.0063663590699434,-2274.634033203125,299.2927551269531,0.6064106822013855,0.050000000745058,0.2273029834032058,291.0438537597656,291.1499938964844,270.3412780761719,269.9735717773437,283.22381591796875,292.8280029296875,291.044189453125,1.0,0.1743021160364151,1.0,1.0,0.9930079579353333,1.0,-0.8455635905265808,0.3618178963661194,0.4837457239627838,0.1528040915727615,0.0,0.0,0.3146539628505707,18.682973861694336,25.0,-0.3289551138877868,-6683.041015625,61.18946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6878356933594,305.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.244140625,18000.0,0.0,0.0,0.145225390791893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228244692087173,0.2228289097547531,-4.43627686763648e-06,0.0,0.0001473853189963,0.0,0.0,9.362173080444336,0.0,0.0,0.0,0.2912116050720215,4.0,0.0,1.0
285840,292.5110778808594,297.1499938964844,293.1499938964844,0.0348840579390525,-1205.6424560546875,304.12652587890625,0.7390310764312744,0.0928604528307914,0.0822937339544296,292.6776123046875,297.1499938964844,293.1499938964844,0.1300809979438781,-2983.29248046875,304.126708984375,0.9613705277442932,0.1996258795261383,0.1881235837936401,292.503662109375,297.1499938964844,293.1499938964844,0.0551339797675609,-1152.46923828125,304.1144104003906,0.7702996134757996,0.105569489300251,0.0727420225739479,292.5478820800781,297.1499938964844,293.1499938964844,0.0851345360279083,-2125.2587890625,304.11480712890625,0.8523938655853271,0.1430514603853225,0.1341375708580017,292.83038330078125,297.1499938964844,293.1499938964844,0.0063663590699434,-2274.634033203125,299.2927551269531,0.6064106822013855,0.050000000745058,0.2273029834032058,291.0438537597656,291.1499938964844,270.3412780761719,269.9735717773437,283.22381591796875,292.8280029296875,291.044189453125,1.0,0.1743021160364151,1.0,1.0,0.9930079579353333,1.0,-0.8455635905265808,0.3618178963661194,0.4837457239627838,0.1528040915727615,0.0,0.0,0.3146539628505707,18.682973861694336,25.0,-0.3289551138877868,-6683.041015625,61.18946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6878356933594,305.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.244140625,18000.0,0.0,0.0,0.145225390791893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228244692087173,0.2228289097547531,-4.43627686763648e-06,0.0,0.0001473853189963,0.0,0.0,9.362173080444336,0.0,0.0,0.0,0.2912116050720215,4.0,0.0,1.0
285900,292.5340576171875,297.1499938964844,293.1499938964844,0.0373382121324539,-1251.7947998046875,304.1263122558594,0.7502644062042236,0.096439816057682,0.0855860114097595,292.695068359375,297.1499938964844,293.1499938964844,0.1321913450956344,-3021.92431640625,304.1271057128906,0.968375563621521,0.2021826058626175,0.1905715316534042,292.52496337890625,297.1499938964844,293.1499938964844,0.0585363581776618,-1197.4906005859375,304.1146850585937,0.7826675772666931,0.1095673888921737,0.0755888000130653,292.568359375,297.1499938964844,293.1499938964844,0.0879413709044456,-2180.154052734375,304.1160888671875,0.8619517087936401,0.1466511487960815,0.137601613998413,292.84381103515625,297.1499938964844,293.1499938964844,0.0063830581493675,-2279.190185546875,299.3126220703125,0.6082391738891602,0.050000000745058,0.2272632122039795,291.044921875,291.1499938964844,270.3380432128906,269.9708251953125,283.2210693359375,292.84149169921875,291.0454406738281,1.0,0.1758695244789123,1.0,1.0,0.9931612014770508,1.0,-0.8599794507026672,0.368327796459198,0.4916516244411468,0.1555655598640442,0.0,0.0,0.3215570747852325,18.61235809326172,25.0,2.375365734100342,-6803.3095703125,63.32866287231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6454467773437,305.53082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.716796875,18000.0,0.0,0.0,0.1466152220964431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288374751806259,0.2288419306278228,-4.450790584087372e-06,0.0,0.0001487958070356,0.0,0.0,9.66749382019043,0.0,0.0,0.0,0.2924526631832123,4.0,0.0,1.0
285960,292.5564270019531,297.1499938964844,293.1499938964844,0.0402363911271095,-1298.9437255859375,304.1253967285156,0.7608872056007385,0.0998489633202552,0.0887214392423629,292.7118835449219,297.1499938964844,293.1499938964844,0.1342285722494125,-3059.0634765625,304.1275634765625,0.974487006664276,0.204639732837677,0.1929334700107574,292.5457458496094,297.1499938964844,293.1499938964844,0.0617589093744754,-1240.693603515625,304.1152648925781,0.7942323684692383,0.113406591117382,0.0783231556415557,292.5882568359375,297.1499938964844,293.1499938964844,0.0906336158514022,-2232.870361328125,304.11737060546875,0.8709680438041687,0.1501137167215347,0.1409347206354141,292.85723876953125,297.1499938964844,293.1499938964844,0.0063975299708545,-2283.068115234375,299.33038330078125,0.6097816228866577,0.050000000745058,0.2272299826145172,291.0466003417969,291.1499938964844,270.3347473144531,269.96795654296875,283.2187194824219,292.8549499511719,291.0472412109375,1.0,0.1774425208568573,1.0,1.0,0.9933366775512696,1.0,-0.8738195300102234,0.3745863735675812,0.4992331862449646,0.1582281291484832,0.0,0.0,0.3282858729362488,18.57261085510254,25.0,4.307768821716309,-6918.232421875,65.47808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5916442871094,305.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.486328125,18000.0,0.0,0.0,0.1482154577970504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234865054488182,0.2348695248365402,-4.465765414352063e-06,0.0,0.0001504198444308,0.0,0.0,9.977859497070312,0.0,0.0,0.0,0.2937180697917938,4.0,0.0,1.0
286020,292.599365234375,297.1499938964844,293.1499938964844,0.0450850538909435,-1383.663818359375,304.12554931640625,0.7800965905189514,0.1061730608344078,0.0945424064993858,292.7439270019531,297.1499938964844,293.1499938964844,0.1380577981472015,-3128.468994140625,304.128662109375,0.9842621684074402,0.2092342376708984,0.197363868355751,292.58563232421875,297.1499938964844,293.1499938964844,0.0677042156457901,-1321.8421630859375,304.116943359375,0.8143568634986877,0.1206187531352043,0.0834644883871078,292.626220703125,297.1499938964844,293.1499938964844,0.0957036167383194,-2332.037353515625,304.1197814941406,0.8871816992759705,0.1566367149353027,0.1472189426422119,292.8841857910156,297.1499938964844,293.1499938964844,0.0064194803126156,-2288.779541015625,299.3589782714844,0.6120316386222839,0.050000000745058,0.227181851863861,291.0509948730469,291.1499938964844,270.328125,269.96209716796875,283.2153015136719,292.8819580078125,291.0517578125,1.0,0.1805790066719055,1.0,1.0,0.9936876893043518,1.0,-0.8997785449028015,0.3863437473773956,0.5134348273277283,0.1632661670446396,0.0,0.0,0.3412017226219177,18.57852363586425,25.0,6.5458292961120605,-7133.0126953125,69.78205108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4613952636719,305.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.673828125,18000.0,0.0,0.0,0.1520074754953384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246875062584877,0.2468795627355575,-4.496845122048399e-06,0.0,0.000154268258484,0.0,0.0,10.609517097473145,0.0,0.0,0.0,0.2963041663169861,4.0,0.0,1.0
286080,292.599365234375,297.1499938964844,293.1499938964844,0.0450850538909435,-1383.663818359375,304.12554931640625,0.7800965905189514,0.1061730608344078,0.0945424064993858,292.7439270019531,297.1499938964844,293.1499938964844,0.1380577981472015,-3128.468994140625,304.128662109375,0.9842621684074402,0.2092342376708984,0.197363868355751,292.58563232421875,297.1499938964844,293.1499938964844,0.0677042156457901,-1321.8421630859375,304.116943359375,0.8143568634986877,0.1206187531352043,0.0834644883871078,292.626220703125,297.1499938964844,293.1499938964844,0.0957036167383194,-2332.037353515625,304.1197814941406,0.8871816992759705,0.1566367149353027,0.1472189426422119,292.8841857910156,297.1499938964844,293.1499938964844,0.0064194803126156,-2288.779541015625,299.3589782714844,0.6120316386222839,0.050000000745058,0.227181851863861,291.0509948730469,291.1499938964844,270.328125,269.96209716796875,283.2153015136719,292.8819580078125,291.0517578125,1.0,0.1805790066719055,1.0,1.0,0.9936876893043518,1.0,-0.8997785449028015,0.3863437473773956,0.5134348273277283,0.1632661670446396,0.0,0.0,0.3412017226219177,18.57852363586425,25.0,6.5458292961120605,-7133.0126953125,69.78205108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4613952636719,305.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.673828125,18000.0,0.0,0.0,0.1520074754953384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246875062584877,0.2468795627355575,-4.496845122048399e-06,0.0,0.000154268258484,0.0,0.0,10.609517097473145,0.0,0.0,0.0,0.2963041663169861,4.0,0.0,1.0
286140,292.63983154296875,297.1499938964844,293.1499938964844,0.049454391002655,-1460.2845458984375,304.1264343261719,0.7963979244232178,0.1119085401296615,0.0998180881142616,292.7740173339844,297.1499938964844,293.1499938964844,0.1415560841560363,-3191.419677734375,304.12994384765625,0.9913750886917114,0.2134193181991577,0.2014050036668777,292.6234436035156,297.1499938964844,293.1499938964844,0.0730504617094993,-1396.299560546875,304.1190490722656,0.8301030397415161,0.127246543765068,0.0881908908486366,292.6619873046875,297.1499938964844,293.1499938964844,0.1003939732909202,-2423.239990234375,304.1220397949219,0.900902509689331,0.1626531034708023,0.1530184894800186,292.91070556640625,297.1499938964844,293.1499938964844,0.0064340461976826,-2292.333740234375,299.3797302246094,0.6132881045341492,0.050000000745058,0.2271547317504882,291.0565795898437,291.1499938964844,270.32159423828125,269.9560546875,283.21343994140625,292.9085998535156,291.0574951171875,1.0,0.1836645901203155,1.0,1.0,0.9940386414527892,1.0,-0.9235616326332092,0.3971291780471802,0.526432454586029,0.1679513901472091,0.0,0.0,0.3532938957214355,18.68038558959961,25.0,8.19763469696045,-7330.4794921875,74.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3192443847656,305.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.787109375,18000.0,0.0,0.0,0.1564695984125137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586987316608429,0.2587032616138458,-4.529121270024916e-06,0.0,0.0001587967417435,0.0,0.0,11.249500274658203,0.0,0.0,0.0,0.2989355325698852,4.0,0.0,1.0
286200,292.63983154296875,297.1499938964844,293.1499938964844,0.049454391002655,-1460.2845458984375,304.1264343261719,0.7963979244232178,0.1119085401296615,0.0998180881142616,292.7740173339844,297.1499938964844,293.1499938964844,0.1415560841560363,-3191.419677734375,304.12994384765625,0.9913750886917114,0.2134193181991577,0.2014050036668777,292.6234436035156,297.1499938964844,293.1499938964844,0.0730504617094993,-1396.299560546875,304.1190490722656,0.8301030397415161,0.127246543765068,0.0881908908486366,292.6619873046875,297.1499938964844,293.1499938964844,0.1003939732909202,-2423.239990234375,304.1220397949219,0.900902509689331,0.1626531034708023,0.1530184894800186,292.91070556640625,297.1499938964844,293.1499938964844,0.0064340461976826,-2292.333740234375,299.3797302246094,0.6132881045341492,0.050000000745058,0.2271547317504882,291.0565795898437,291.1499938964844,270.32159423828125,269.9560546875,283.21343994140625,292.9085998535156,291.0574951171875,1.0,0.1836645901203155,1.0,1.0,0.9940386414527892,1.0,-0.9235616326332092,0.3971291780471802,0.526432454586029,0.1679513901472091,0.0,0.0,0.3532938957214355,18.68038558959961,25.0,8.19763469696045,-7330.4794921875,74.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3192443847656,305.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.787109375,18000.0,0.0,0.0,0.1564695984125137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586987316608429,0.2587032616138458,-4.529121270024916e-06,0.0,0.0001587967417435,0.0,0.0,11.249500274658203,0.0,0.0,0.0,0.2989355325698852,4.0,0.0,1.0
286260,292.6777648925781,297.1499938964844,293.1499938964844,0.0533827170729637,-1529.8843994140625,304.12774658203125,0.8097832202911377,0.1171380952000618,0.1046255603432655,292.8020935058594,297.1499938964844,293.1499938964844,0.1446277648210525,-3246.41162109375,304.13153076171875,0.996292531490326,0.2172421067953109,0.2049724608659744,292.6590576171875,297.1499938964844,293.1499938964844,0.0778912007808685,-1464.740478515625,304.1213073730469,0.8432549238204956,0.1333608776330948,0.0925481840968132,292.69549560546875,297.1499938964844,293.1499938964844,0.104750245809555,-2507.146484375,304.12408447265625,0.912730872631073,0.1682144701480865,0.1583783328533172,292.9361877441406,297.1499938964844,293.1499938964844,0.0064427638426423,-2294.16015625,299.3945617675781,0.6136850714683533,0.050000000745058,0.2271458208560943,291.0634765625,291.1499938964844,270.3153076171875,269.9500427246094,283.2128601074219,292.9342346191406,291.0645446777344,1.0,0.1866615861654281,1.0,1.0,0.9944121837615968,1.0,-0.945241391658783,0.406962513923645,0.5382788777351379,0.1723019331693649,0.0,0.0,0.3643824160099029,18.863067626953125,25.0,9.88090991973877,-7512.29052734375,78.26464080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.183349609375,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.384765625,18000.0,0.0,0.0,0.1614305824041366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700821459293365,0.2700867056846618,-4.561957211990375e-06,0.0,0.0001638315297896,0.0,0.0,11.883946418762209,0.0,0.0,0.0,0.3015530109405517,4.0,0.0,1.0
286320,292.6777648925781,297.1499938964844,293.1499938964844,0.0533827170729637,-1529.8843994140625,304.12774658203125,0.8097832202911377,0.1171380952000618,0.1046255603432655,292.8020935058594,297.1499938964844,293.1499938964844,0.1446277648210525,-3246.41162109375,304.13153076171875,0.996292531490326,0.2172421067953109,0.2049724608659744,292.6590576171875,297.1499938964844,293.1499938964844,0.0778912007808685,-1464.740478515625,304.1213073730469,0.8432549238204956,0.1333608776330948,0.0925481840968132,292.69549560546875,297.1499938964844,293.1499938964844,0.104750245809555,-2507.146484375,304.12408447265625,0.912730872631073,0.1682144701480865,0.1583783328533172,292.9361877441406,297.1499938964844,293.1499938964844,0.0064427638426423,-2294.16015625,299.3945617675781,0.6136850714683533,0.050000000745058,0.2271458208560943,291.0634765625,291.1499938964844,270.3153076171875,269.9500427246094,283.2128601074219,292.9342346191406,291.0645446777344,1.0,0.1866615861654281,1.0,1.0,0.9944121837615968,1.0,-0.945241391658783,0.406962513923645,0.5382788777351379,0.1723019331693649,0.0,0.0,0.3643824160099029,18.863067626953125,25.0,9.88090991973877,-7512.29052734375,78.26464080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.183349609375,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.384765625,18000.0,0.0,0.0,0.1614305824041366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700821459293365,0.2700867056846618,-4.561957211990375e-06,0.0,0.0001638315297896,0.0,0.0,11.883946418762209,0.0,0.0,0.0,0.3015530109405517,4.0,0.0,1.0
286380,292.7131042480469,297.1499938964844,293.1499938964844,0.056903701275587,-1592.995849609375,304.1293029785156,0.8175317049026489,0.1219311729073524,0.1090369224548339,292.8251953125,297.1499938964844,293.1499938964844,0.1445214450359344,-3243.166015625,304.1379089355469,0.9932407140731812,0.221362367272377,0.2048669010400772,292.6923828125,297.1499938964844,293.1499938964844,0.0822952389717102,-1527.6141357421875,304.12353515625,0.8516860008239746,0.139035165309906,0.0965940579771995,292.726806640625,297.1499938964844,293.1499938964844,0.1087805852293968,-2583.9951171875,304.1260070800781,0.9194635152816772,0.1733776926994323,0.1633606106042862,292.9599609375,297.1499938964844,293.1499938964844,0.0064484206959605,-2294.759521484375,299.40692138671875,0.6112509369850159,0.050000000745058,0.2271968573331833,291.0749206542969,291.1499938964844,270.3094482421875,269.9442443847656,283.2150573730469,292.95819091796875,291.0770874023437,1.0,0.1894426345825195,1.0,1.0,0.9947857856750488,1.0,-0.961275577545166,0.4142301082611084,0.5470454692840576,0.1755782812833786,0.0,0.0,0.3737314939498901,19.30959129333496,25.0,17.724979400634766,-7663.95068359375,81.99191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0695495605469,305.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.443359375,18000.0,0.0,0.0,0.1666731387376785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804598212242126,0.2804644107818603,-4.594176516548032e-06,0.0,0.000169152059243,0.0,0.0,12.48069190979004,0.0,0.0,0.0,0.3040190637111664,4.0,0.0,1.0
