time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7131042480469,297.1499938964844,293.1499938964844,0.056903701275587,-1592.995849609375,304.1293029785156,0.8175317049026489,0.1219311729073524,0.1090369224548339,292.8251953125,297.1499938964844,293.1499938964844,0.1445214450359344,-3243.166015625,304.1379089355469,0.9932407140731812,0.221362367272377,0.2048669010400772,292.6923828125,297.1499938964844,293.1499938964844,0.0822952389717102,-1527.6141357421875,304.12353515625,0.8516860008239746,0.139035165309906,0.0965940579771995,292.726806640625,297.1499938964844,293.1499938964844,0.1087805852293968,-2583.9951171875,304.1260070800781,0.9194635152816772,0.1733776926994323,0.1633606106042862,292.9599609375,297.1499938964844,293.1499938964844,0.0064484206959605,-2294.759521484375,299.40692138671875,0.6112509369850159,0.050000000745058,0.2271968573331833,291.0749206542969,291.1499938964844,270.3094482421875,269.9442443847656,283.2150573730469,292.95819091796875,291.0770874023437,1.0,0.1894426345825195,1.0,1.0,0.9947857856750488,1.0,-0.961275577545166,0.4142301082611084,0.5470454692840576,0.1755782812833786,0.0,0.0,0.3737314939498901,19.30959129333496,25.0,17.724979400634766,-7663.95068359375,81.99191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0695495605469,305.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.443359375,18000.0,0.0,0.0,0.1666731387376785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804598212242126,0.2804644107818603,-4.594176516548032e-06,0.0,0.000169152059243,0.0,0.0,12.48069190979004,0.0,0.0,0.0,0.3040190637111664,4.0,0.0,1.0
286500,292.7298278808594,297.1499938964844,293.1499938964844,0.0585187599062919,-1622.187255859375,304.130126953125,0.8204493522644043,0.124181143939495,0.1111073866486549,292.83380126953125,297.1499938964844,293.1499938964844,0.1438823938369751,-3230.587646484375,304.1412658691406,0.9903773665428162,0.2237808555364608,0.2041318565607071,292.70819091796875,297.1499938964844,293.1499938964844,0.0843468010425567,-1557.0291748046875,304.1246032714844,0.8550586700439453,0.1417256295680999,0.0985114797949791,292.7416381835937,297.1499938964844,293.1499938964844,0.1106704920530319,-2619.759765625,304.1269226074219,0.9219085574150084,0.1758228838443756,0.1657202541828155,292.9710693359375,297.1499938964844,293.1499938964844,0.006449669599533,-2294.404541015625,299.41314697265625,0.6096682548522949,0.050000000745058,0.2272301614284515,291.0834655761719,291.1499938964844,270.3067321777344,269.9414367675781,283.216552734375,292.9693908691406,291.0857238769531,1.0,0.1907376497983932,1.0,1.0,0.99497252702713,1.0,-0.9681107997894288,0.417327344417572,0.5507834553718567,0.1769888550043106,0.0,0.0,0.3773100078105926,19.56250190734864,25.0,20.809606552124023,-7726.91650390625,83.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02642822265625,305.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.755859375,18000.0,0.0,0.0,0.1693107932806015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847141325473785,0.2847187519073486,-4.608700237440644e-06,0.0,0.0001718289422569,0.0,0.0,12.73236083984375,0.0,0.0,0.0,0.3050650656223297,4.0,0.0,1.0
286560,292.74591064453125,297.1499938964844,293.1499938964844,0.0600581020116806,-1650.182861328125,304.1309509277344,0.822973370552063,0.1263437271118164,0.1130968779325485,292.8406982421875,297.1499938964844,293.1499938964844,0.1429991722106933,-3213.918701171875,304.1444396972656,0.9869784116744996,0.2264290899038314,0.203158289194107,292.7234191894531,297.1499938964844,293.1499938964844,0.0863230675458908,-1585.433349609375,304.1256408691406,0.8580663204193115,0.1443291753530502,0.1003660932183265,292.7559509277344,297.1499938964844,293.1499938964844,0.1124995946884155,-2654.245849609375,304.1278076171875,0.9239708781242372,0.1781858056783676,0.1679999679327011,292.9815979003906,297.1499938964844,293.1499938964844,0.006450620945543,-2293.985595703125,299.4189453125,0.6079854965209961,0.050000000745058,0.2272659540176391,291.0919189453125,291.1499938964844,270.3041687011719,269.93878173828125,283.2182006835937,292.9800109863281,291.0940246582031,1.0,0.1919683068990707,1.0,1.0,0.9951476454734802,1.0,-0.974342167377472,0.4201503992080688,0.5541917681694031,0.178283154964447,0.0,0.0,0.3803306221961975,19.822599411010746,25.0,21.876728057861328,-7782.77783203125,85.34886932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9946594238281,305.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.36328125,18000.0,0.0,0.0,0.1719091683626175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883317172527313,0.2883363366127014,-4.621495918399887e-06,0.0,0.0001744659530231,0.0,0.0,12.949294090270996,0.0,0.0,0.0,0.3059704005718231,4.0,0.0,1.0
286620,292.7762451171875,297.1499938964844,293.1499938964844,0.0629373341798782,-1703.037109375,304.1324768066406,0.8290219306945801,0.1304238587617874,0.1168437078595161,292.85137939453125,297.1499938964844,293.1499938964844,0.1425294727087021,-3203.775390625,304.1468505859375,0.9837439656257628,0.2320969998836517,0.2026238590478897,292.7522277832031,297.1499938964844,293.1499938964844,0.0900836139917373,-1639.6190185546875,304.1274719238281,0.8653398156166077,0.1492940187454223,0.1038963049650192,292.7829895019531,297.1499938964844,293.1499938964844,0.1160005256533622,-2719.949462890625,304.1293640136719,0.9298941493034364,0.1826796978712082,0.1723282039165496,293.0009765625,297.1499938964844,293.1499938964844,0.0064514116384088,-2293.034423828125,299.4288024902344,0.6060536503791809,0.050000000745058,0.2273073941469192,291.1064453125,291.1499938964844,270.2996826171875,269.9338073730469,283.2205505371094,292.99957275390625,291.1078186035156,1.0,0.1942971795797348,1.0,1.0,0.9954978227615356,1.0,-0.9878602027893066,0.4262746572494507,0.561585545539856,0.1811184138059616,0.0,0.0,0.385114312171936,20.195039749145508,25.0,18.20297622680664,-7889.93212890625,88.62899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96734619140625,305.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.45703125,18000.0,0.0,0.0,0.1768728047609329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940878868103027,0.2940925359725952,-4.642303792934399e-06,0.0,0.0001795034186216,0.0,0.0,13.299092292785645,0.0,0.0,0.0,0.3074313700199127,4.0,0.0,1.0
286680,292.7762451171875,297.1499938964844,293.1499938964844,0.0629373341798782,-1703.037109375,304.1324768066406,0.8290219306945801,0.1304238587617874,0.1168437078595161,292.85137939453125,297.1499938964844,293.1499938964844,0.1425294727087021,-3203.775390625,304.1468505859375,0.9837439656257628,0.2320969998836517,0.2026238590478897,292.7522277832031,297.1499938964844,293.1499938964844,0.0900836139917373,-1639.6190185546875,304.1274719238281,0.8653398156166077,0.1492940187454223,0.1038963049650192,292.7829895019531,297.1499938964844,293.1499938964844,0.1160005256533622,-2719.949462890625,304.1293640136719,0.9298941493034364,0.1826796978712082,0.1723282039165496,293.0009765625,297.1499938964844,293.1499938964844,0.0064514116384088,-2293.034423828125,299.4288024902344,0.6060536503791809,0.050000000745058,0.2273073941469192,291.1064453125,291.1499938964844,270.2996826171875,269.9338073730469,283.2205505371094,292.99957275390625,291.1078186035156,1.0,0.1942971795797348,1.0,1.0,0.9954978227615356,1.0,-0.9878602027893066,0.4262746572494507,0.561585545539856,0.1811184138059616,0.0,0.0,0.385114312171936,20.195039749145508,25.0,18.20297622680664,-7889.93212890625,88.62899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96734619140625,305.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.45703125,18000.0,0.0,0.0,0.1768728047609329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940878868103027,0.2940925359725952,-4.642303792934399e-06,0.0,0.0001795034186216,0.0,0.0,13.299092292785645,0.0,0.0,0.0,0.3074313700199127,4.0,0.0,1.0
286740,292.8042907714844,297.1499938964844,293.1499938964844,0.0656108409166336,-1752.76123046875,304.13385009765625,0.8355851769447327,0.1342034190893173,0.1203080639243125,292.86285400390625,297.1499938964844,293.1499938964844,0.1433436125516891,-3219.484619140625,304.1465148925781,0.9842955470085144,0.2373420894145965,0.2038141340017318,292.77886962890625,297.1499938964844,293.1499938964844,0.0936588868498802,-1691.2462158203125,304.1290283203125,0.8733561635017395,0.1539632678031921,0.1072099953889846,292.8080749511719,297.1499938964844,293.1499938964844,0.1193568110466003,-2782.671142578125,304.1306457519531,0.9368873834609984,0.1868900060653686,0.1763750314712524,293.0182800292969,297.1499938964844,293.1499938964844,0.0064529813826084,-2292.932861328125,299.4348449707031,0.605217456817627,0.050000000745058,0.2273252606391906,291.1132202148437,291.1499938964844,270.296142578125,269.92950439453125,283.2221374511719,293.0170593261719,291.1139831542969,1.0,0.196512833237648,1.0,1.0,0.9958480000495912,1.0,-1.0021123886108398,0.4327144622802734,0.5693979263305664,0.1841905266046524,0.0,0.0,0.3895068764686584,20.45343780517578,25.0,10.775203704833984,-8001.53857421875,91.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.982666015625,305.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8828125,18000.0,0.0,0.0,0.1814308762550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299045205116272,0.2990498542785644,-4.659154001274146e-06,0.0,0.0001841292832978,0.0,0.0,13.600886344909668,0.0,0.0,0.0,0.3086862564086914,4.0,0.0,1.0
286800,292.8042907714844,297.1499938964844,293.1499938964844,0.0656108409166336,-1752.76123046875,304.13385009765625,0.8355851769447327,0.1342034190893173,0.1203080639243125,292.86285400390625,297.1499938964844,293.1499938964844,0.1433436125516891,-3219.484619140625,304.1465148925781,0.9842955470085144,0.2373420894145965,0.2038141340017318,292.77886962890625,297.1499938964844,293.1499938964844,0.0936588868498802,-1691.2462158203125,304.1290283203125,0.8733561635017395,0.1539632678031921,0.1072099953889846,292.8080749511719,297.1499938964844,293.1499938964844,0.1193568110466003,-2782.671142578125,304.1306457519531,0.9368873834609984,0.1868900060653686,0.1763750314712524,293.0182800292969,297.1499938964844,293.1499938964844,0.0064529813826084,-2292.932861328125,299.4348449707031,0.605217456817627,0.050000000745058,0.2273252606391906,291.1132202148437,291.1499938964844,270.296142578125,269.92950439453125,283.2221374511719,293.0170593261719,291.1139831542969,1.0,0.196512833237648,1.0,1.0,0.9958480000495912,1.0,-1.0021123886108398,0.4327144622802734,0.5693979263305664,0.1841905266046524,0.0,0.0,0.3895068764686584,20.45343780517578,25.0,10.775203704833984,-8001.53857421875,91.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.982666015625,305.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8828125,18000.0,0.0,0.0,0.1814308762550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299045205116272,0.2990498542785644,-4.659154001274146e-06,0.0,0.0001841292832978,0.0,0.0,13.600886344909668,0.0,0.0,0.0,0.3086862564086914,4.0,0.0,1.0
286860,292.8302307128906,297.1499938964844,293.1499938964844,0.0680549070239067,-1798.6575927734375,304.1351623535156,0.8415678143501282,0.1376970708370208,0.1235137432813644,292.8749694824219,297.1499938964844,293.1499938964844,0.1442158222198486,-3235.10791015625,304.146240234375,0.9847947955131532,0.2421590685844421,0.2049129903316497,292.8035888671875,297.1499938964844,293.1499938964844,0.0970219522714614,-1739.6942138671875,304.1304016113281,0.8808096647262573,0.1583521962165832,0.1103263050317764,292.8313293457031,297.1499938964844,293.1499938964844,0.1225136816501617,-2841.302001953125,304.1318359375,0.9432437419891356,0.1908341199159622,0.1801675707101822,293.0338439941406,297.1499938964844,293.1499938964844,0.0064536309801042,-2292.57177734375,299.4396667480469,0.6044446229934692,0.050000000745058,0.2273418605327606,291.11968994140625,291.1499938964844,270.2936706542969,269.9260559082031,283.2239685058594,293.0327453613281,291.1205749511719,1.0,0.198610320687294,1.0,1.0,0.996185302734375,1.0,-1.0155911445617676,0.4387950003147125,0.5767961740493774,0.1871563494205474,0.0,0.0,0.3931294083595276,20.699094772338867,28.0,9.538287162780762,-8113.14306640625,95.20594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03094482421875,305.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9453125,18000.0,0.0,0.0,0.1855293661355972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034654259681701,0.3034700751304626,-4.674655428971164e-06,0.0,0.0001882887154351,0.0,0.0,13.873920440673828,0.0,0.0,0.0,0.3098134696483612,4.0,0.0,1.0
286920,292.8302307128906,297.1499938964844,293.1499938964844,0.0680549070239067,-1798.6575927734375,304.1351623535156,0.8415678143501282,0.1376970708370208,0.1235137432813644,292.8749694824219,297.1499938964844,293.1499938964844,0.1442158222198486,-3235.10791015625,304.146240234375,0.9847947955131532,0.2421590685844421,0.2049129903316497,292.8035888671875,297.1499938964844,293.1499938964844,0.0970219522714614,-1739.6942138671875,304.1304016113281,0.8808096647262573,0.1583521962165832,0.1103263050317764,292.8313293457031,297.1499938964844,293.1499938964844,0.1225136816501617,-2841.302001953125,304.1318359375,0.9432437419891356,0.1908341199159622,0.1801675707101822,293.0338439941406,297.1499938964844,293.1499938964844,0.0064536309801042,-2292.57177734375,299.4396667480469,0.6044446229934692,0.050000000745058,0.2273418605327606,291.11968994140625,291.1499938964844,270.2936706542969,269.9260559082031,283.2239685058594,293.0327453613281,291.1205749511719,1.0,0.198610320687294,1.0,1.0,0.996185302734375,1.0,-1.0155911445617676,0.4387950003147125,0.5767961740493774,0.1871563494205474,0.0,0.0,0.3931294083595276,20.699094772338867,28.0,9.538287162780762,-8113.14306640625,95.20594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03094482421875,305.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9453125,18000.0,0.0,0.0,0.1855293661355972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034654259681701,0.3034700751304626,-4.674655428971164e-06,0.0,0.0001882887154351,0.0,0.0,13.873920440673828,0.0,0.0,0.0,0.3098134696483612,4.0,0.0,1.0
286980,292.8543701171875,297.1499938964844,293.1499938964844,0.0703117549419403,-1841.4515380859373,304.1363525390625,0.8437199592590332,0.1409014016389846,0.1264725923538208,292.8900451660156,297.1499938964844,293.1499938964844,0.1482489854097366,-3308.42626953125,304.140625,0.986861526966095,0.2460852861404419,0.2097017467021942,292.8265991210937,297.1499938964844,293.1499938964844,0.1002205088734626,-1785.6024169921875,304.131591796875,0.8839949369430542,0.162457063794136,0.1132543534040451,292.8529968261719,297.1499938964844,293.1499938964844,0.1255187094211578,-2896.870361328125,304.13287353515625,0.944640576839447,0.1945105344057083,0.1837203204631805,293.0479736328125,297.1499938964844,293.1499938964844,0.0064554461278021,-2292.887451171875,299.44195556640625,0.6010669469833374,0.050000000745058,0.2274164855480194,291.12310791015625,291.1499938964844,270.2925109863281,269.923583984375,283.22442626953125,293.0469970703125,291.1228942871094,1.0,0.2018958032131195,1.0,1.0,0.9965226054191588,1.0,-1.0327560901641846,0.4465309083461761,0.586225152015686,0.1910127699375152,0.0,0.0,0.3963777124881744,21.30143928527832,31.0,2.228560209274292,-8235.7529296875,99.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10308837890625,305.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.875,18000.0,0.0,0.0,0.1891451478004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307131677865982,0.3071363568305969,-4.687593445851235e-06,0.0,0.0001919582864502,0.0,0.0,14.102529525756836,0.0,0.0,0.0,0.3107650279998779,4.0,0.0,1.0
287040,292.8543701171875,297.1499938964844,293.1499938964844,0.0703117549419403,-1841.4515380859373,304.1363525390625,0.8437199592590332,0.1409014016389846,0.1264725923538208,292.8900451660156,297.1499938964844,293.1499938964844,0.1482489854097366,-3308.42626953125,304.140625,0.986861526966095,0.2460852861404419,0.2097017467021942,292.8265991210937,297.1499938964844,293.1499938964844,0.1002205088734626,-1785.6024169921875,304.131591796875,0.8839949369430542,0.162457063794136,0.1132543534040451,292.8529968261719,297.1499938964844,293.1499938964844,0.1255187094211578,-2896.870361328125,304.13287353515625,0.944640576839447,0.1945105344057083,0.1837203204631805,293.0479736328125,297.1499938964844,293.1499938964844,0.0064554461278021,-2292.887451171875,299.44195556640625,0.6010669469833374,0.050000000745058,0.2274164855480194,291.12310791015625,291.1499938964844,270.2925109863281,269.923583984375,283.22442626953125,293.0469970703125,291.1228942871094,1.0,0.2018958032131195,1.0,1.0,0.9965226054191588,1.0,-1.0327560901641846,0.4465309083461761,0.586225152015686,0.1910127699375152,0.0,0.0,0.3963777124881744,21.30143928527832,31.0,2.228560209274292,-8235.7529296875,99.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10308837890625,305.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.875,18000.0,0.0,0.0,0.1891451478004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307131677865982,0.3071363568305969,-4.687593445851235e-06,0.0,0.0001919582864502,0.0,0.0,14.102529525756836,0.0,0.0,0.0,0.3107650279998779,4.0,0.0,1.0
287100,292.8658447265625,297.1499938964844,293.1499938964844,0.0713889673352241,-1862.0506591796875,304.1368713378906,0.8433578610420227,0.1423955410718917,0.127858892083168,292.9004821777344,297.1499938964844,293.1499938964844,0.1515064984560012,-3367.342529296875,304.13641357421875,0.9883673787117004,0.247328907251358,0.2134707272052765,292.8375549316406,297.1499938964844,293.1499938964844,0.101780317723751,-1807.9312744140625,304.1321105957031,0.8839856386184692,0.1644031554460525,0.1146471947431564,292.8633117675781,297.1499938964844,293.1499938964844,0.1269901394844055,-2924.043701171875,304.13330078125,0.943529725074768,0.1962495446205139,0.185406818985939,293.0546264648437,297.1499938964844,293.1499938964844,0.0064576147124171,-2293.72705078125,299.4410095214844,0.5983953475952148,0.050000000745058,0.2274768203496933,291.1210632324219,291.1499938964844,270.29248046875,269.9227600097656,283.224365234375,293.0536804199219,291.1204833984375,1.0,0.203919380903244,1.0,1.0,0.9966912269592284,1.0,-1.04271137714386,0.4510089457035064,0.591702401638031,0.1933012902736663,0.0,0.0,0.3985074162483215,21.744144439697266,31.0,-2.5273845195770264,-8307.3701171875,102.9041519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1432800292969,305.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.609375,18000.0,0.0,0.0,0.1907965242862701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093349933624267,0.309339702129364,-4.6943109737185296e-06,0.0,0.0001936342159751,0.0,0.0,14.237798690795898,0.0,0.0,0.0,0.3113231360912323,4.0,0.0,1.0
287160,292.8769226074219,297.1499938964844,293.1499938964844,0.0724225267767906,-1881.8966064453125,304.13739013671875,0.8421817421913147,0.1438183188438415,0.1291840821504593,292.91314697265625,297.1499938964844,293.1499938964844,0.1554557532072067,-3438.362060546875,304.1316833496094,0.990042209625244,0.2480044215917587,0.2180023491382599,292.8481750488281,297.1499938964844,293.1499938964844,0.1033012345433235,-1829.6427001953125,304.1325988769531,0.8830671906471252,0.1662785559892654,0.1159931048750877,292.8732604980469,297.1499938964844,293.1499938964844,0.1284250020980835,-2950.489501953125,304.1337280273437,0.9413920640945436,0.19792340695858,0.1870347559452057,293.06109619140625,297.1499938964844,293.1499938964844,0.0064599690958857,-2294.700439453125,299.4390869140625,0.595165491104126,0.050000000745058,0.2275512814521789,291.1180419921875,291.1499938964844,270.2928161621094,269.9222412109375,283.2242431640625,293.0601806640625,291.11737060546875,1.0,0.2061681449413299,1.0,1.0,0.9968961477279664,1.0,-1.0533992052078247,0.4558104574680328,0.5975886583328247,0.1957936882972717,0.0,0.0,0.400937557220459,22.273042678833008,25.0,-5.735990047454834,-8386.208984375,106.24551391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1830444335937,305.7583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.1171875,18000.0,0.0,0.0,0.1923721134662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119465410709381,0.3119512498378753,-4.7022099352034274e-06,0.0,0.0001952332386281,0.0,0.0,14.398721694946287,0.0,0.0,0.0,0.3119820058345794,4.0,0.0,1.0
287220,292.8979187011719,297.1499938964844,293.1499938964844,0.0742565467953682,-1917.1153564453125,304.1385498046875,0.8469345569610596,0.1464793384075164,0.1316301077604293,292.9371337890625,297.1499938964844,293.1499938964844,0.155874028801918,-3444.294189453125,304.13751220703125,0.9901580810546876,0.2491234242916107,0.2183308154344558,292.8682861328125,297.1499938964844,293.1499938964844,0.1060964167118072,-1869.226318359375,304.1337585449219,0.8892937302589417,0.169844314455986,0.1185263469815254,292.89215087890625,297.1499938964844,293.1499938964844,0.1310296058654785,-2998.11376953125,304.13482666015625,0.9467918276786804,0.201103925704956,0.1900926679372787,293.0733642578125,297.1499938964844,293.1499938964844,0.0064562666229903,-2293.3720703125,299.4366760253906,0.5949303507804871,0.050000000745058,0.227556437253952,291.1203918457031,291.1499938964844,270.29473876953125,269.9222412109375,283.2287292480469,293.0725402832031,291.1224975585937,1.0,0.2073790878057479,1.0,1.0,0.9973060488700868,1.0,-1.0634526014328003,0.4602928757667541,0.6031597852706909,0.1982274800539016,0.0,0.0,0.4050224423408508,22.427717208862305,25.0,9.899927139282228,-8505.935546875,108.82254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.259765625,305.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.673828125,18000.0,0.0,0.0,0.1953199058771133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174076080322265,0.3174123466014862,-4.721024197351653e-06,0.0,0.0001982248650165,0.0,0.0,14.744550704956056,0.0,0.0,0.0,0.3133848905563354,4.0,0.0,1.0
287280,292.8979187011719,297.1499938964844,293.1499938964844,0.0742565467953682,-1917.1153564453125,304.1385498046875,0.8469345569610596,0.1464793384075164,0.1316301077604293,292.9371337890625,297.1499938964844,293.1499938964844,0.155874028801918,-3444.294189453125,304.13751220703125,0.9901580810546876,0.2491234242916107,0.2183308154344558,292.8682861328125,297.1499938964844,293.1499938964844,0.1060964167118072,-1869.226318359375,304.1337585449219,0.8892937302589417,0.169844314455986,0.1185263469815254,292.89215087890625,297.1499938964844,293.1499938964844,0.1310296058654785,-2998.11376953125,304.13482666015625,0.9467918276786804,0.201103925704956,0.1900926679372787,293.0733642578125,297.1499938964844,293.1499938964844,0.0064562666229903,-2293.3720703125,299.4366760253906,0.5949303507804871,0.050000000745058,0.227556437253952,291.1203918457031,291.1499938964844,270.29473876953125,269.9222412109375,283.2287292480469,293.0725402832031,291.1224975585937,1.0,0.2073790878057479,1.0,1.0,0.9973060488700868,1.0,-1.0634526014328003,0.4602928757667541,0.6031597852706909,0.1982274800539016,0.0,0.0,0.4050224423408508,22.427717208862305,25.0,9.899927139282228,-8505.935546875,108.82254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.259765625,305.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.673828125,18000.0,0.0,0.0,0.1953199058771133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174076080322265,0.3174123466014862,-4.721024197351653e-06,0.0,0.0001982248650165,0.0,0.0,14.744550704956056,0.0,0.0,0.0,0.3133848905563354,4.0,0.0,1.0
287340,292.91754150390625,297.1499938964844,293.1499938964844,0.0758058875799179,-1946.793701171875,304.1397705078125,0.8518813252449036,0.148881196975708,0.1338445395231247,292.9517517089844,297.1499938964844,293.1499938964844,0.1553657054901123,-3434.07763671875,304.14239501953125,0.9900036454200744,0.2515400946140289,0.2178928852081298,292.8871765136719,297.1499938964844,293.1499938964844,0.1085785329341888,-1903.9986572265625,304.135009765625,0.8957492709159851,0.1731495261192321,0.1208783611655235,292.90985107421875,297.1499938964844,293.1499938964844,0.1332959085702896,-3039.097900390625,304.1361083984375,0.9524763822555542,0.2040444612503051,0.1929260492324829,293.084716796875,297.1499938964844,293.1499938964844,0.0064449654892086,-2288.798828125,299.43804931640625,0.5952433347702026,0.050000000745058,0.2275488823652267,291.1377258300781,291.1499938964844,270.2984313964844,269.9237060546875,283.23406982421875,293.0839538574219,291.1388244628906,1.0,0.2086079865694046,1.0,1.0,0.9977158904075624,1.0,-1.071798324584961,0.4640278816223144,0.6077703833580017,0.2002182751893997,0.0,0.0,0.4053923189640045,22.49275588989257,28.0,15.987935066223145,-8575.513671875,110.87873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.346435546875,305.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1978458762168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188266456127167,0.3188313543796539,-4.731318767881021e-06,0.0,0.0002007884177146,0.0,0.0,14.850675582885742,0.0,0.0,0.0,0.3138437569141388,4.0,0.0,1.0
287400,292.91754150390625,297.1499938964844,293.1499938964844,0.0758058875799179,-1946.793701171875,304.1397705078125,0.8518813252449036,0.148881196975708,0.1338445395231247,292.9517517089844,297.1499938964844,293.1499938964844,0.1553657054901123,-3434.07763671875,304.14239501953125,0.9900036454200744,0.2515400946140289,0.2178928852081298,292.8871765136719,297.1499938964844,293.1499938964844,0.1085785329341888,-1903.9986572265625,304.135009765625,0.8957492709159851,0.1731495261192321,0.1208783611655235,292.90985107421875,297.1499938964844,293.1499938964844,0.1332959085702896,-3039.097900390625,304.1361083984375,0.9524763822555542,0.2040444612503051,0.1929260492324829,293.084716796875,297.1499938964844,293.1499938964844,0.0064449654892086,-2288.798828125,299.43804931640625,0.5952433347702026,0.050000000745058,0.2275488823652267,291.1377258300781,291.1499938964844,270.2984313964844,269.9237060546875,283.23406982421875,293.0839538574219,291.1388244628906,1.0,0.2086079865694046,1.0,1.0,0.9977158904075624,1.0,-1.071798324584961,0.4640278816223144,0.6077703833580017,0.2002182751893997,0.0,0.0,0.4053923189640045,22.49275588989257,28.0,15.987935066223145,-8575.513671875,110.87873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.346435546875,305.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1978458762168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188266456127167,0.3188313543796539,-4.731318767881021e-06,0.0,0.0002007884177146,0.0,0.0,14.850675582885742,0.0,0.0,0.0,0.3138437569141388,4.0,0.0,1.0
287460,292.9359741210937,297.1499938964844,293.1499938964844,0.0772870108485221,-1975.4893798828125,304.1407165527344,0.8527790904045105,0.1510356217622757,0.1358464509248733,292.9657287597656,297.1499938964844,293.1499938964844,0.1584239900112152,-3488.583740234375,304.1396484375,0.9912246465682985,0.253739058971405,0.2214630842208862,292.9049377441406,297.1499938964844,293.1499938964844,0.1110087186098098,-1938.0611572265625,304.1359558105469,0.8977017402648926,0.1762080937623977,0.123065285384655,292.926513671875,297.1499938964844,293.1499938964844,0.1355410516262054,-3079.833984375,304.1369934082031,0.9531427025794984,0.2067537158727646,0.1955515891313552,293.0950622558594,297.1499938964844,293.1499938964844,0.0064389486797153,-2286.89697265625,299.4333190917969,0.5926837921142578,0.050000000745058,0.2276089787483215,291.14166259765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0943908691406,291.1414794921875,1.0,0.2110790759325027,1.0,1.0,0.9981285333633424,1.0,-1.0843322277069092,0.4696430265903473,0.6146892309188843,0.2032401859760284,0.0,0.0,0.4061155617237091,22.973596572875977,31.0,4.8211283683776855,-8654.2783203125,114.72501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4466247558594,305.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1998595893383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194455802440643,0.319450318813324,-4.734053618449252e-06,0.0,0.0002028320741374,0.0,0.0,14.892008781433104,0.0,0.0,0.0,0.3140295743942261,4.0,0.0,1.0
287520,292.9359741210937,297.1499938964844,293.1499938964844,0.0772870108485221,-1975.4893798828125,304.1407165527344,0.8527790904045105,0.1510356217622757,0.1358464509248733,292.9657287597656,297.1499938964844,293.1499938964844,0.1584239900112152,-3488.583740234375,304.1396484375,0.9912246465682985,0.253739058971405,0.2214630842208862,292.9049377441406,297.1499938964844,293.1499938964844,0.1110087186098098,-1938.0611572265625,304.1359558105469,0.8977017402648926,0.1762080937623977,0.123065285384655,292.926513671875,297.1499938964844,293.1499938964844,0.1355410516262054,-3079.833984375,304.1369934082031,0.9531427025794984,0.2067537158727646,0.1955515891313552,293.0950622558594,297.1499938964844,293.1499938964844,0.0064389486797153,-2286.89697265625,299.4333190917969,0.5926837921142578,0.050000000745058,0.2276089787483215,291.14166259765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0943908691406,291.1414794921875,1.0,0.2110790759325027,1.0,1.0,0.9981285333633424,1.0,-1.0843322277069092,0.4696430265903473,0.6146892309188843,0.2032401859760284,0.0,0.0,0.4061155617237091,22.973596572875977,31.0,4.8211283683776855,-8654.2783203125,114.72501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4466247558594,305.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1998595893383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194455802440643,0.319450318813324,-4.734053618449252e-06,0.0,0.0002028320741374,0.0,0.0,14.892008781433104,0.0,0.0,0.0,0.3140295743942261,4.0,0.0,1.0
287580,292.9532165527344,297.1499938964844,293.1499938964844,0.0786790326237678,-2002.6884765625,304.1414794921875,0.8500288724899292,0.152955949306488,0.1376480758190155,292.9860534667969,297.1499938964844,293.1499938964844,0.1647005081176757,-3600.197998046875,304.132568359375,0.9934023022651672,0.2543013393878937,0.2285830676555633,292.9216003417969,297.1499938964844,293.1499938964844,0.113359048962593,-1970.9658203125,304.13671875,0.8956084251403809,0.1790335923433303,0.1250972598791122,292.942138671875,297.1499938964844,293.1499938964844,0.1377269178628921,-3119.523193359375,304.1376647949219,0.9493717551231384,0.2092454582452774,0.1979817450046539,293.104736328125,297.1499938964844,293.1499938964844,0.0064364774152636,-2286.768310546875,299.4237060546875,0.5875338315963745,0.050000000745058,0.2277335524559021,291.1365661621094,291.1499938964844,270.3119506835937,269.9316711425781,283.2421569824219,293.1040954589844,291.13580322265625,1.0,0.2145857363939285,1.0,1.0,0.9985411167144777,1.0,-1.100544571876526,0.4769057929515838,0.6236387491226196,0.2072092294692993,0.0,0.0,0.4081908166408539,23.8493881225586,34.0,-5.4972429275512695,-8760.5966796875,120.29175567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5433654785156,306.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.37890625,18000.0,0.0,0.0,0.2015066891908645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214134275913238,0.3214181661605835,-4.7391386033268645e-06,0.0,0.0002045036671916,0.0,0.0,15.013285636901855,0.0,0.0,0.0,0.3145247399806976,4.0,0.0,1.0
287640,292.9532165527344,297.1499938964844,293.1499938964844,0.0786790326237678,-2002.6884765625,304.1414794921875,0.8500288724899292,0.152955949306488,0.1376480758190155,292.9860534667969,297.1499938964844,293.1499938964844,0.1647005081176757,-3600.197998046875,304.132568359375,0.9934023022651672,0.2543013393878937,0.2285830676555633,292.9216003417969,297.1499938964844,293.1499938964844,0.113359048962593,-1970.9658203125,304.13671875,0.8956084251403809,0.1790335923433303,0.1250972598791122,292.942138671875,297.1499938964844,293.1499938964844,0.1377269178628921,-3119.523193359375,304.1376647949219,0.9493717551231384,0.2092454582452774,0.1979817450046539,293.104736328125,297.1499938964844,293.1499938964844,0.0064364774152636,-2286.768310546875,299.4237060546875,0.5875338315963745,0.050000000745058,0.2277335524559021,291.1365661621094,291.1499938964844,270.3119506835937,269.9316711425781,283.2421569824219,293.1040954589844,291.13580322265625,1.0,0.2145857363939285,1.0,1.0,0.9985411167144777,1.0,-1.100544571876526,0.4769057929515838,0.6236387491226196,0.2072092294692993,0.0,0.0,0.4081908166408539,23.8493881225586,34.0,-5.4972429275512695,-8760.5966796875,120.29175567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5433654785156,306.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.37890625,18000.0,0.0,0.0,0.2015066891908645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214134275913238,0.3214181661605835,-4.7391386033268645e-06,0.0,0.0002045036671916,0.0,0.0,15.013285636901855,0.0,0.0,0.0,0.3145247399806976,4.0,0.0,1.0
287700,292.9614562988281,297.1499938964844,293.1499938964844,0.0793310180306434,-2015.4820556640625,304.141845703125,0.8475409150123596,0.153830200433731,0.1384759396314621,292.99932861328125,297.1499938964844,293.1499938964844,0.1688223481178283,-3672.97607421875,304.1282653808594,0.9946386218070984,0.2537757754325866,0.2332083135843277,292.9295654296875,297.1499938964844,293.1499938964844,0.1144895851612091,-1986.759765625,304.1370849609375,0.8933092951774597,0.180360272526741,0.1260565370321273,292.9495849609375,297.1499938964844,293.1499938964844,0.1387800723314285,-3138.623291015625,304.13800048828125,0.9460702538490297,0.2104121595621109,0.1991262733936309,293.109375,297.1499938964844,293.1499938964844,0.0064356927759945,-2286.972900390625,299.41754150390625,0.5841516852378845,0.050000000745058,0.2278180718421936,291.1324768066406,291.1499938964844,270.31671142578125,269.9348449707031,283.2439880371094,293.1087646484375,291.1315612792969,1.0,0.2166719585657119,1.0,1.0,0.9987474083900452,1.0,-1.1097159385681152,0.4810173511505127,0.6286986470222473,0.2094729244709015,0.0,0.0,0.409768283367157,24.421430587768555,34.0,-8.875300407409668,-8823.1220703125,123.6504364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5852355957031,306.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0703125,18000.0,0.0,0.0,0.2022581547498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230365514755249,0.3230412900447845,-4.743713361676782e-06,0.0,0.0002052663185168,0.0,0.0,15.11477279663086,0.0,0.0,0.0,0.3149375319480896,4.0,0.0,1.0
287760,292.969482421875,297.1499938964844,293.1499938964844,0.0799501687288284,-2027.664306640625,304.1422119140625,0.8454298377037048,0.1546447128057479,0.1392500549554824,293.0152587890625,297.1499938964844,293.1499938964844,0.1746052801609039,-3774.53173828125,304.12164306640625,0.998057186603546,0.2525545060634613,0.2396784126758575,292.9373474121094,297.1499938964844,293.1499938964844,0.1155856028199195,-2002.05126953125,304.1374206542969,0.8914315700531006,0.1816270649433136,0.1269738674163818,292.95684814453125,297.1499938964844,293.1499938964844,0.1398022770881652,-3157.148681640625,304.1383361816406,0.9432550072669984,0.2115241140127182,0.2002187222242355,293.1139831542969,297.1499938964844,293.1499938964844,0.0064342175610363,-2287.06103515625,299.410400390625,0.5811478495597839,0.050000000745058,0.2278949469327926,291.1274719238281,291.1499938964844,270.32208251953125,269.9385070800781,283.2453308105469,293.1133728027344,291.126220703125,1.0,0.2189863473176956,1.0,1.0,0.9989874958992004,1.0,-1.120930552482605,0.4860519766807556,0.6348785161972046,0.2122459560632705,0.0,0.0,0.4117612540721893,24.980876922607425,37.0,-12.873278617858888,-8896.2392578125,127.55601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6204528808594,306.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.19921875,18000.0,0.0,0.0,0.2029988318681717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251182436943054,0.3251230120658874,-4.749840172735276e-06,0.0,0.0002060179976979,0.0,0.0,15.246166229248049,0.0,0.0,0.0,0.3154732286930084,4.0,0.0,1.0
287820,292.9847412109375,297.1499938964844,293.1499938964844,0.0810148939490318,-2048.42626953125,304.1430358886719,0.8286148905754089,0.156123861670494,0.1407210528850555,293.0421447753906,297.1499938964844,293.1499938964844,0.1733079105615615,-3749.303466796875,304.1332397460937,0.975912868976593,0.2504881918430328,0.2379450649023056,292.9521484375,297.1499938964844,293.1499938964844,0.117569699883461,-2029.4525146484373,304.1383361816406,0.873193621635437,0.1840126514434814,0.1287493556737899,292.9706420898437,297.1499938964844,293.1499938964844,0.1416167169809341,-3189.660400390625,304.13922119140625,0.9201869368553162,0.2136179059743881,0.2023398280143737,293.1228332519531,297.1499938964844,293.1499938964844,0.0064372192136943,-2287.89501953125,299.3994140625,0.5643332004547119,0.050000000745058,0.2283646166324615,291.13043212890625,291.1499938964844,270.334716796875,269.94744873046875,283.2545471191406,293.12225341796875,291.1326904296875,1.0,0.2236028015613556,1.0,1.0,0.999467670917511,1.0,-1.1258511543273926,0.4882274568080902,0.6376236081123352,0.2135217040777206,0.0,0.0,0.4146528542041778,27.555892944335938,40.0,10.189638137817385,-8981.125,133.75514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6744079589844,306.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.2044654041528701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296628296375274,0.3296675980091095,-4.766471192851896e-06,0.0,0.0002075063966913,0.0,0.0,15.544611930847168,0.0,0.0,0.0,0.3166654706001282,4.0,0.0,1.0
287880,292.9847412109375,297.1499938964844,293.1499938964844,0.0810148939490318,-2048.42626953125,304.1430358886719,0.8286148905754089,0.156123861670494,0.1407210528850555,293.0421447753906,297.1499938964844,293.1499938964844,0.1733079105615615,-3749.303466796875,304.1332397460937,0.975912868976593,0.2504881918430328,0.2379450649023056,292.9521484375,297.1499938964844,293.1499938964844,0.117569699883461,-2029.4525146484373,304.1383361816406,0.873193621635437,0.1840126514434814,0.1287493556737899,292.9706420898437,297.1499938964844,293.1499938964844,0.1416167169809341,-3189.660400390625,304.13922119140625,0.9201869368553162,0.2136179059743881,0.2023398280143737,293.1228332519531,297.1499938964844,293.1499938964844,0.0064372192136943,-2287.89501953125,299.3994140625,0.5643332004547119,0.050000000745058,0.2283646166324615,291.13043212890625,291.1499938964844,270.334716796875,269.94744873046875,283.2545471191406,293.12225341796875,291.1326904296875,1.0,0.2236028015613556,1.0,1.0,0.999467670917511,1.0,-1.1258511543273926,0.4882274568080902,0.6376236081123352,0.2135217040777206,0.0,0.0,0.4146528542041778,27.555892944335938,40.0,10.189638137817385,-8981.125,133.75514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6744079589844,306.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.2044654041528701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296628296375274,0.3296675980091095,-4.766471192851896e-06,0.0,0.0002075063966913,0.0,0.0,15.544611930847168,0.0,0.0,0.0,0.3166654706001282,4.0,0.0,1.0
287940,292.99920654296875,297.1499938964844,293.1499938964844,0.0818650498986244,-2064.883544921875,304.1439208984375,0.8136646747589111,0.1573775112628936,0.1419904977083206,293.0581970214844,297.1499938964844,293.1499938964844,0.1726976484060287,-3737.11572265625,304.13970947265625,0.9532209038734436,0.2499501407146453,0.2372881025075912,292.9662475585937,297.1499938964844,293.1499938964844,0.1192957013845443,-2053.081787109375,304.13934326171875,0.8574907183647156,0.1861638873815536,0.1303652077913284,292.9837951660156,297.1499938964844,293.1499938964844,0.1431629657745361,-3217.107666015625,304.1402282714844,0.900937557220459,0.2154950946569442,0.2042639255523681,293.1311340332031,297.1499938964844,293.1499938964844,0.0064347158186137,-2286.54150390625,299.3905639648437,0.5493628978729248,0.050000000745058,0.2288509607315063,291.1436462402344,291.1499938964844,270.3500061035156,269.95867919921875,283.2642517089844,293.130615234375,291.14422607421875,1.0,0.2283740490674972,1.0,1.0,0.9999477863311768,1.0,-1.1314144134521484,0.4907123148441314,0.6407021284103394,0.214907705783844,0.0,0.0,0.4144311547279358,30.227144241333008,43.0,11.43929672241211,-9015.9775390625,140.3648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7275695800781,306.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.2057320326566696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298738002777099,0.329878568649292,-4.772128249896923e-06,0.0,0.0002087918692268,0.0,0.0,15.573143005371094,0.0,0.0,0.0,0.3168148398399353,4.0,0.0,1.0
288000,292.99920654296875,297.1499938964844,293.1499938964844,0.0818650498986244,-2064.883544921875,304.1439208984375,0.8136646747589111,0.1573775112628936,0.1419904977083206,293.0581970214844,297.1499938964844,293.1499938964844,0.1726976484060287,-3737.11572265625,304.13970947265625,0.9532209038734436,0.2499501407146453,0.2372881025075912,292.9662475585937,297.1499938964844,293.1499938964844,0.1192957013845443,-2053.081787109375,304.13934326171875,0.8574907183647156,0.1861638873815536,0.1303652077913284,292.9837951660156,297.1499938964844,293.1499938964844,0.1431629657745361,-3217.107666015625,304.1402282714844,0.900937557220459,0.2154950946569442,0.2042639255523681,293.1311340332031,297.1499938964844,293.1499938964844,0.0064347158186137,-2286.54150390625,299.3905639648437,0.5493628978729248,0.050000000745058,0.2288509607315063,291.1436462402344,291.1499938964844,270.3500061035156,269.95867919921875,283.2642517089844,293.130615234375,291.14422607421875,1.0,0.2283740490674972,1.0,1.0,0.9999477863311768,1.0,-1.1314144134521484,0.4907123148441314,0.6407021284103394,0.214907705783844,0.0,0.0,0.4144311547279358,30.227144241333008,43.0,11.43929672241211,-9015.9775390625,140.3648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7275695800781,306.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.2057320326566696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298738002777099,0.329878568649292,-4.772128249896923e-06,0.0,0.0002087918692268,0.0,0.0,15.573143005371094,0.0,0.0,0.0,0.3168148398399353,4.0,0.0,1.0
288060,293.0134582519531,297.1499938964844,293.1499938964844,0.0825970321893692,-2079.155029296875,304.1447448730469,0.7987863421440125,0.1583080738782882,0.1430191397666931,293.0708923339844,297.1499938964844,293.1499938964844,0.1726056784391403,-3734.6484375,304.14324951171875,0.9308450818061828,0.2497037202119827,0.2371550947427749,292.9803771972656,297.1499938964844,293.1499938964844,0.1208715438842773,-2074.66259765625,304.1402587890625,0.8433954119682312,0.1879574209451675,0.1317745298147201,292.9970397949219,297.1499938964844,293.1499938964844,0.1445746719837188,-3242.2158203125,304.1411437988281,0.8843730092048645,0.2170240581035614,0.205919399857521,293.13970947265625,297.1499938964844,293.1499938964844,0.0064318552613258,-2285.771728515625,299.3750915527344,0.5359064340591431,0.050000000745058,0.2293643057346344,291.1483154296875,291.1499938964844,270.366943359375,269.9712829589844,283.2747497558594,293.1391296386719,291.1488647460937,1.0,0.2332397252321243,0.9995648264884948,0.9995648264884948,0.9999687075614928,1.0,-1.1367846727371216,0.4931156933307647,0.6436690092086792,0.2162520736455917,0.0,0.0,0.4143472909927368,33.04039764404297,46.0,8.161140441894531,-9049.390625,147.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874450683594,306.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.2067043632268905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298778235912323,0.3298825919628143,-4.772727606905392e-06,0.0,0.0002097786491503,0.0,0.0,15.575157165527344,0.0,0.0,0.0,0.3168273568153381,4.0,0.0,1.0
288120,293.0134582519531,297.1499938964844,293.1499938964844,0.0825970321893692,-2079.155029296875,304.1447448730469,0.7987863421440125,0.1583080738782882,0.1430191397666931,293.0708923339844,297.1499938964844,293.1499938964844,0.1726056784391403,-3734.6484375,304.14324951171875,0.9308450818061828,0.2497037202119827,0.2371550947427749,292.9803771972656,297.1499938964844,293.1499938964844,0.1208715438842773,-2074.66259765625,304.1402587890625,0.8433954119682312,0.1879574209451675,0.1317745298147201,292.9970397949219,297.1499938964844,293.1499938964844,0.1445746719837188,-3242.2158203125,304.1411437988281,0.8843730092048645,0.2170240581035614,0.205919399857521,293.13970947265625,297.1499938964844,293.1499938964844,0.0064318552613258,-2285.771728515625,299.3750915527344,0.5359064340591431,0.050000000745058,0.2293643057346344,291.1483154296875,291.1499938964844,270.366943359375,269.9712829589844,283.2747497558594,293.1391296386719,291.1488647460937,1.0,0.2332397252321243,0.9995648264884948,0.9995648264884948,0.9999687075614928,1.0,-1.1367846727371216,0.4931156933307647,0.6436690092086792,0.2162520736455917,0.0,0.0,0.4143472909927368,33.04039764404297,46.0,8.161140441894531,-9049.390625,147.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874450683594,306.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.2067043632268905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298778235912323,0.3298825919628143,-4.772727606905392e-06,0.0,0.0002097786491503,0.0,0.0,15.575157165527344,0.0,0.0,0.0,0.3168273568153381,4.0,0.0,1.0
