time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.027587890625,297.1499938964844,293.1499938964844,0.0830943658947944,-2088.800537109375,304.1456604003906,0.7841654419898987,0.1589013785123825,0.1437280476093292,293.08258056640625,297.1499938964844,293.1499938964844,0.172424703836441,-3730.880126953125,304.1457824707031,0.909757673740387,0.2493361085653305,0.2369564026594162,292.9946594238281,297.1499938964844,293.1499938964844,0.1221295148134231,-2091.78564453125,304.14141845703125,0.8301998972892761,0.1893572509288787,0.13289874792099,293.0105285644531,297.1499938964844,293.1499938964844,0.1456602364778518,-3261.382568359375,304.14227294921875,0.8687464594841003,0.2181636691093444,0.2071938067674636,293.1491394042969,297.1499938964844,293.1499938964844,0.0064248377457261,-2283.874267578125,299.35418701171875,0.5238052010536194,0.050000000745058,0.2299124002456665,291.1529235839844,291.1499938964844,270.3844299316406,269.9843444824219,283.286376953125,293.14849853515625,291.1533508300781,1.0,0.2381115853786468,0.9991296529769896,0.9991296529769896,0.9999895691871644,1.0,-1.1409344673156738,0.4949710667133331,0.6459634304046631,0.2172917276620865,0.0,0.0,0.4136360287666321,36.0228385925293,49.0,6.517360687255859,-9071.3134765625,154.19668579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,306.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.207394853234291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292247951030731,0.3292295634746551,-4.771352450916311e-06,0.0,0.0002104794111801,0.0,0.0,15.535073280334473,0.0,0.0,0.0,0.3166662454605102,4.0,0.0,1.0
288240,293.027587890625,297.1499938964844,293.1499938964844,0.0830943658947944,-2088.800537109375,304.1456604003906,0.7841654419898987,0.1589013785123825,0.1437280476093292,293.08258056640625,297.1499938964844,293.1499938964844,0.172424703836441,-3730.880126953125,304.1457824707031,0.909757673740387,0.2493361085653305,0.2369564026594162,292.9946594238281,297.1499938964844,293.1499938964844,0.1221295148134231,-2091.78564453125,304.14141845703125,0.8301998972892761,0.1893572509288787,0.13289874792099,293.0105285644531,297.1499938964844,293.1499938964844,0.1456602364778518,-3261.382568359375,304.14227294921875,0.8687464594841003,0.2181636691093444,0.2071938067674636,293.1491394042969,297.1499938964844,293.1499938964844,0.0064248377457261,-2283.874267578125,299.35418701171875,0.5238052010536194,0.050000000745058,0.2299124002456665,291.1529235839844,291.1499938964844,270.3844299316406,269.9843444824219,283.286376953125,293.14849853515625,291.1533508300781,1.0,0.2381115853786468,0.9991296529769896,0.9991296529769896,0.9999895691871644,1.0,-1.1409344673156738,0.4949710667133331,0.6459634304046631,0.2172917276620865,0.0,0.0,0.4136360287666321,36.0228385925293,49.0,6.517360687255859,-9071.3134765625,154.19668579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,306.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.207394853234291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292247951030731,0.3292295634746551,-4.771352450916311e-06,0.0,0.0002104794111801,0.0,0.0,15.535073280334473,0.0,0.0,0.0,0.3166662454605102,4.0,0.0,1.0
288300,293.034423828125,297.1499938964844,293.1499938964844,0.0832819938659668,-2092.429931640625,304.1461181640625,0.7772298455238342,0.1591062694787979,0.1439949423074722,293.088134765625,297.1499938964844,293.1499938964844,0.1722910106182098,-3728.318115234375,304.14678955078125,0.9006187319755554,0.2490988969802856,0.2368097603321075,293.0016784667969,297.1499938964844,293.1499938964844,0.1226692199707031,-2099.111083984375,304.1419982910156,0.823952317237854,0.1899438947439193,0.1333775222301483,293.0171813964844,297.1499938964844,293.1499938964844,0.1461128443479538,-3269.346435546875,304.1428527832031,0.8614435195922852,0.2186232358217239,0.207720547914505,293.154052734375,297.1499938964844,293.1499938964844,0.006420022342354,-2282.607177734375,299.341796875,0.5183306336402893,0.050000000745058,0.2301959544420242,291.1547546386719,291.1499938964844,270.3933410644531,269.9909973144531,283.29254150390625,293.1534118652344,291.1551208496094,1.0,0.2405318319797516,0.9989120364189148,0.9989120364189148,1.0,1.0,-1.1426262855529783,0.4957267045974731,0.6468995809555054,0.217715248465538,0.0,0.0,0.4131334125995636,37.55960464477539,49.0,5.665378093719482,-9078.515625,157.6633758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883544921875,306.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3671875,18000.0,0.0,0.0,0.2076313346624374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286792337894439,0.328684002161026,-4.769769020640524e-06,0.0,0.0002107194159179,0.0,0.0,15.500327110290527,0.0,0.0,0.0,0.3165261447429657,4.0,0.0,1.0
288360,293.0411071777344,297.1499938964844,293.1499938964844,0.0834357216954231,-2095.39599609375,304.14654541015625,0.7705959677696228,0.1592592000961303,0.144213929772377,293.093505859375,297.1499938964844,293.1499938964844,0.1721272617578506,-3725.270263671875,304.1476745605469,0.8921118974685669,0.2488261014223098,0.2366306632757187,293.0085754394531,297.1499938964844,293.1499938964844,0.1231578588485717,-2105.732177734375,304.1425476074219,0.8178794384002686,0.1904653757810592,0.1338095963001251,293.0237121582031,297.1499938964844,293.1499938964844,0.146514743566513,-3276.403564453125,304.1434326171875,0.8545133471488953,0.2190206348896026,0.2081865966320037,293.1590576171875,297.1499938964844,293.1499938964844,0.0064143789932131,-2281.128173828125,299.3282470703125,0.5132384300231934,0.050000000745058,0.2304843217134475,291.1563415527344,291.1499938964844,270.40240478515625,269.99774169921875,283.298828125,293.1584167480469,291.1566772460937,1.0,0.242934763431549,0.9987049102783204,0.9987049102783204,1.0,1.0,-1.1440985202789309,0.4963841140270233,0.647714376449585,0.2180839926004409,0.0,0.0,0.4125477075576782,39.119102478027344,52.0,4.96490478515625,-9083.765625,161.12071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169006347656,306.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.85546875,18000.0,0.0,0.0,0.2077968269586563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280294239521026,0.3280341923236847,-4.767743575939676e-06,0.0,0.0002108873595716,0.0,0.0,15.458574295043944,0.0,0.0,0.0,0.316356748342514,4.0,0.0,1.0
288420,293.05389404296875,297.1499938964844,293.1499938964844,0.0836501270532608,-2099.5068359375,304.1473388671875,0.7582641839981079,0.1594225913286209,0.1445213109254837,293.103759765625,297.1499938964844,293.1499938964844,0.1717098504304886,-3717.697265625,304.1491394042969,0.8762286305427551,0.2481756061315536,0.2361746877431869,293.0220031738281,297.1499938964844,293.1499938964844,0.1239933297038078,-2117.025634765625,304.1436462402344,0.805919349193573,0.1913283020257949,0.1345453709363937,293.0364074707031,297.1499938964844,293.1499938964844,0.1471796482801437,-3288.04052734375,304.1445007324219,0.8417267203330994,0.219645544886589,0.208954244852066,293.169189453125,297.1499938964844,293.1499938964844,0.0064006689935922,-2277.53466796875,299.29803466796875,0.504107654094696,0.050000000745058,0.2310724854469299,291.1590576171875,291.1499938964844,270.4208374023437,270.01153564453125,283.3118591308594,293.1685485839844,291.1593017578125,1.0,0.2476725876331329,0.9982906579971312,0.9982906579971312,1.0,1.0,-1.1464309692382812,0.4974238872528076,0.6490070819854736,0.2186673581600189,0.0,0.0,0.4111515581607818,42.29069900512695,40.0,3.830157518386841,-9088.54296875,167.98306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,306.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.2079191654920578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264409005641937,0.3264456689357757,-4.762560365634272e-06,0.0,0.0002110115165123,0.0,0.0,15.356048583984377,0.0,0.0,0.0,0.3159396052360534,4.0,0.0,1.0
288480,293.05389404296875,297.1499938964844,293.1499938964844,0.0836501270532608,-2099.5068359375,304.1473388671875,0.7582641839981079,0.1594225913286209,0.1445213109254837,293.103759765625,297.1499938964844,293.1499938964844,0.1717098504304886,-3717.697265625,304.1491394042969,0.8762286305427551,0.2481756061315536,0.2361746877431869,293.0220031738281,297.1499938964844,293.1499938964844,0.1239933297038078,-2117.025634765625,304.1436462402344,0.805919349193573,0.1913283020257949,0.1345453709363937,293.0364074707031,297.1499938964844,293.1499938964844,0.1471796482801437,-3288.04052734375,304.1445007324219,0.8417267203330994,0.219645544886589,0.208954244852066,293.169189453125,297.1499938964844,293.1499938964844,0.0064006689935922,-2277.53466796875,299.29803466796875,0.504107654094696,0.050000000745058,0.2310724854469299,291.1590576171875,291.1499938964844,270.4208374023437,270.01153564453125,283.3118591308594,293.1685485839844,291.1593017578125,1.0,0.2476725876331329,0.9982906579971312,0.9982906579971312,1.0,1.0,-1.1464309692382812,0.4974238872528076,0.6490070819854736,0.2186673581600189,0.0,0.0,0.4111515581607818,42.29069900512695,40.0,3.830157518386841,-9088.54296875,167.98306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,306.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.2079191654920578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264409005641937,0.3264456689357757,-4.762560365634272e-06,0.0,0.0002110115165123,0.0,0.0,15.356048583984377,0.0,0.0,0.0,0.3159396052360534,4.0,0.0,1.0
288540,293.0657653808594,297.1499938964844,293.1499938964844,0.083657793700695,-2099.516357421875,304.1482238769531,0.7599619626998901,0.1594454050064087,0.1445521563291549,293.11328125,297.1499938964844,293.1499938964844,0.171049490571022,-3705.928955078125,304.1505126953125,0.8772940635681152,0.247416079044342,0.2354635000228881,293.03466796875,297.1499938964844,293.1499938964844,0.1245395019650459,-2124.31689453125,304.1448669433594,0.8086912035942078,0.1920001953840255,0.1350314617156982,293.04840087890625,297.1499938964844,293.1499938964844,0.1475533843040466,-3294.427001953125,304.1457214355469,0.8440532088279724,0.2200901210308075,0.2093952894210815,293.17926025390625,297.1499938964844,293.1499938964844,0.0063621182925999,-2266.37841796875,299.26470947265625,0.5052627921104431,0.050000000745058,0.2309924513101577,291.1622009277344,291.1499938964844,270.439697265625,270.025634765625,283.32574462890625,293.1786193847656,291.1626892089844,1.0,0.2466001808643341,0.9978764057159424,0.9978764057159424,1.0,1.0,-1.146632194519043,0.497500479221344,0.649131715297699,0.2187236249446869,0.0,0.0,0.4093433618545532,41.86668395996094,28.0,4.919264793395996,-9080.7314453125,167.21522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,306.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.2077730894088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244541585445404,0.3244588971138,-4.756063390232157e-06,0.0,0.0002108632761519,0.0,0.0,15.228240966796877,0.0,0.0,0.0,0.3154167830944061,4.0,0.0,1.0
288600,293.0657653808594,297.1499938964844,293.1499938964844,0.083657793700695,-2099.516357421875,304.1482238769531,0.7599619626998901,0.1594454050064087,0.1445521563291549,293.11328125,297.1499938964844,293.1499938964844,0.171049490571022,-3705.928955078125,304.1505126953125,0.8772940635681152,0.247416079044342,0.2354635000228881,293.03466796875,297.1499938964844,293.1499938964844,0.1245395019650459,-2124.31689453125,304.1448669433594,0.8086912035942078,0.1920001953840255,0.1350314617156982,293.04840087890625,297.1499938964844,293.1499938964844,0.1475533843040466,-3294.427001953125,304.1457214355469,0.8440532088279724,0.2200901210308075,0.2093952894210815,293.17926025390625,297.1499938964844,293.1499938964844,0.0063621182925999,-2266.37841796875,299.26470947265625,0.5052627921104431,0.050000000745058,0.2309924513101577,291.1622009277344,291.1499938964844,270.439697265625,270.025634765625,283.32574462890625,293.1786193847656,291.1626892089844,1.0,0.2466001808643341,0.9978764057159424,0.9978764057159424,1.0,1.0,-1.146632194519043,0.497500479221344,0.649131715297699,0.2187236249446869,0.0,0.0,0.4093433618545532,41.86668395996094,28.0,4.919264793395996,-9080.7314453125,167.21522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,306.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.2077730894088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244541585445404,0.3244588971138,-4.756063390232157e-06,0.0,0.0002108632761519,0.0,0.0,15.228240966796877,0.0,0.0,0.0,0.3154167830944061,4.0,0.0,1.0
288660,293.0765991210937,297.1499938964844,293.1499938964844,0.0835126638412475,-2096.499755859375,304.1490478515625,0.7738626599311829,0.1593831181526184,0.1443883180618286,293.1219482421875,297.1499938964844,293.1499938964844,0.1701977401971817,-3690.861328125,304.1517639160156,0.892897367477417,0.2465879172086715,0.2345648556947708,293.04644775390625,297.1499938964844,293.1499938964844,0.1248572990298271,-2128.46923828125,304.1460266113281,0.8236948251724243,0.1925356388092041,0.135329857468605,293.0595397949219,297.1499938964844,293.1499938964844,0.1476945281028747,-3296.646240234375,304.1469116210937,0.8595767617225647,0.2204056978225708,0.2095896005630493,293.1889953613281,297.1499938964844,293.1499938964844,0.006303331349045,-2248.941162109375,299.229248046875,0.5153644680976868,0.050000000745058,0.2303607314825058,291.1665344238281,291.1499938964844,270.4589538574219,270.0400085449219,283.3402099609375,293.1883850097656,291.1669616699219,1.0,0.2413967549800872,0.9974870681762696,0.9974870681762696,1.0,1.0,-1.1451905965805054,0.4968384206295013,0.6483522057533264,0.2183648198843002,0.0,0.0,0.4068415462970733,38.475223541259766,25.0,5.5265045166015625,-9057.294921875,160.1821746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,306.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.076171875,18000.0,0.0,0.0,0.2073453068733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216688632965088,0.3216736316680908,-4.747213552036556e-06,0.0,0.0002104291197611,0.0,0.0,15.050682067871094,0.0,0.0,0.0,0.3146937489509582,4.0,0.0,1.0
288720,293.0765991210937,297.1499938964844,293.1499938964844,0.0835126638412475,-2096.499755859375,304.1490478515625,0.7738626599311829,0.1593831181526184,0.1443883180618286,293.1219482421875,297.1499938964844,293.1499938964844,0.1701977401971817,-3690.861328125,304.1517639160156,0.892897367477417,0.2465879172086715,0.2345648556947708,293.04644775390625,297.1499938964844,293.1499938964844,0.1248572990298271,-2128.46923828125,304.1460266113281,0.8236948251724243,0.1925356388092041,0.135329857468605,293.0595397949219,297.1499938964844,293.1499938964844,0.1476945281028747,-3296.646240234375,304.1469116210937,0.8595767617225647,0.2204056978225708,0.2095896005630493,293.1889953613281,297.1499938964844,293.1499938964844,0.006303331349045,-2248.941162109375,299.229248046875,0.5153644680976868,0.050000000745058,0.2303607314825058,291.1665344238281,291.1499938964844,270.4589538574219,270.0400085449219,283.3402099609375,293.1883850097656,291.1669616699219,1.0,0.2413967549800872,0.9974870681762696,0.9974870681762696,1.0,1.0,-1.1451905965805054,0.4968384206295013,0.6483522057533264,0.2183648198843002,0.0,0.0,0.4068415462970733,38.475223541259766,25.0,5.5265045166015625,-9057.294921875,160.1821746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,306.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.076171875,18000.0,0.0,0.0,0.2073453068733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216688632965088,0.3216736316680908,-4.747213552036556e-06,0.0,0.0002104291197611,0.0,0.0,15.050682067871094,0.0,0.0,0.0,0.3146937489509582,4.0,0.0,1.0
288780,293.0865173339844,297.1499938964844,293.1499938964844,0.0833198949694633,-2092.5869140625,304.1496887207031,0.7897409796714783,0.1592285931110382,0.1441490203142166,293.1298828125,297.1499938964844,293.1499938964844,0.169300690293312,-3675.097412109375,304.15264892578125,0.910939395427704,0.2456866055727005,0.2336035817861557,293.0574035644531,297.1499938964844,293.1499938964844,0.1250805258750915,-2131.373291015625,304.14697265625,0.8399642705917358,0.1929353177547454,0.1355376243591308,293.0699157714844,297.1499938964844,293.1499938964844,0.1477460712194442,-3297.339599609375,304.1478576660156,0.8774716258049011,0.220594897866249,0.2096694856882095,293.1983642578125,297.1499938964844,293.1499938964844,0.006243547424674,-2231.246826171875,299.1910400390625,0.5273818373680115,0.050000000745058,0.2297399491071701,291.1696472167969,291.1499938964844,270.47857666015625,270.0546875,283.3547058105469,293.1977844238281,291.1698303222656,1.0,0.2364736050367355,0.9970977306365968,0.9970977306365968,1.0,1.0,-1.1433496475219729,0.4959986209869385,0.6473510265350342,0.2179001867771148,0.0,0.0,0.4039937257766723,35.13652801513672,25.0,3.927422046661377,-9025.794921875,153.1565704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,306.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.916015625,18000.0,0.0,0.0,0.2066286355257034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183593153953552,0.3183640539646148,-4.736172741104383e-06,0.0,0.000209701800486,0.0,0.0,14.839473724365234,0.0,0.0,0.0,0.3138325810432434,4.0,0.0,1.0
288840,293.0865173339844,297.1499938964844,293.1499938964844,0.0833198949694633,-2092.5869140625,304.1496887207031,0.7897409796714783,0.1592285931110382,0.1441490203142166,293.1298828125,297.1499938964844,293.1499938964844,0.169300690293312,-3675.097412109375,304.15264892578125,0.910939395427704,0.2456866055727005,0.2336035817861557,293.0574035644531,297.1499938964844,293.1499938964844,0.1250805258750915,-2131.373291015625,304.14697265625,0.8399642705917358,0.1929353177547454,0.1355376243591308,293.0699157714844,297.1499938964844,293.1499938964844,0.1477460712194442,-3297.339599609375,304.1478576660156,0.8774716258049011,0.220594897866249,0.2096694856882095,293.1983642578125,297.1499938964844,293.1499938964844,0.006243547424674,-2231.246826171875,299.1910400390625,0.5273818373680115,0.050000000745058,0.2297399491071701,291.1696472167969,291.1499938964844,270.47857666015625,270.0546875,283.3547058105469,293.1977844238281,291.1698303222656,1.0,0.2364736050367355,0.9970977306365968,0.9970977306365968,1.0,1.0,-1.1433496475219729,0.4959986209869385,0.6473510265350342,0.2179001867771148,0.0,0.0,0.4039937257766723,35.13652801513672,25.0,3.927422046661377,-9025.794921875,153.1565704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,306.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.916015625,18000.0,0.0,0.0,0.2066286355257034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183593153953552,0.3183640539646148,-4.736172741104383e-06,0.0,0.000209701800486,0.0,0.0,14.839473724365234,0.0,0.0,0.0,0.3138325810432434,4.0,0.0,1.0
288900,293.0912475585937,297.1499938964844,293.1499938964844,0.0832113921642303,-2090.41015625,304.1499328613281,0.7966590523719788,0.1591084599494934,0.1440055966377258,293.1336669921875,297.1499938964844,293.1499938964844,0.1688458174467086,-3667.13671875,304.15301513671875,0.9193814396858216,0.2452015280723571,0.2331058531999588,293.0626525878906,297.1499938964844,293.1499938964844,0.1251662820577621,-2132.49072265625,304.1473693847656,0.8471840620040894,0.1930784583091735,0.1356129795312881,293.0748596191406,297.1499938964844,293.1499938964844,0.1477492898702621,-3297.3134765625,304.1482238769531,0.8854092955589294,0.2206367552280426,0.2096745818853378,293.2029113769531,297.1499938964844,293.1499938964844,0.0062152836471796,-2222.93896484375,299.1707763671875,0.5328269600868225,0.050000000745058,0.2294946759939193,291.17041015625,291.1499938964844,270.4884948730469,270.0621032714844,283.3619384765625,293.20233154296875,291.1705017089844,1.0,0.2344911247491836,0.9969030618667604,0.9969030618667604,1.0,1.0,-1.142382264137268,0.4955578744411468,0.6468243598937988,0.2176555544137954,0.0,0.0,0.4025563597679138,33.814117431640625,25.0,2.834871768951416,-9008.9755859375,150.31333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,306.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2421875,18000.0,0.0,0.0,0.2061692029237747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166574239730835,0.3166621625423431,-4.73029240311007e-06,0.0,0.0002092355280183,0.0,0.0,14.730833053588867,0.0,0.0,0.0,0.3133881986141205,4.0,0.0,1.0
288960,293.0957946777344,297.1499938964844,293.1499938964844,0.0830912515521049,-2088.011962890625,304.1501770019531,0.8027430772781372,0.158957839012146,0.1438431590795517,293.1372985839844,297.1499938964844,293.1499938964844,0.1683816611766815,-3659.026123046875,304.1532897949219,0.9269545078277588,0.2446913421154022,0.2325933575630188,293.0677490234375,297.1499938964844,293.1499938964844,0.1252310127019882,-2133.328369140625,304.1477355957031,0.8536877632141113,0.193182423710823,0.1356673687696457,293.0796813964844,297.1499938964844,293.1499938964844,0.1477332413196563,-3296.955810546875,304.1485900878906,0.892482340335846,0.2206419110298156,0.2096537202596664,293.2073974609375,297.1499938964844,293.1499938964844,0.0061879348941147,-2214.92578125,299.1497802734375,0.5377479195594788,0.050000000745058,0.2292886078357696,291.1708068847656,291.1499938964844,270.4985046386719,270.0695495605469,283.3691711425781,293.2068176269531,291.1708679199219,1.0,0.2327529340982437,0.996729612350464,0.996729612350464,1.0,1.0,-1.1413650512695312,0.4950950741767883,0.6462699770927429,0.2173992097377777,0.0,0.0,0.4011255800724029,32.70035171508789,25.0,1.8391212224960327,-8991.685546875,147.86622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.21875,18000.0,0.0,0.0,0.2056497484445572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149634003639221,0.3149681091308594,-4.724395694211125e-06,0.0,0.0002087083412334,0.0,0.0,14.622949600219728,0.0,0.0,0.0,0.3129459619522095,4.0,0.0,1.0
289020,293.1044921875,297.1499938964844,293.1499938964844,0.0828091204166412,-2082.406005859375,304.15057373046875,0.8126365542411804,0.1585684567689895,0.1434552520513534,293.144287109375,297.1499938964844,293.1499938964844,0.1674140840768814,-3642.1396484375,304.15380859375,0.9394904971122742,0.2435965240001678,0.2315158694982528,293.0775451660156,297.1499938964844,293.1499938964844,0.1252893954515457,-2134.0478515625,304.1483764648437,0.8648821115493774,0.1932765543460846,0.1357092261314392,293.08892822265625,297.1499938964844,293.1499938964844,0.1476339846849441,-3295.0654296875,304.14923095703125,0.9044477343559264,0.2205447703599929,0.2095278054475784,293.21612548828125,297.1499938964844,293.1499938964844,0.0061347414739429,-2199.377685546875,299.10577392578125,0.5462449789047241,0.050000000745058,0.2289623022079467,291.1709899902344,291.1499938964844,270.51873779296875,270.08465576171875,283.3836669921875,293.215576171875,291.17095947265625,1.0,0.2298839390277862,0.9963827133178712,0.9963827133178712,1.0,1.0,-1.1391136646270752,0.4940721094608307,0.6450415849685669,0.216832160949707,0.0,0.0,0.3983114063739776,30.928003311157227,25.0,0.4160866141319275,-8955.5576171875,143.80775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,306.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.62109375,18000.0,0.0,0.0,0.2044571489095688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116406202316284,0.3116453289985657,-4.712808731710538e-06,0.0,0.0002074980147881,0.0,0.0,14.412381172180176,0.0,0.0,0.0,0.31208136677742,4.0,0.0,1.0
289080,293.1044921875,297.1499938964844,293.1499938964844,0.0828091204166412,-2082.406005859375,304.15057373046875,0.8126365542411804,0.1585684567689895,0.1434552520513534,293.144287109375,297.1499938964844,293.1499938964844,0.1674140840768814,-3642.1396484375,304.15380859375,0.9394904971122742,0.2435965240001678,0.2315158694982528,293.0775451660156,297.1499938964844,293.1499938964844,0.1252893954515457,-2134.0478515625,304.1483764648437,0.8648821115493774,0.1932765543460846,0.1357092261314392,293.08892822265625,297.1499938964844,293.1499938964844,0.1476339846849441,-3295.0654296875,304.14923095703125,0.9044477343559264,0.2205447703599929,0.2095278054475784,293.21612548828125,297.1499938964844,293.1499938964844,0.0061347414739429,-2199.377685546875,299.10577392578125,0.5462449789047241,0.050000000745058,0.2289623022079467,291.1709899902344,291.1499938964844,270.51873779296875,270.08465576171875,283.3836669921875,293.215576171875,291.17095947265625,1.0,0.2298839390277862,0.9963827133178712,0.9963827133178712,1.0,1.0,-1.1391136646270752,0.4940721094608307,0.6450415849685669,0.216832160949707,0.0,0.0,0.3983114063739776,30.928003311157227,25.0,0.4160866141319275,-8955.5576171875,143.80775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,306.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.62109375,18000.0,0.0,0.0,0.2044571489095688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116406202316284,0.3116453289985657,-4.712808731710538e-06,0.0,0.0002074980147881,0.0,0.0,14.412381172180176,0.0,0.0,0.0,0.31208136677742,4.0,0.0,1.0
289140,293.1126403808594,297.1499938964844,293.1499938964844,0.0824688598513603,-2075.6689453125,304.15093994140625,0.8197513818740845,0.1580685973167419,0.1429841518402099,293.15087890625,297.1499938964844,293.1499938964844,0.1663875132799148,-3624.230712890625,304.1542358398437,0.9486564993858336,0.2424064576625824,0.2303660959005355,293.0868530273437,297.1499938964844,293.1499938964844,0.125250443816185,-2133.44970703125,304.14898681640625,0.8737315535545349,0.1932264417409896,0.1356628090143203,293.09771728515625,297.1499938964844,293.1499938964844,0.147440955042839,-3291.519287109375,304.1498107910156,0.9143106341362,0.2203107327222824,0.2092896848917007,293.2246398925781,297.1499938964844,293.1499938964844,0.0060826293192803,-2184.15283203125,299.0592346191406,0.5530222654342651,0.050000000745058,0.2287246733903885,291.170654296875,291.1499938964844,270.5392150878906,270.09991455078125,283.3982849121094,293.2240905761719,291.17059326171875,1.0,0.2276411205530166,0.9960358738899232,0.9960358738899232,1.0,1.0,-1.1365416049957275,0.4929047524929046,0.6436368227005005,0.2161857038736343,0.0,0.0,0.3955777585506439,29.62466621398925,25.0,-0.3882212340831756,-8917.12890625,140.58531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766784667969,306.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.744140625,18000.0,0.0,0.0,0.2031031847000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084339201450348,0.3084385991096496,-4.70168788524461e-06,0.0,0.0002061239210888,0.0,0.0,14.210711479187012,0.0,0.0,0.0,0.3112521767616272,4.0,0.0,1.0
289200,293.1126403808594,297.1499938964844,293.1499938964844,0.0824688598513603,-2075.6689453125,304.15093994140625,0.8197513818740845,0.1580685973167419,0.1429841518402099,293.15087890625,297.1499938964844,293.1499938964844,0.1663875132799148,-3624.230712890625,304.1542358398437,0.9486564993858336,0.2424064576625824,0.2303660959005355,293.0868530273437,297.1499938964844,293.1499938964844,0.125250443816185,-2133.44970703125,304.14898681640625,0.8737315535545349,0.1932264417409896,0.1356628090143203,293.09771728515625,297.1499938964844,293.1499938964844,0.147440955042839,-3291.519287109375,304.1498107910156,0.9143106341362,0.2203107327222824,0.2092896848917007,293.2246398925781,297.1499938964844,293.1499938964844,0.0060826293192803,-2184.15283203125,299.0592346191406,0.5530222654342651,0.050000000745058,0.2287246733903885,291.170654296875,291.1499938964844,270.5392150878906,270.09991455078125,283.3982849121094,293.2240905761719,291.17059326171875,1.0,0.2276411205530166,0.9960358738899232,0.9960358738899232,1.0,1.0,-1.1365416049957275,0.4929047524929046,0.6436368227005005,0.2161857038736343,0.0,0.0,0.3955777585506439,29.62466621398925,25.0,-0.3882212340831756,-8917.12890625,140.58531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766784667969,306.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.744140625,18000.0,0.0,0.0,0.2031031847000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084339201450348,0.3084385991096496,-4.70168788524461e-06,0.0,0.0002061239210888,0.0,0.0,14.210711479187012,0.0,0.0,0.0,0.3112521767616272,4.0,0.0,1.0
289260,293.1202697753906,297.1499938964844,293.1499938964844,0.0820701196789741,-2067.79052734375,304.1513061523437,0.8247544169425964,0.1574655622243881,0.1424318701028823,293.1570739746094,297.1499938964844,293.1499938964844,0.1652989685535431,-3605.2333984375,304.1546325683594,0.954931139945984,0.2411260604858398,0.2291436791419983,293.0956726074219,297.1499938964844,293.1499938964844,0.1251138001680374,-2131.524169921875,304.1495666503906,0.8803882002830505,0.1930395513772964,0.1355298012495041,293.1060485839844,297.1499938964844,293.1499938964844,0.1471528112888336,-3286.28466796875,304.1503295898437,0.9219668507575988,0.2199465930461883,0.2089408487081527,293.23291015625,297.1499938964844,293.1499938964844,0.0060307970270514,-2168.98291015625,299.01025390625,0.5582379102706909,0.050000000745058,0.2285534143447876,291.1700744628906,291.1499938964844,270.5599365234375,270.11529541015625,283.4129638671875,293.2323608398437,291.16998291015625,1.0,0.2258612662553787,0.9957024455070496,0.9957024455070496,1.0,1.0,-1.1336276531219482,0.4915834963321686,0.6420441269874573,0.2154564261436462,0.0,0.0,0.3929406702518463,28.6711483001709,25.0,-0.7898511290550232,-8876.2353515625,137.96031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,306.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.76171875,18000.0,0.0,0.0,0.2016359567642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305363655090332,0.3053683340549469,-4.691125923272921e-06,0.0,0.0002046348672593,0.0,0.0,14.019113540649414,0.0,0.0,0.0,0.3104636669158935,4.0,0.0,1.0
289320,293.1202697753906,297.1499938964844,293.1499938964844,0.0820701196789741,-2067.79052734375,304.1513061523437,0.8247544169425964,0.1574655622243881,0.1424318701028823,293.1570739746094,297.1499938964844,293.1499938964844,0.1652989685535431,-3605.2333984375,304.1546325683594,0.954931139945984,0.2411260604858398,0.2291436791419983,293.0956726074219,297.1499938964844,293.1499938964844,0.1251138001680374,-2131.524169921875,304.1495666503906,0.8803882002830505,0.1930395513772964,0.1355298012495041,293.1060485839844,297.1499938964844,293.1499938964844,0.1471528112888336,-3286.28466796875,304.1503295898437,0.9219668507575988,0.2199465930461883,0.2089408487081527,293.23291015625,297.1499938964844,293.1499938964844,0.0060307970270514,-2168.98291015625,299.01025390625,0.5582379102706909,0.050000000745058,0.2285534143447876,291.1700744628906,291.1499938964844,270.5599365234375,270.11529541015625,283.4129638671875,293.2323608398437,291.16998291015625,1.0,0.2258612662553787,0.9957024455070496,0.9957024455070496,1.0,1.0,-1.1336276531219482,0.4915834963321686,0.6420441269874573,0.2154564261436462,0.0,0.0,0.3929406702518463,28.6711483001709,25.0,-0.7898511290550232,-8876.2353515625,137.96031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,306.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.76171875,18000.0,0.0,0.0,0.2016359567642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305363655090332,0.3053683340549469,-4.691125923272921e-06,0.0,0.0002046348672593,0.0,0.0,14.019113540649414,0.0,0.0,0.0,0.3104636669158935,4.0,0.0,1.0
289380,293.1274108886719,297.1499938964844,293.1499938964844,0.0816143006086349,-2058.798095703125,304.151611328125,0.8280591368675232,0.1567671298980713,0.1418021023273468,293.16290283203125,297.1499938964844,293.1499938964844,0.1641486287117004,-3585.139892578125,304.1549987792969,0.9588932394981384,0.2397613823413849,0.2278506755828857,293.10400390625,297.1499938964844,293.1499938964844,0.1248816698789596,-2128.297119140625,304.15008544921875,0.8851180076599121,0.1927242428064346,0.1353134512901306,293.1139221191406,297.1499938964844,293.1499938964844,0.1467711925506591,-3279.384521484375,304.15087890625,0.9274082779884338,0.2194601744413375,0.2084851562976837,293.240966796875,297.1499938964844,293.1499938964844,0.0059787123464047,-2153.685302734375,298.9589233398437,0.5621232986450195,0.050000000745058,0.228431686758995,291.1693725585937,291.1499938964844,270.5808410644531,270.1307983398437,283.427734375,293.2404479980469,291.1693115234375,1.0,0.2244187742471695,0.995369017124176,0.995369017124176,1.0,1.0,-1.1303671598434448,0.4901054501533508,0.640261709690094,0.2146447896957397,0.0,0.0,0.3904013037681579,27.977500915527344,25.0,-0.9422807693481444,-8832.818359375,135.75608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,306.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.783203125,18000.0,0.0,0.0,0.2001003921031952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024329543113708,0.3024376332759857,-4.681142399931559e-06,0.0,0.0002030764590017,0.0,0.0,13.837629318237305,0.0,0.0,0.0,0.3097162544727325,4.0,0.0,1.0
289440,293.1274108886719,297.1499938964844,293.1499938964844,0.0816143006086349,-2058.798095703125,304.151611328125,0.8280591368675232,0.1567671298980713,0.1418021023273468,293.16290283203125,297.1499938964844,293.1499938964844,0.1641486287117004,-3585.139892578125,304.1549987792969,0.9588932394981384,0.2397613823413849,0.2278506755828857,293.10400390625,297.1499938964844,293.1499938964844,0.1248816698789596,-2128.297119140625,304.15008544921875,0.8851180076599121,0.1927242428064346,0.1353134512901306,293.1139221191406,297.1499938964844,293.1499938964844,0.1467711925506591,-3279.384521484375,304.15087890625,0.9274082779884338,0.2194601744413375,0.2084851562976837,293.240966796875,297.1499938964844,293.1499938964844,0.0059787123464047,-2153.685302734375,298.9589233398437,0.5621232986450195,0.050000000745058,0.228431686758995,291.1693725585937,291.1499938964844,270.5808410644531,270.1307983398437,283.427734375,293.2404479980469,291.1693115234375,1.0,0.2244187742471695,0.995369017124176,0.995369017124176,1.0,1.0,-1.1303671598434448,0.4901054501533508,0.640261709690094,0.2146447896957397,0.0,0.0,0.3904013037681579,27.977500915527344,25.0,-0.9422807693481444,-8832.818359375,135.75608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,306.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.783203125,18000.0,0.0,0.0,0.2001003921031952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024329543113708,0.3024376332759857,-4.681142399931559e-06,0.0,0.0002030764590017,0.0,0.0,13.837629318237305,0.0,0.0,0.0,0.3097162544727325,4.0,0.0,1.0
289500,293.1308288574219,297.1499938964844,293.1499938964844,0.08136548101902,-2053.894287109375,304.1517944335937,0.8291687369346619,0.1563842296600341,0.1414592266082763,293.16571044921875,297.1499938964844,293.1499938964844,0.1635506004095077,-3574.684814453125,304.1551818847656,0.9601624011993408,0.2390490621328354,0.2271783947944641,293.1080017089844,297.1499938964844,293.1499938964844,0.1247305124998092,-2126.20458984375,304.1503295898437,0.8868480324745178,0.1925205737352371,0.135174885392189,293.1177062988281,297.1499938964844,293.1499938964844,0.1465459465980529,-3275.3193359375,304.151123046875,0.9293807148933412,0.2191731482744217,0.2082183063030243,293.2449035644531,297.1499938964844,293.1499938964844,0.0059524485841393,-2145.94482421875,298.93243408203125,0.5636389851570129,0.050000000745058,0.2283854633569717,291.1690368652344,291.1499938964844,270.5913391113281,270.1385803222656,283.4351806640625,293.244384765625,291.1689453125,1.0,0.2237943708896637,0.9952023029327391,0.9952023029327391,1.0,1.0,-1.1286065578460691,0.4893073141574859,0.6392992734909058,0.2142086923122406,0.0,0.0,0.3891666531562805,27.7071590423584,25.0,-0.957923412322998,-8810.1630859375,134.77090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47430419921875,306.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.322265625,18000.0,0.0,0.0,0.1993192732334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010179698467254,0.3010226488113403,-4.67636164103169e-06,0.0,0.0002022837143158,0.0,0.0,13.750506401062012,0.0,0.0,0.0,0.3093573153018951,4.0,0.0,1.0
289560,293.1341247558594,297.1499938964844,293.1499938964844,0.0811036005616188,-2048.736328125,304.1519470214844,0.8299741148948669,0.15598064661026,0.1410990357398986,293.1683959960937,297.1499938964844,293.1499938964844,0.1629382371902465,-3563.972412109375,304.1553649902344,0.9610443711280824,0.2383183091878891,0.2264900654554367,293.11187744140625,297.1499938964844,293.1499938964844,0.1245573610067367,-2123.81103515625,304.1506042480469,0.8882182836532593,0.1922884136438369,0.13501738011837,293.12139892578125,297.1499938964844,293.1499938964844,0.1462990641593933,-3270.866455078125,304.1513671875,0.9309289455413818,0.2188589572906494,0.2079271078109741,293.2488098144531,297.1499938964844,293.1499938964844,0.0059259994886815,-2138.12890625,298.9053649902344,0.5649177432060242,0.050000000745058,0.2283469885587692,291.168701171875,291.1499938964844,270.6018981933594,270.1463928222656,283.442626953125,293.2483215332031,291.16864013671875,1.0,0.2232196629047393,0.9950459003448486,0.9950459003448486,1.0,1.0,-1.1267633438110352,0.4884717464447021,0.6382916569709778,0.2137539982795715,0.0,0.0,0.3879527449607849,27.477174758911133,25.0,-0.9452827572822572,-8786.9140625,133.8441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486572265625,306.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.880859375,18000.0,0.0,0.0,0.1985351890325546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996334433555603,0.2996381223201751,-4.671709575632121e-06,0.0,0.0002014879719354,0.0,0.0,13.66557502746582,0.0,0.0,0.0,0.3090073466300964,4.0,0.0,1.0
289620,293.1403503417969,297.1499938964844,293.1499938964844,0.080541081726551,-2037.6673583984373,304.1522216796875,0.830771267414093,0.1551137566566467,0.1403277367353439,293.173583984375,297.1499938964844,293.1499938964844,0.1616708785295486,-3541.77734375,304.1556701660156,0.9617968201637268,0.2368032336235046,0.2250659018754959,293.11932373046875,297.1499938964844,293.1499938964844,0.1241455748677253,-2118.127197265625,304.1510925292969,0.889991044998169,0.1917406916618347,0.1346461772918701,293.1284484863281,297.1499938964844,293.1499938964844,0.1457408219575882,-3260.8046875,304.1518249511719,0.932891309261322,0.2181511223316192,0.2072724848985672,293.2565002441406,297.1499938964844,293.1499938964844,0.005872422363609,-2122.227294921875,298.8496398925781,0.5668507814407349,0.050000000745058,0.2282897531986236,291.1681213378906,291.1499938964844,270.623046875,270.1620178222656,283.4576110839844,293.2559814453125,291.16802978515625,1.0,0.2221919447183609,0.9947330951690674,0.9947330951690674,1.0,1.0,-1.1228283643722534,0.4866872429847717,0.6361411213874817,0.212789386510849,0.0,0.0,0.3855800330638885,27.119253158569336,25.0,-0.8465628027915955,-8738.66015625,132.12905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044250488281,306.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1969715803861618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969479560852051,0.2969526052474975,-4.662766968976939e-06,0.0,0.0001999011146835,0.0,0.0,13.501742362976074,0.0,0.0,0.0,0.3083321452140808,4.0,0.0,1.0
289680,293.1403503417969,297.1499938964844,293.1499938964844,0.080541081726551,-2037.6673583984373,304.1522216796875,0.830771267414093,0.1551137566566467,0.1403277367353439,293.173583984375,297.1499938964844,293.1499938964844,0.1616708785295486,-3541.77734375,304.1556701660156,0.9617968201637268,0.2368032336235046,0.2250659018754959,293.11932373046875,297.1499938964844,293.1499938964844,0.1241455748677253,-2118.127197265625,304.1510925292969,0.889991044998169,0.1917406916618347,0.1346461772918701,293.1284484863281,297.1499938964844,293.1499938964844,0.1457408219575882,-3260.8046875,304.1518249511719,0.932891309261322,0.2181511223316192,0.2072724848985672,293.2565002441406,297.1499938964844,293.1499938964844,0.005872422363609,-2122.227294921875,298.8496398925781,0.5668507814407349,0.050000000745058,0.2282897531986236,291.1681213378906,291.1499938964844,270.623046875,270.1620178222656,283.4576110839844,293.2559814453125,291.16802978515625,1.0,0.2221919447183609,0.9947330951690674,0.9947330951690674,1.0,1.0,-1.1228283643722534,0.4866872429847717,0.6361411213874817,0.212789386510849,0.0,0.0,0.3855800330638885,27.119253158569336,25.0,-0.8465628027915955,-8738.66015625,132.12905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044250488281,306.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1969715803861618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969479560852051,0.2969526052474975,-4.662766968976939e-06,0.0,0.0001999011146835,0.0,0.0,13.501742362976074,0.0,0.0,0.0,0.3083321452140808,4.0,0.0,1.0
289740,293.1462097167969,297.1499938964844,293.1499938964844,0.079929381608963,-2025.6463623046875,304.1524963378906,0.8306655287742615,0.1541727930307388,0.1394926160573959,293.1784362792969,297.1499938964844,293.1499938964844,0.160349428653717,-3518.598388671875,304.1559753417969,0.9614459872245787,0.2352215200662613,0.2235818654298782,293.1263732910156,297.1499938964844,293.1499938964844,0.1236503571271896,-2111.297607421875,304.15155029296875,0.8906837701797485,0.1910880506038665,0.1342037618160247,293.1351013183594,297.1499938964844,293.1499938964844,0.1451002657413482,-3249.26220703125,304.1522827148437,0.933598518371582,0.217343270778656,0.2065262049436569,293.26397705078125,297.1499938964844,293.1499938964844,0.0058178156614303,-2105.915283203125,298.7918395996094,0.5681056976318359,0.050000000745058,0.2282531857490539,291.1676330566406,291.1499938964844,270.6443176269531,270.1776733398437,283.4726867675781,293.26348876953125,291.1675720214844,1.0,0.2212849557399749,0.9944203495979308,0.9944203495979308,1.0,1.0,-1.118574142456055,0.4847564995288849,0.6338176131248474,0.2117561399936676,0.0,0.0,0.3832623362541199,26.86784553527832,25.0,-0.669533371925354,-8688.19140625,130.5448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514404296875,306.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.1954317688941955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943531274795532,0.2943578064441681,-4.6542377276637126e-06,0.0,0.0001983383990591,0.0,0.0,13.344597816467283,0.0,0.0,0.0,0.3076844215393066,4.0,0.0,1.0
289800,293.1462097167969,297.1499938964844,293.1499938964844,0.079929381608963,-2025.6463623046875,304.1524963378906,0.8306655287742615,0.1541727930307388,0.1394926160573959,293.1784362792969,297.1499938964844,293.1499938964844,0.160349428653717,-3518.598388671875,304.1559753417969,0.9614459872245787,0.2352215200662613,0.2235818654298782,293.1263732910156,297.1499938964844,293.1499938964844,0.1236503571271896,-2111.297607421875,304.15155029296875,0.8906837701797485,0.1910880506038665,0.1342037618160247,293.1351013183594,297.1499938964844,293.1499938964844,0.1451002657413482,-3249.26220703125,304.1522827148437,0.933598518371582,0.217343270778656,0.2065262049436569,293.26397705078125,297.1499938964844,293.1499938964844,0.0058178156614303,-2105.915283203125,298.7918395996094,0.5681056976318359,0.050000000745058,0.2282531857490539,291.1676330566406,291.1499938964844,270.6443176269531,270.1776733398437,283.4726867675781,293.26348876953125,291.1675720214844,1.0,0.2212849557399749,0.9944203495979308,0.9944203495979308,1.0,1.0,-1.118574142456055,0.4847564995288849,0.6338176131248474,0.2117561399936676,0.0,0.0,0.3832623362541199,26.86784553527832,25.0,-0.669533371925354,-8688.19140625,130.5448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514404296875,306.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.1954317688941955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943531274795532,0.2943578064441681,-4.6542377276637126e-06,0.0,0.0001983383990591,0.0,0.0,13.344597816467283,0.0,0.0,0.0,0.3076844215393066,4.0,0.0,1.0
289860,293.1516418457031,297.1499938964844,293.1499938964844,0.079271525144577,-2012.7362060546875,304.1527709960937,0.8298436403274536,0.1531640440225601,0.1385984122753143,293.1829833984375,297.1499938964844,293.1499938964844,0.1589773893356323,-3494.490966796875,304.1562805175781,0.9602230191230774,0.2335785627365112,0.2220420688390731,293.1330261230469,297.1499938964844,293.1499938964844,0.1230764761567115,-2103.38427734375,304.1519775390625,0.8905136585235596,0.1903377026319503,0.1336944252252578,293.14141845703125,297.1499938964844,293.1499938964844,0.1443819552659988,-3236.316162109375,304.1527099609375,0.9333112239837646,0.2164422273635864,0.205693706870079,293.2712707519531,297.1499938964844,293.1499938964844,0.0057620885781943,-2089.1533203125,298.7320556640625,0.5688385963439941,0.050000000745058,0.2282320857048034,291.1673278808594,291.1499938964844,270.6656188964844,270.1933288574219,283.48785400390625,293.2707824707031,291.16729736328125,1.0,0.2204603552818298,0.994126319885254,0.994126319885254,1.0,1.0,-1.114016890525818,0.4826866090297699,0.6313302516937256,0.2106610238552093,0.0,0.0,0.3809747397899627,26.695432662963867,25.0,-0.4392352700233459,-8635.6630859375,129.04318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179748535156,306.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.99609375,18000.0,0.0,0.0,0.1939298212528228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918209135532379,0.2918255627155304,-4.6460272642434575e-06,0.0,0.0001968141150427,0.0,0.0,13.192346572875977,0.0,0.0,0.0,0.3070569038391113,4.0,0.0,1.0
