time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1516418457031,297.1499938964844,293.1499938964844,0.079271525144577,-2012.7362060546875,304.1527709960937,0.8298436403274536,0.1531640440225601,0.1385984122753143,293.1829833984375,297.1499938964844,293.1499938964844,0.1589773893356323,-3494.490966796875,304.1562805175781,0.9602230191230774,0.2335785627365112,0.2220420688390731,293.1330261230469,297.1499938964844,293.1499938964844,0.1230764761567115,-2103.38427734375,304.1519775390625,0.8905136585235596,0.1903377026319503,0.1336944252252578,293.14141845703125,297.1499938964844,293.1499938964844,0.1443819552659988,-3236.316162109375,304.1527099609375,0.9333112239837646,0.2164422273635864,0.205693706870079,293.2712707519531,297.1499938964844,293.1499938964844,0.0057620885781943,-2089.1533203125,298.7320556640625,0.5688385963439941,0.050000000745058,0.2282320857048034,291.1673278808594,291.1499938964844,270.6656188964844,270.1933288574219,283.48785400390625,293.2707824707031,291.16729736328125,1.0,0.2204603552818298,0.994126319885254,0.994126319885254,1.0,1.0,-1.114016890525818,0.4826866090297699,0.6313302516937256,0.2106610238552093,0.0,0.0,0.3809747397899627,26.695432662963867,25.0,-0.4392352700233459,-8635.6630859375,129.04318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179748535156,306.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.99609375,18000.0,0.0,0.0,0.1939298212528228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918209135532379,0.2918255627155304,-4.6460272642434575e-06,0.0,0.0001968141150427,0.0,0.0,13.192346572875977,0.0,0.0,0.0,0.3070569038391113,4.0,0.0,1.0
289980,293.1567077636719,297.1499938964844,293.1499938964844,0.0785693526268005,-1998.97705078125,304.15301513671875,0.8284463286399841,0.1520914584398269,0.1376481801271438,293.1872253417969,297.1499938964844,293.1499938964844,0.1575571149587631,-3469.48974609375,304.15655517578125,0.9582900404930116,0.2318777292966842,0.2204491198062896,293.1392822265625,297.1499938964844,293.1499938964844,0.1224270984530448,-2094.42724609375,304.15240478515625,0.889645516872406,0.1894943863153457,0.1331209689378738,293.1473693847656,297.1499938964844,293.1499938964844,0.1435889303684234,-3222.015625,304.15313720703125,0.9322227835655212,0.2154524773359298,0.2047785520553589,293.27838134765625,297.1499938964844,293.1499938964844,0.0057051582261919,-2071.904541015625,298.6702575683594,0.5691670775413513,0.050000000745058,0.2282227575778961,291.1672058105469,291.1499938964844,270.6869506835937,270.2089233398437,283.5031433105469,293.2779235839844,291.16717529296875,1.0,0.2196907252073288,0.9938322901725768,0.9938322901725768,1.0,1.0,-1.1091665029525757,0.4804811179637909,0.6286854147911072,0.2095085233449936,0.0,0.0,0.3786901235580444,26.58251953125,25.0,-0.1706577986478805,-8581.1728515625,127.5897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166015625,306.4286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.724609375,18000.0,0.0,0.0,0.1924733519554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893214523792267,0.2893261015415191,-4.638039172277786e-06,0.0,0.0001953359897015,0.0,0.0,13.04313850402832,0.0,0.0,0.0,0.3064420819282532,4.0,0.0,1.0
290040,293.1567077636719,297.1499938964844,293.1499938964844,0.0785693526268005,-1998.97705078125,304.15301513671875,0.8284463286399841,0.1520914584398269,0.1376481801271438,293.1872253417969,297.1499938964844,293.1499938964844,0.1575571149587631,-3469.48974609375,304.15655517578125,0.9582900404930116,0.2318777292966842,0.2204491198062896,293.1392822265625,297.1499938964844,293.1499938964844,0.1224270984530448,-2094.42724609375,304.15240478515625,0.889645516872406,0.1894943863153457,0.1331209689378738,293.1473693847656,297.1499938964844,293.1499938964844,0.1435889303684234,-3222.015625,304.15313720703125,0.9322227835655212,0.2154524773359298,0.2047785520553589,293.27838134765625,297.1499938964844,293.1499938964844,0.0057051582261919,-2071.904541015625,298.6702575683594,0.5691670775413513,0.050000000745058,0.2282227575778961,291.1672058105469,291.1499938964844,270.6869506835937,270.2089233398437,283.5031433105469,293.2779235839844,291.16717529296875,1.0,0.2196907252073288,0.9938322901725768,0.9938322901725768,1.0,1.0,-1.1091665029525757,0.4804811179637909,0.6286854147911072,0.2095085233449936,0.0,0.0,0.3786901235580444,26.58251953125,25.0,-0.1706577986478805,-8581.1728515625,127.5897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166015625,306.4286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.724609375,18000.0,0.0,0.0,0.1924733519554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893214523792267,0.2893261015415191,-4.638039172277786e-06,0.0,0.0001953359897015,0.0,0.0,13.04313850402832,0.0,0.0,0.0,0.3064420819282532,4.0,0.0,1.0
290100,293.1591186523437,297.1499938964844,293.1499938964844,0.0782025009393692,-1991.79736328125,304.15313720703125,0.8275724649429321,0.151532843708992,0.1371533423662185,293.18927001953125,297.1499938964844,293.1499938964844,0.1568299531936645,-3456.6708984375,304.1566772460937,0.9571027159690856,0.2310069948434829,0.2196338474750518,293.1423034667969,297.1499938964844,293.1499938964844,0.1220757663249969,-2089.5791015625,304.1526184082031,0.8889982104301453,0.1890401244163513,0.1328116208314895,293.15020751953125,297.1499938964844,293.1499938964844,0.1431660205125808,-3214.385009765625,304.1533203125,0.9314342141151428,0.214926466345787,0.2042917907238006,293.2818908691406,297.1499938964844,293.1499938964844,0.0056762476451694,-2063.095947265625,298.6386413574219,0.5692130327224731,0.050000000745058,0.2282215058803558,291.167236328125,291.1499938964844,270.6976013183594,270.2167053222656,283.51080322265625,293.28143310546875,291.1672058105469,1.0,0.2193194776773452,0.9936853051185608,0.9936853051185608,1.0,1.0,-1.1066370010375977,0.4793298244476318,0.6273071765899658,0.2089127898216247,0.0,0.0,0.3775399625301361,26.54314613342285,25.0,-0.0274248141795396,-8553.234375,126.87273406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,306.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66015625,18000.0,0.0,0.0,0.1917623281478881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880742251873016,0.2880788445472717,-4.634096057998249e-06,0.0,0.0001946143893292,0.0,0.0,12.96907901763916,0.0,0.0,0.0,0.3061369955539703,4.0,0.0,1.0
290160,293.1614685058594,297.1499938964844,293.1499938964844,0.0778254643082618,-1984.4248046875,304.1532592773437,0.8265987038612366,0.1509598791599273,0.1366458386182785,293.19122314453125,297.1499938964844,293.1499938964844,0.1560918688774109,-3443.64697265625,304.15679931640625,0.955786943435669,0.2301231473684311,0.2188064604997635,293.14520263671875,297.1499938964844,293.1499938964844,0.1217073574662208,-2084.4931640625,304.1528015136719,0.888229250907898,0.1885648816823959,0.1324877589941024,293.1529846191406,297.1499938964844,293.1499938964844,0.1427261680364608,-3206.4453125,304.1535339355469,0.9305064082145692,0.2143804132938385,0.2037862837314605,293.28533935546875,297.1499938964844,293.1499938964844,0.0056470269337296,-2054.159423828125,298.6065673828125,0.5691941976547241,0.050000000745058,0.2282221168279647,291.16729736328125,291.1499938964844,270.708251953125,270.2244567871094,283.5184936523437,293.2848815917969,291.16729736328125,1.0,0.2189543694257736,0.9935521483421326,0.9935521483421326,1.0,1.0,-1.104040026664734,0.4781473577022552,0.625892698764801,0.208305224776268,0.0,0.0,0.3763796985149383,26.513015747070312,25.0,0.1163654029369354,-8524.84765625,126.15882110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.638671875,18000.0,0.0,0.0,0.19106225669384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868233025074005,0.286827951669693,-4.630169769370696e-06,0.0,0.0001939039066201,0.0,0.0,12.895062446594238,0.0,0.0,0.0,0.3058321177959442,4.0,0.0,1.0
290220,293.1658630371094,297.1499938964844,293.1499938964844,0.0770417600870132,-1969.1217041015625,304.1534729003906,0.8243914842605591,0.1497728824615478,0.1355941891670227,293.1949768066406,297.1499938964844,293.1499938964844,0.1545842140913009,-3417.001708984375,304.15704345703125,0.9528153538703918,0.2283176779747009,0.2171163707971573,293.1507873535156,297.1499938964844,293.1499938964844,0.1209213435649871,-2073.634521484375,304.1531677246094,0.886377215385437,0.1875542551279068,0.131798043847084,293.15826416015625,297.1499938964844,293.1499938964844,0.1417976915836334,-3189.67236328125,304.1539001464844,0.9282915592193604,0.2132308483123779,0.2027210146188736,293.2921142578125,297.1499938964844,293.1499938964844,0.0055876788683235,-2035.9053955078125,298.5410461425781,0.5689964294433594,0.050000000745058,0.2282279729843139,291.1676025390625,291.1499938964844,270.7294921875,270.2398986816406,283.5339660644531,293.29168701171875,291.1676025390625,1.0,0.2182357162237167,0.9932859539985656,0.9932859539985656,1.0,1.0,-1.0986498594284058,0.4756905138492584,0.6229593753814697,0.2070562094449997,0.0,0.0,0.3740161657333374,26.475366592407227,25.0,0.4006424844264984,-8466.76953125,124.73249053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5055236816406,306.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.71875,18000.0,0.0,0.0,0.1896913647651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842966914176941,0.2843013107776642,-4.62232310383115e-06,0.0,0.0001925126271089,0.0,0.0,12.746346473693848,0.0,0.0,0.0,0.3052197694778442,4.0,0.0,1.0
290280,293.1658630371094,297.1499938964844,293.1499938964844,0.0770417600870132,-1969.1217041015625,304.1534729003906,0.8243914842605591,0.1497728824615478,0.1355941891670227,293.1949768066406,297.1499938964844,293.1499938964844,0.1545842140913009,-3417.001708984375,304.15704345703125,0.9528153538703918,0.2283176779747009,0.2171163707971573,293.1507873535156,297.1499938964844,293.1499938964844,0.1209213435649871,-2073.634521484375,304.1531677246094,0.886377215385437,0.1875542551279068,0.131798043847084,293.15826416015625,297.1499938964844,293.1499938964844,0.1417976915836334,-3189.67236328125,304.1539001464844,0.9282915592193604,0.2132308483123779,0.2027210146188736,293.2921142578125,297.1499938964844,293.1499938964844,0.0055876788683235,-2035.9053955078125,298.5410461425781,0.5689964294433594,0.050000000745058,0.2282279729843139,291.1676025390625,291.1499938964844,270.7294921875,270.2398986816406,283.5339660644531,293.29168701171875,291.1676025390625,1.0,0.2182357162237167,0.9932859539985656,0.9932859539985656,1.0,1.0,-1.0986498594284058,0.4756905138492584,0.6229593753814697,0.2070562094449997,0.0,0.0,0.3740161657333374,26.475366592407227,25.0,0.4006424844264984,-8466.76953125,124.73249053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5055236816406,306.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.71875,18000.0,0.0,0.0,0.1896913647651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842966914176941,0.2843013107776642,-4.62232310383115e-06,0.0,0.0001925126271089,0.0,0.0,12.746346473693848,0.0,0.0,0.0,0.3052197694778442,4.0,0.0,1.0
290340,293.1700134277344,297.1499938964844,293.1499938964844,0.0762200802564621,-1953.1099853515625,304.1536865234375,0.8218908905982971,0.1485337913036346,0.1344959437847137,293.198486328125,297.1499938964844,293.1499938964844,0.1530366688966751,-3389.593017578125,304.15728759765625,0.9494534730911256,0.226464033126831,0.2153811007738113,293.1560363769531,297.1499938964844,293.1499938964844,0.1200730055570602,-2061.902099609375,304.1535339355469,0.8841761946678162,0.1864672154188156,0.1310548782348632,293.16326904296875,297.1499938964844,293.1499938964844,0.1408073455095291,-3171.761474609375,304.1542358398437,0.9256801009178162,0.2120081931352615,0.2015866488218307,293.2987365722656,297.1499938964844,293.1499938964844,0.0055271293967962,-2017.1397705078125,298.47369384765625,0.5686314702033997,0.050000000745058,0.2282386720180511,291.1680908203125,291.1499938964844,270.75067138671875,270.25518798828125,283.54949951171875,293.2983093261719,291.1681213378906,1.0,0.2175237238407135,0.993019700050354,0.993019700050354,1.0,1.0,-1.093008279800415,0.4731154441833496,0.6198928356170654,0.2057659178972244,0.0,0.0,0.3715745806694031,26.461069107055664,25.0,0.6676181554794312,-8407.0,123.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,306.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.947265625,18000.0,0.0,0.0,0.1883514374494552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817154228687286,0.2817200422286987,-4.614416411641287e-06,0.0,0.0001911527651827,0.0,0.0,12.595476150512695,0.0,0.0,0.0,0.3045988082885742,4.0,0.0,1.0
290400,293.1700134277344,297.1499938964844,293.1499938964844,0.0762200802564621,-1953.1099853515625,304.1536865234375,0.8218908905982971,0.1485337913036346,0.1344959437847137,293.198486328125,297.1499938964844,293.1499938964844,0.1530366688966751,-3389.593017578125,304.15728759765625,0.9494534730911256,0.226464033126831,0.2153811007738113,293.1560363769531,297.1499938964844,293.1499938964844,0.1200730055570602,-2061.902099609375,304.1535339355469,0.8841761946678162,0.1864672154188156,0.1310548782348632,293.16326904296875,297.1499938964844,293.1499938964844,0.1408073455095291,-3171.761474609375,304.1542358398437,0.9256801009178162,0.2120081931352615,0.2015866488218307,293.2987365722656,297.1499938964844,293.1499938964844,0.0055271293967962,-2017.1397705078125,298.47369384765625,0.5686314702033997,0.050000000745058,0.2282386720180511,291.1680908203125,291.1499938964844,270.75067138671875,270.25518798828125,283.54949951171875,293.2983093261719,291.1681213378906,1.0,0.2175237238407135,0.993019700050354,0.993019700050354,1.0,1.0,-1.093008279800415,0.4731154441833496,0.6198928356170654,0.2057659178972244,0.0,0.0,0.3715745806694031,26.461069107055664,25.0,0.6676181554794312,-8407.0,123.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,306.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.947265625,18000.0,0.0,0.0,0.1883514374494552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817154228687286,0.2817200422286987,-4.614416411641287e-06,0.0,0.0001911527651827,0.0,0.0,12.595476150512695,0.0,0.0,0.0,0.3045988082885742,4.0,0.0,1.0
290460,293.1738586425781,297.1499938964844,293.1499938964844,0.0753626152873039,-1936.438720703125,304.15386962890625,0.8191468715667725,0.1472461521625518,0.1333540827035904,293.2018127441406,297.1499938964844,293.1499938964844,0.151452288031578,-3361.470703125,304.1575012207031,0.9457683563232422,0.2245651483535766,0.2136031985282898,293.1610107421875,297.1499938964844,293.1499938964844,0.1191668808460235,-2049.354736328125,304.15386962890625,0.881698489189148,0.1853088140487671,0.1302616894245147,293.16796875,297.1499938964844,293.1499938964844,0.1397596448659896,-3152.7890625,304.1545715332031,0.9227598905563354,0.2107172608375549,0.2003875374794006,293.3052062988281,297.1499938964844,293.1499938964844,0.0054654227569699,-1997.87060546875,298.4045715332031,0.5681456327438354,0.050000000745058,0.2282529175281524,291.1687316894531,291.1499938964844,270.771728515625,270.27032470703125,283.56512451171875,293.3047790527344,291.1687927246094,1.0,0.2168102860450744,0.992772936820984,0.992772936820984,1.0,1.0,-1.0871297121047974,0.4704287052154541,0.6167009472846985,0.2044397294521331,0.0,0.0,0.369035542011261,26.463457107543945,25.0,0.896750807762146,-8345.6123046875,121.84954833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926147460937,306.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28515625,18000.0,0.0,0.0,0.1870301067829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790589928627014,0.2790636122226715,-4.606383299687877e-06,0.0,0.0001898117770906,0.0,0.0,12.44128704071045,0.0,0.0,0.0,0.3039644956588745,4.0,0.0,1.0
290520,293.1738586425781,297.1499938964844,293.1499938964844,0.0753626152873039,-1936.438720703125,304.15386962890625,0.8191468715667725,0.1472461521625518,0.1333540827035904,293.2018127441406,297.1499938964844,293.1499938964844,0.151452288031578,-3361.470703125,304.1575012207031,0.9457683563232422,0.2245651483535766,0.2136031985282898,293.1610107421875,297.1499938964844,293.1499938964844,0.1191668808460235,-2049.354736328125,304.15386962890625,0.881698489189148,0.1853088140487671,0.1302616894245147,293.16796875,297.1499938964844,293.1499938964844,0.1397596448659896,-3152.7890625,304.1545715332031,0.9227598905563354,0.2107172608375549,0.2003875374794006,293.3052062988281,297.1499938964844,293.1499938964844,0.0054654227569699,-1997.87060546875,298.4045715332031,0.5681456327438354,0.050000000745058,0.2282529175281524,291.1687316894531,291.1499938964844,270.771728515625,270.27032470703125,283.56512451171875,293.3047790527344,291.1687927246094,1.0,0.2168102860450744,0.992772936820984,0.992772936820984,1.0,1.0,-1.0871297121047974,0.4704287052154541,0.6167009472846985,0.2044397294521331,0.0,0.0,0.369035542011261,26.463457107543945,25.0,0.896750807762146,-8345.6123046875,121.84954833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926147460937,306.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28515625,18000.0,0.0,0.0,0.1870301067829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790589928627014,0.2790636122226715,-4.606383299687877e-06,0.0,0.0001898117770906,0.0,0.0,12.44128704071045,0.0,0.0,0.0,0.3039644956588745,4.0,0.0,1.0
290580,293.17742919921875,297.1499938964844,293.1499938964844,0.0744709372520446,-1919.145263671875,304.1540832519531,0.8161887526512146,0.1459125727415084,0.1321707665920257,293.20489501953125,297.1499938964844,293.1499938964844,0.1498334258794784,-3332.671875,304.1576843261719,0.941811740398407,0.2226230651140213,0.2117844074964523,293.1656799316406,297.1499938964844,293.1499938964844,0.1182063668966293,-2036.03564453125,304.1541748046875,0.8789964914321899,0.1840826421976089,0.1294208467006683,293.1723937988281,297.1499938964844,293.1499938964844,0.1386580020189285,-3132.81201171875,304.1548767089844,0.9195995330810548,0.2093614190816879,0.1991266906261444,293.3115234375,297.1499938964844,293.1499938964844,0.0054025673307478,-1978.0960693359373,298.33367919921875,0.5675722360610962,0.050000000745058,0.2282697856426239,291.16949462890625,291.1499938964844,270.7926025390625,270.2852783203125,283.580810546875,293.31109619140625,291.1695861816406,1.0,0.21608966588974,0.9925262331962584,0.9925262331962584,1.0,1.0,-1.081024169921875,0.4676342606544494,0.6133898496627808,0.2030809670686721,0.0,0.0,0.3663829565048218,26.477764129638672,25.0,1.0797380208969116,-8282.6513671875,120.3796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881591796875,306.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69921875,18000.0,0.0,0.0,0.1857137382030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763115167617798,0.2763161063194275,-4.598174200509675e-06,0.0,0.0001884758385131,0.0,0.0,12.282919883728027,0.0,0.0,0.0,0.3033132255077362,4.0,0.0,1.0
290640,293.17742919921875,297.1499938964844,293.1499938964844,0.0744709372520446,-1919.145263671875,304.1540832519531,0.8161887526512146,0.1459125727415084,0.1321707665920257,293.20489501953125,297.1499938964844,293.1499938964844,0.1498334258794784,-3332.671875,304.1576843261719,0.941811740398407,0.2226230651140213,0.2117844074964523,293.1656799316406,297.1499938964844,293.1499938964844,0.1182063668966293,-2036.03564453125,304.1541748046875,0.8789964914321899,0.1840826421976089,0.1294208467006683,293.1723937988281,297.1499938964844,293.1499938964844,0.1386580020189285,-3132.81201171875,304.1548767089844,0.9195995330810548,0.2093614190816879,0.1991266906261444,293.3115234375,297.1499938964844,293.1499938964844,0.0054025673307478,-1978.0960693359373,298.33367919921875,0.5675722360610962,0.050000000745058,0.2282697856426239,291.16949462890625,291.1499938964844,270.7926025390625,270.2852783203125,283.580810546875,293.31109619140625,291.1695861816406,1.0,0.21608966588974,0.9925262331962584,0.9925262331962584,1.0,1.0,-1.081024169921875,0.4676342606544494,0.6133898496627808,0.2030809670686721,0.0,0.0,0.3663829565048218,26.477764129638672,25.0,1.0797380208969116,-8282.6513671875,120.3796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881591796875,306.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69921875,18000.0,0.0,0.0,0.1857137382030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763115167617798,0.2763161063194275,-4.598174200509675e-06,0.0,0.0001884758385131,0.0,0.0,12.282919883728027,0.0,0.0,0.0,0.3033132255077362,4.0,0.0,1.0
290700,293.1791381835937,297.1499938964844,293.1499938964844,0.074012890458107,-1910.2796630859373,304.1541748046875,0.8146353363990784,0.1452295482158661,0.1315644085407257,293.2063903808594,297.1499938964844,293.1499938964844,0.1490119844675064,-3318.033447265625,304.15777587890625,0.9397467970848083,0.2216366976499557,0.2108604311943054,293.1679077148437,297.1499938964844,293.1499938964844,0.1177069991827011,-2029.103515625,304.1543273925781,0.877575695514679,0.1834455579519271,0.1289834976196289,293.1745300292969,297.1499938964844,293.1499938964844,0.1380882412195205,-3122.468505859375,304.155029296875,0.9179494380950928,0.2086605131626129,0.1984743326902389,293.31463623046875,297.1499938964844,293.1499938964844,0.0053707407787442,-1968.0279541015625,298.2975769042969,0.567261278629303,0.050000000745058,0.2282789647579193,291.169921875,291.1499938964844,270.802978515625,270.29266357421875,283.58868408203125,293.314208984375,291.1700134277344,1.0,0.2157254219055175,0.9924028515815736,0.9924028515815736,1.0,1.0,-1.077890396118164,0.4661984741687774,0.611691951751709,0.2023906707763672,0.0,0.0,0.3650110065937042,26.48819160461425,25.0,1.1519320011138916,-8250.6005859375,119.63614654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867248535156,306.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.921875,18000.0,0.0,0.0,0.1850531548261642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749008238315582,0.2749054431915283,-4.593995527102379e-06,0.0,0.0001878054172266,0.0,0.0,12.202033042907717,0.0,0.0,0.0,0.3029807209968567,4.0,0.0,1.0
290760,293.1807861328125,297.1499938964844,293.1499938964844,0.0735469013452529,-1901.2730712890625,304.1542663574219,0.8130332827568054,0.144535943865776,0.1309485137462616,293.20782470703125,297.1499938964844,293.1499938964844,0.1481828540563583,-3303.24072265625,304.1578674316406,0.9376309514045716,0.2206402271986007,0.2099269032478332,293.1700744628906,297.1499938964844,293.1499938964844,0.1171953231096267,-2021.994873046875,304.15447998046875,0.876114010810852,0.1827927678823471,0.128535121679306,293.17657470703125,297.1499938964844,293.1499938964844,0.137506291270256,-3111.8955078125,304.1551818847656,0.9162617921829224,0.2079445421695709,0.1978076696395874,293.3177185058594,297.1499938964844,293.1499938964844,0.0053386315703392,-1957.833251953125,298.2610168457031,0.5669375658035278,0.050000000745058,0.2282885611057281,291.1703796386719,291.1499938964844,270.81329345703125,270.3000183105469,283.5965881347656,293.3172912597656,291.17047119140625,1.0,0.2153579443693161,0.9922954440116882,0.9922954440116882,1.0,1.0,-1.0747039318084717,0.4647378027439117,0.6099660992622375,0.2016938477754593,0.0,0.0,0.3636069595813751,26.500301361083984,25.0,1.207746148109436,-8218.1748046875,118.88641357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859313964844,306.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.150390625,18000.0,0.0,0.0,0.1843885332345962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734639942646026,0.2734685838222503,-4.589762284012977e-06,0.0,0.0001871309214038,0.0,0.0,12.1199369430542,0.0,0.0,0.0,0.3026432991027832,4.0,0.0,1.0
290820,293.1839294433594,297.1499938964844,293.1499938964844,0.072592481970787,-1882.867919921875,304.1544189453125,0.8096856474876404,0.1431193053722381,0.1296899616718292,293.2105712890625,297.1499938964844,293.1499938964844,0.1465035229921341,-3273.225830078125,304.1580505371094,0.9332707524299622,0.2186191529035568,0.208032950758934,293.1742248535156,297.1499938964844,293.1499938964844,0.1161378771066665,-2007.28564453125,304.1547241210937,0.8730876445770264,0.1814433932304382,0.1276074051856994,293.1805419921875,297.1499938964844,293.1499938964844,0.1363086253404617,-3090.110107421875,304.15545654296875,0.912805199623108,0.2064706236124038,0.1964341849088668,293.3237609863281,297.1499938964844,293.1499938964844,0.0052736434154212,-1937.088134765625,298.1866760253906,0.566262423992157,0.050000000745058,0.2283086329698562,291.1712951660156,291.1499938964844,270.8337707519531,270.3144836425781,283.6123962402344,293.3233337402344,291.17138671875,1.0,0.2146124988794326,0.9920806884765624,0.9920806884765624,1.0,1.0,-1.0681822299957275,0.4617453217506408,0.6064369082450867,0.2002822607755661,0.0,0.0,0.3607048094272613,26.52817916870117,25.0,1.278925895690918,-8152.26806640625,117.36874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486328125,306.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.595703125,18000.0,0.0,0.0,0.1830410063266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705150842666626,0.2705196440219879,-4.581142547976924e-06,0.0,0.0001857633469626,0.0,0.0,11.952341079711914,0.0,0.0,0.0,0.3019546270370483,4.0,0.0,1.0
290880,293.1839294433594,297.1499938964844,293.1499938964844,0.072592481970787,-1882.867919921875,304.1544189453125,0.8096856474876404,0.1431193053722381,0.1296899616718292,293.2105712890625,297.1499938964844,293.1499938964844,0.1465035229921341,-3273.225830078125,304.1580505371094,0.9332707524299622,0.2186191529035568,0.208032950758934,293.1742248535156,297.1499938964844,293.1499938964844,0.1161378771066665,-2007.28564453125,304.1547241210937,0.8730876445770264,0.1814433932304382,0.1276074051856994,293.1805419921875,297.1499938964844,293.1499938964844,0.1363086253404617,-3090.110107421875,304.15545654296875,0.912805199623108,0.2064706236124038,0.1964341849088668,293.3237609863281,297.1499938964844,293.1499938964844,0.0052736434154212,-1937.088134765625,298.1866760253906,0.566262423992157,0.050000000745058,0.2283086329698562,291.1712951660156,291.1499938964844,270.8337707519531,270.3144836425781,283.6123962402344,293.3233337402344,291.17138671875,1.0,0.2146124988794326,0.9920806884765624,0.9920806884765624,1.0,1.0,-1.0681822299957275,0.4617453217506408,0.6064369082450867,0.2002822607755661,0.0,0.0,0.3607048094272613,26.52817916870117,25.0,1.278925895690918,-8152.26806640625,117.36874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486328125,306.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.595703125,18000.0,0.0,0.0,0.1830410063266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705150842666626,0.2705196440219879,-4.581142547976924e-06,0.0,0.0001857633469626,0.0,0.0,11.952341079711914,0.0,0.0,0.0,0.3019546270370483,4.0,0.0,1.0
290940,293.1868591308594,297.1499938964844,293.1499938964844,0.0716092213988304,-1863.967041015625,304.15460205078125,0.8061362504959106,0.1416651606559753,0.1283972710371017,293.213134765625,297.1499938964844,293.1499938964844,0.1447978019714355,-3242.665771484375,304.158203125,0.9287713170051576,0.2165619134902954,0.2061044424772262,293.1781005859375,297.1499938964844,293.1499938964844,0.1150373145937919,-1991.9501953125,304.1549987792969,0.869944155216217,0.1800379455089569,0.1266400516033172,293.1842346191406,297.1499938964844,293.1499938964844,0.1350683271884918,-3067.510986328125,304.1557006835937,0.9092825055122375,0.2049429267644882,0.1950092613697052,293.32965087890625,297.1499938964844,293.1499938964844,0.0052076522260904,-1915.87255859375,298.110595703125,0.5655612945556641,0.050000000745058,0.2283296138048172,291.1722412109375,291.1499938964844,270.85400390625,270.32867431640625,283.6282653808594,293.3292541503906,291.1723327636719,1.0,0.2138517796993255,0.991865873336792,0.991865873336792,1.0,1.0,-1.061469793319702,0.4586613476276397,0.6028084754943848,0.1988488882780075,0.0,0.0,0.3576765358448028,26.559383392333984,25.0,1.299305438995361,-8084.9912109375,115.82675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,306.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.013671875,18000.0,0.0,0.0,0.1816598773002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674674093723297,0.267471969127655,-4.572326815832639e-06,0.0,0.000184361677384,0.0,0.0,11.780381202697754,0.0,0.0,0.0,0.3012483417987823,4.0,0.0,1.0
291000,293.1868591308594,297.1499938964844,293.1499938964844,0.0716092213988304,-1863.967041015625,304.15460205078125,0.8061362504959106,0.1416651606559753,0.1283972710371017,293.213134765625,297.1499938964844,293.1499938964844,0.1447978019714355,-3242.665771484375,304.158203125,0.9287713170051576,0.2165619134902954,0.2061044424772262,293.1781005859375,297.1499938964844,293.1499938964844,0.1150373145937919,-1991.9501953125,304.1549987792969,0.869944155216217,0.1800379455089569,0.1266400516033172,293.1842346191406,297.1499938964844,293.1499938964844,0.1350683271884918,-3067.510986328125,304.1557006835937,0.9092825055122375,0.2049429267644882,0.1950092613697052,293.32965087890625,297.1499938964844,293.1499938964844,0.0052076522260904,-1915.87255859375,298.110595703125,0.5655612945556641,0.050000000745058,0.2283296138048172,291.1722412109375,291.1499938964844,270.85400390625,270.32867431640625,283.6282653808594,293.3292541503906,291.1723327636719,1.0,0.2138517796993255,0.991865873336792,0.991865873336792,1.0,1.0,-1.061469793319702,0.4586613476276397,0.6028084754943848,0.1988488882780075,0.0,0.0,0.3576765358448028,26.559383392333984,25.0,1.299305438995361,-8084.9912109375,115.82675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,306.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.013671875,18000.0,0.0,0.0,0.1816598773002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674674093723297,0.267471969127655,-4.572326815832639e-06,0.0,0.000184361677384,0.0,0.0,11.780381202697754,0.0,0.0,0.0,0.3012483417987823,4.0,0.0,1.0
291060,293.1896057128906,297.1499938964844,293.1499938964844,0.0705988109111785,-1844.610595703125,304.1547546386719,0.8024117350578308,0.1401761323213577,0.1270728111267089,293.215576171875,297.1499938964844,293.1499938964844,0.1430682986974716,-3211.6025390625,304.1583557128906,0.9241743683815002,0.2144707590341568,0.2041434794664383,293.1817932128906,297.1499938964844,293.1499938964844,0.113897256553173,-1976.03515625,304.1552429199219,0.8667066097259521,0.1785801351070404,0.1256356239318847,293.187744140625,297.1499938964844,293.1499938964844,0.1337890326976776,-3044.159912109375,304.1559143066406,0.9057471752166748,0.2033649682998657,0.1935361921787262,293.33544921875,297.1499938964844,293.1499938964844,0.0051407171413302,-1894.20263671875,298.0328369140625,0.564845621585846,0.050000000745058,0.2283511608839035,291.17315673828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6441650390625,293.3350524902344,291.1732177734375,1.0,0.2130750119686126,0.9916711449623108,0.9916711449623108,1.0,1.0,-1.0545787811279297,0.4554918110370636,0.5990869998931885,0.1973971724510193,0.0,0.0,0.3545284569263458,26.59236717224121,25.0,1.2683429718017578,-8016.43115234375,114.26160430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,306.2479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.180236279964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643295526504516,0.2643341422080993,-4.563341917673824e-06,0.0,0.0001829169050324,0.0,0.0,11.60462760925293,0.0,0.0,0.0,0.3005267679691314,4.0,0.0,1.0
291120,293.1896057128906,297.1499938964844,293.1499938964844,0.0705988109111785,-1844.610595703125,304.1547546386719,0.8024117350578308,0.1401761323213577,0.1270728111267089,293.215576171875,297.1499938964844,293.1499938964844,0.1430682986974716,-3211.6025390625,304.1583557128906,0.9241743683815002,0.2144707590341568,0.2041434794664383,293.1817932128906,297.1499938964844,293.1499938964844,0.113897256553173,-1976.03515625,304.1552429199219,0.8667066097259521,0.1785801351070404,0.1256356239318847,293.187744140625,297.1499938964844,293.1499938964844,0.1337890326976776,-3044.159912109375,304.1559143066406,0.9057471752166748,0.2033649682998657,0.1935361921787262,293.33544921875,297.1499938964844,293.1499938964844,0.0051407171413302,-1894.20263671875,298.0328369140625,0.564845621585846,0.050000000745058,0.2283511608839035,291.17315673828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6441650390625,293.3350524902344,291.1732177734375,1.0,0.2130750119686126,0.9916711449623108,0.9916711449623108,1.0,1.0,-1.0545787811279297,0.4554918110370636,0.5990869998931885,0.1973971724510193,0.0,0.0,0.3545284569263458,26.59236717224121,25.0,1.2683429718017578,-8016.43115234375,114.26160430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,306.2479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.180236279964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643295526504516,0.2643341422080993,-4.563341917673824e-06,0.0,0.0001829169050324,0.0,0.0,11.60462760925293,0.0,0.0,0.0,0.3005267679691314,4.0,0.0,1.0
291180,293.1921691894531,297.1499938964844,293.1499938964844,0.0695624053478241,-1824.82861328125,304.1548767089844,0.7985916137695312,0.1386542171239853,0.1257183104753494,293.21783447265625,297.1499938964844,293.1499938964844,0.1413169503211975,-3180.067138671875,304.1584777832031,0.9195215106010436,0.2123472839593887,0.2021515071392059,293.18524169921875,297.1499938964844,293.1499938964844,0.1127203479409217,-1959.57373046875,304.15545654296875,0.8633916974067688,0.1770725697278976,0.1245959401130676,293.1910400390625,297.1499938964844,293.1499938964844,0.1324734091758728,-3020.100830078125,304.1561584472656,0.9022497534751892,0.2017392665147781,0.1920173168182373,293.3410949707031,297.1499938964844,293.1499938964844,0.005072858184576,-1872.0819091796875,297.9533996582031,0.5641233921051025,0.050000000745058,0.2283730655908584,291.17401123046875,291.1499938964844,270.8935241699219,270.3561096191406,283.6600646972656,293.3406982421875,291.174072265625,1.0,0.2122817188501358,0.9914764165878296,0.9914764165878296,1.0,1.0,-1.0475176572799685,0.4522404074668884,0.5952772498130798,0.1959287673234939,0.0,0.0,0.3512685298919678,26.62602806091309,25.0,1.1963903903961182,-7946.6591796875,112.6744613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,306.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.654296875,18000.0,0.0,0.0,0.1787632554769516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611123025417328,0.2611168622970581,-4.5542237785412e-06,0.0,0.0001814219722291,0.0,0.0,11.425766944885254,0.0,0.0,0.0,0.2997927963733673,4.0,0.0,1.0
291240,293.1921691894531,297.1499938964844,293.1499938964844,0.0695624053478241,-1824.82861328125,304.1548767089844,0.7985916137695312,0.1386542171239853,0.1257183104753494,293.21783447265625,297.1499938964844,293.1499938964844,0.1413169503211975,-3180.067138671875,304.1584777832031,0.9195215106010436,0.2123472839593887,0.2021515071392059,293.18524169921875,297.1499938964844,293.1499938964844,0.1127203479409217,-1959.57373046875,304.15545654296875,0.8633916974067688,0.1770725697278976,0.1245959401130676,293.1910400390625,297.1499938964844,293.1499938964844,0.1324734091758728,-3020.100830078125,304.1561584472656,0.9022497534751892,0.2017392665147781,0.1920173168182373,293.3410949707031,297.1499938964844,293.1499938964844,0.005072858184576,-1872.0819091796875,297.9533996582031,0.5641233921051025,0.050000000745058,0.2283730655908584,291.17401123046875,291.1499938964844,270.8935241699219,270.3561096191406,283.6600646972656,293.3406982421875,291.174072265625,1.0,0.2122817188501358,0.9914764165878296,0.9914764165878296,1.0,1.0,-1.0475176572799685,0.4522404074668884,0.5952772498130798,0.1959287673234939,0.0,0.0,0.3512685298919678,26.62602806091309,25.0,1.1963903903961182,-7946.6591796875,112.6744613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,306.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.654296875,18000.0,0.0,0.0,0.1787632554769516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611123025417328,0.2611168622970581,-4.5542237785412e-06,0.0,0.0001814219722291,0.0,0.0,11.425766944885254,0.0,0.0,0.0,0.2997927963733673,4.0,0.0,1.0
291300,293.193359375,297.1499938964844,293.1499938964844,0.0690347999334335,-1814.786865234375,304.15496826171875,0.7966503500938416,0.1378815621137619,0.1250303387641906,293.21893310546875,297.1499938964844,293.1499938964844,0.1404336541891098,-3164.13134765625,304.1585388183594,0.9171882271766664,0.2112739533185959,0.2011443525552749,293.1868896484375,297.1499938964844,293.1499938964844,0.1121188774704933,-1951.1483154296875,304.1555480957031,0.8617095947265625,0.1763009876012802,0.124063454568386,293.192626953125,297.1499938964844,293.1499938964844,0.1318027675151825,-3007.819091796875,304.15625,0.9004983901977539,0.2009093016386032,0.191241443157196,293.3438720703125,297.1499938964844,293.1499938964844,0.0050385915674269,-1860.8546142578125,297.9130554199219,0.5637617111206055,0.050000000745058,0.2283840775489807,291.1744079589844,291.1499938964844,270.9031677246094,270.3627319335937,283.66802978515625,293.3434753417969,291.1744689941406,1.0,0.2118788510560989,0.9913790822029114,0.9913790822029114,1.0,1.0,-1.0439260005950928,0.450585275888443,0.5933407545089722,0.195188894867897,0.0,0.0,0.3495998382568359,26.64284896850586,25.0,1.1429120302200315,-7911.30712890625,111.8731460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,306.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.763671875,18000.0,0.0,0.0,0.1780067980289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594779431819916,0.2594825029373169,-4.54962719231844e-06,0.0,0.0001806542713893,0.0,0.0,11.335421562194824,0.0,0.0,0.0,0.2994221746921539,4.0,0.0,1.0
291360,293.1945495605469,297.1499938964844,293.1499938964844,0.0685015246272087,-1804.6580810546875,304.155029296875,0.7946909070014954,0.1371015310287475,0.1243356764316558,293.219970703125,297.1499938964844,293.1499938964844,0.1395462304353714,-3148.100830078125,304.1585998535156,0.9148590564727784,0.210193246603012,0.2001301795244217,293.1885070800781,297.1499938964844,293.1499938964844,0.1115097478032112,-1942.607177734375,304.1556396484375,0.8600137829780579,0.175518125295639,0.123523011803627,293.19415283203125,297.1499938964844,293.1499938964844,0.1311246752738952,-2995.38916015625,304.1563415527344,0.898729145526886,0.2000685185194015,0.1904552280902862,293.3466491699219,297.1499938964844,293.1499938964844,0.0050041135400533,-1849.5225830078125,297.8722839355469,0.5634006857872009,0.050000000745058,0.2283951193094253,291.1747741699219,291.1499938964844,270.9127502441406,270.3692932128906,283.6759948730469,293.34625244140625,291.1748046875,1.0,0.2114719301462173,0.9912989735603333,0.9912989735603333,1.0,1.0,-1.040295958518982,0.448911964893341,0.5913839936256409,0.1944460421800613,0.0,0.0,0.3479132652282715,26.659536361694336,25.0,0.962398648262024,-7875.27099609375,111.06714630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,306.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.833984375,18000.0,0.0,0.0,0.1772365570068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578310966491699,0.2578356564044952,-4.5450155994331e-06,0.0,0.000179872586159,0.0,0.0,11.244721412658691,0.0,0.0,0.0,0.2990502417087555,4.0,0.0,1.0
291420,293.19677734375,297.1499938964844,293.1499938964844,0.0674182549118995,-1784.147216796875,304.1551513671875,0.7907227873802185,0.1355206072330474,0.1229271814227104,293.2220153808594,297.1499938964844,293.1499938964844,0.1377594023942947,-3115.760498046875,304.1587219238281,0.9102397561073304,0.2080108672380447,0.1980815678834915,293.1915588378906,297.1499938964844,293.1499938964844,0.1102694943547248,-1925.189453125,304.15582275390625,0.8565860986709595,0.1739203333854675,0.1224192976951599,293.19708251953125,297.1499938964844,293.1499938964844,0.1297470331192016,-2970.0986328125,304.1565246582031,0.8951419591903687,0.1983561217784881,0.1888530999422073,293.35205078125,297.1499938964844,293.1499938964844,0.0049345735460519,-1826.5567626953125,297.7894592285156,0.5626824498176575,0.050000000745058,0.2284172177314758,291.1752624511719,291.1499938964844,270.9315795898437,270.382080078125,283.69189453125,293.3516845703125,291.1753234863281,1.0,0.2106462717056274,0.9911386966705322,0.9911386966705322,1.0,1.0,-1.0329254865646362,0.4455122649669647,0.5874132513999939,0.1929513067007064,0.0,0.0,0.3445122241973877,26.69227600097656,25.0,0.9251180291175842,-7804.083984375,109.44236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233764648437,306.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75390625,18000.0,0.0,0.0,0.1756548434495926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545359134674072,0.2545404434204101,-4.535826974461088e-06,0.0,0.0001782673352863,0.0,0.0,11.064199447631836,0.0,0.0,0.0,0.2983099222183227,4.0,0.0,1.0
291480,293.19677734375,297.1499938964844,293.1499938964844,0.0674182549118995,-1784.147216796875,304.1551513671875,0.7907227873802185,0.1355206072330474,0.1229271814227104,293.2220153808594,297.1499938964844,293.1499938964844,0.1377594023942947,-3115.760498046875,304.1587219238281,0.9102397561073304,0.2080108672380447,0.1980815678834915,293.1915588378906,297.1499938964844,293.1499938964844,0.1102694943547248,-1925.189453125,304.15582275390625,0.8565860986709595,0.1739203333854675,0.1224192976951599,293.19708251953125,297.1499938964844,293.1499938964844,0.1297470331192016,-2970.0986328125,304.1565246582031,0.8951419591903687,0.1983561217784881,0.1888530999422073,293.35205078125,297.1499938964844,293.1499938964844,0.0049345735460519,-1826.5567626953125,297.7894592285156,0.5626824498176575,0.050000000745058,0.2284172177314758,291.1752624511719,291.1499938964844,270.9315795898437,270.382080078125,283.69189453125,293.3516845703125,291.1753234863281,1.0,0.2106462717056274,0.9911386966705322,0.9911386966705322,1.0,1.0,-1.0329254865646362,0.4455122649669647,0.5874132513999939,0.1929513067007064,0.0,0.0,0.3445122241973877,26.69227600097656,25.0,0.9251180291175842,-7804.083984375,109.44236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233764648437,306.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75390625,18000.0,0.0,0.0,0.1756548434495926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545359134674072,0.2545404434204101,-4.535826974461088e-06,0.0,0.0001782673352863,0.0,0.0,11.064199447631836,0.0,0.0,0.0,0.2983099222183227,4.0,0.0,1.0
291540,293.1988220214844,297.1499938964844,293.1499938964844,0.0663057714700698,-1763.1561279296875,304.1553039550781,0.7867043614387512,0.1339174211025238,0.1214958950877189,293.223876953125,297.1499938964844,293.1499938964844,0.1359443962574005,-3082.79736328125,304.1588439941406,0.9057285785675048,0.2058057934045791,0.1960085928440094,293.1944274902344,297.1499938964844,293.1499938964844,0.1089911609888076,-1907.181396484375,304.156005859375,0.8531237840652466,0.172285720705986,0.1212875768542289,293.1997985839844,297.1499938964844,293.1499938964844,0.1283298879861831,-2944.005126953125,304.1567077636719,0.8915039896965027,0.1966085284948349,0.1872145980596542,293.3573608398437,297.1499938964844,293.1499938964844,0.004864128306508,-1803.0599365234373,297.70562744140625,0.5619746446609497,0.050000000745058,0.2284391224384308,291.1767272949219,291.1499938964844,270.95001220703125,270.3944091796875,283.707763671875,293.35699462890625,291.1769714355469,1.0,0.2098053246736526,0.9909784197807312,0.9909784197807312,1.0,1.0,-1.025420904159546,0.4420479238033294,0.5833730101585388,0.1914468705654144,0.0,0.0,0.3408621549606323,26.723419189453125,25.0,2.231388807296753,-7735.01220703125,107.80298614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343017578125,306.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.421875,18000.0,0.0,0.0,0.1740296185016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251117467880249,0.2511219978332519,-4.526587872533128e-06,0.0,0.0001766179339028,0.0,0.0,10.87880802154541,0.0,0.0,0.0,0.2975505590438843,4.0,0.0,1.0
291600,293.1988220214844,297.1499938964844,293.1499938964844,0.0663057714700698,-1763.1561279296875,304.1553039550781,0.7867043614387512,0.1339174211025238,0.1214958950877189,293.223876953125,297.1499938964844,293.1499938964844,0.1359443962574005,-3082.79736328125,304.1588439941406,0.9057285785675048,0.2058057934045791,0.1960085928440094,293.1944274902344,297.1499938964844,293.1499938964844,0.1089911609888076,-1907.181396484375,304.156005859375,0.8531237840652466,0.172285720705986,0.1212875768542289,293.1997985839844,297.1499938964844,293.1499938964844,0.1283298879861831,-2944.005126953125,304.1567077636719,0.8915039896965027,0.1966085284948349,0.1872145980596542,293.3573608398437,297.1499938964844,293.1499938964844,0.004864128306508,-1803.0599365234373,297.70562744140625,0.5619746446609497,0.050000000745058,0.2284391224384308,291.1767272949219,291.1499938964844,270.95001220703125,270.3944091796875,283.707763671875,293.35699462890625,291.1769714355469,1.0,0.2098053246736526,0.9909784197807312,0.9909784197807312,1.0,1.0,-1.025420904159546,0.4420479238033294,0.5833730101585388,0.1914468705654144,0.0,0.0,0.3408621549606323,26.723419189453125,25.0,2.231388807296753,-7735.01220703125,107.80298614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343017578125,306.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.421875,18000.0,0.0,0.0,0.1740296185016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251117467880249,0.2511219978332519,-4.526587872533128e-06,0.0,0.0001766179339028,0.0,0.0,10.87880802154541,0.0,0.0,0.0,0.2975505590438843,4.0,0.0,1.0
