time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1999816894531,297.1499938964844,293.1499938964844,0.0652323588728904,-1742.990234375,304.1553039550781,0.7830371856689453,0.1324454545974731,0.1201288923621177,293.224853515625,297.1499938964844,293.1499938964844,0.134182870388031,-3050.729736328125,304.1588134765625,0.901756763458252,0.2037341147661209,0.1940039247274398,293.19635009765625,297.1499938964844,293.1499938964844,0.1077528446912765,-1889.70263671875,304.15606689453125,0.8499928712844849,0.1707701385021209,0.1201966181397438,293.2015991210937,297.1499938964844,293.1499938964844,0.1269547939300537,-2918.641845703125,304.1567687988281,0.8882030844688416,0.1949831843376159,0.1856335550546646,293.3616638183594,297.1499938964844,293.1499938964844,0.0047951019369065,-1779.8350830078125,297.623046875,0.5614491105079651,0.050000000745058,0.2284555435180664,291.178955078125,291.1499938964844,270.9681701660156,270.4063415527344,283.7231140136719,293.36138916015625,291.1791076660156,1.0,0.208959549665451,0.9908400177955629,0.9908400177955629,1.0,1.0,-1.0181865692138672,0.4386982023715973,0.5794882774353027,0.1900336146354675,0.0,0.0,0.3368452489376068,26.729496002197266,25.0,2.426388025283813,-7665.171875,106.19902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54400634765625,306.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.765625,18000.0,0.0,0.0,0.1723754703998565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473937422037124,0.2473982572555542,-4.516803528531455e-06,0.0,0.0001749391958583,0.0,0.0,10.678868293762209,0.0,0.0,0.0,0.296734869480133,4.0,0.0,1.0
291720,293.1999816894531,297.1499938964844,293.1499938964844,0.0652323588728904,-1742.990234375,304.1553039550781,0.7830371856689453,0.1324454545974731,0.1201288923621177,293.224853515625,297.1499938964844,293.1499938964844,0.134182870388031,-3050.729736328125,304.1588134765625,0.901756763458252,0.2037341147661209,0.1940039247274398,293.19635009765625,297.1499938964844,293.1499938964844,0.1077528446912765,-1889.70263671875,304.15606689453125,0.8499928712844849,0.1707701385021209,0.1201966181397438,293.2015991210937,297.1499938964844,293.1499938964844,0.1269547939300537,-2918.641845703125,304.1567687988281,0.8882030844688416,0.1949831843376159,0.1856335550546646,293.3616638183594,297.1499938964844,293.1499938964844,0.0047951019369065,-1779.8350830078125,297.623046875,0.5614491105079651,0.050000000745058,0.2284555435180664,291.178955078125,291.1499938964844,270.9681701660156,270.4063415527344,283.7231140136719,293.36138916015625,291.1791076660156,1.0,0.208959549665451,0.9908400177955629,0.9908400177955629,1.0,1.0,-1.0181865692138672,0.4386982023715973,0.5794882774353027,0.1900336146354675,0.0,0.0,0.3368452489376068,26.729496002197266,25.0,2.426388025283813,-7665.171875,106.19902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54400634765625,306.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.765625,18000.0,0.0,0.0,0.1723754703998565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473937422037124,0.2473982572555542,-4.516803528531455e-06,0.0,0.0001749391958583,0.0,0.0,10.678868293762209,0.0,0.0,0.0,0.296734869480133,4.0,0.0,1.0
291780,293.2000427246094,297.1499938964844,293.1499938964844,0.0643124207854271,-1725.82958984375,304.1550598144531,0.7802051901817322,0.131163403391838,0.118945226073265,293.2247009277344,297.1499938964844,293.1499938964844,0.1326246112585067,-3022.385009765625,304.1584777832031,0.8986490964889526,0.2018648833036422,0.1922016441822052,293.1971130371094,297.1499938964844,293.1499938964844,0.1066906452178955,-1874.7352294921875,304.15582275390625,0.8476290106773376,0.1694408059120178,0.1192439198493957,293.20220947265625,297.1499938964844,293.1499938964844,0.125770017504692,-2896.8349609375,304.1564636230469,0.8857086896896362,0.1935513317584991,0.1842459142208099,293.3643798828125,297.1499938964844,293.1499938964844,0.0047289412468671,-1757.594482421875,297.54217529296875,0.5612891316413879,0.050000000745058,0.2284606546163559,291.1787414550781,291.1499938964844,270.9862670898437,270.4179077148437,283.7374572753906,293.3641967773437,291.1784973144531,1.0,0.2081362307071685,0.9907016754150392,0.9907016754150392,1.0,1.0,-1.011799693107605,0.4357184767723083,0.5760812163352966,0.1888512670993805,0.0,0.0,0.3329946398735046,26.68657875061035,25.0,-0.7879132032394409,-7594.57763671875,104.7148208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521240234375,306.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.029296875,18000.0,0.0,0.0,0.1707004606723785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437027543783188,0.2437072545289993,-4.506781351665268e-06,0.0,0.0001732392702251,0.0,0.0,10.481359481811523,0.0,0.0,0.0,0.2959282398223877,4.0,0.0,1.0
291840,293.2000427246094,297.1499938964844,293.1499938964844,0.0643124207854271,-1725.82958984375,304.1550598144531,0.7802051901817322,0.131163403391838,0.118945226073265,293.2247009277344,297.1499938964844,293.1499938964844,0.1326246112585067,-3022.385009765625,304.1584777832031,0.8986490964889526,0.2018648833036422,0.1922016441822052,293.1971130371094,297.1499938964844,293.1499938964844,0.1066906452178955,-1874.7352294921875,304.15582275390625,0.8476290106773376,0.1694408059120178,0.1192439198493957,293.20220947265625,297.1499938964844,293.1499938964844,0.125770017504692,-2896.8349609375,304.1564636230469,0.8857086896896362,0.1935513317584991,0.1842459142208099,293.3643798828125,297.1499938964844,293.1499938964844,0.0047289412468671,-1757.594482421875,297.54217529296875,0.5612891316413879,0.050000000745058,0.2284606546163559,291.1787414550781,291.1499938964844,270.9862670898437,270.4179077148437,283.7374572753906,293.3641967773437,291.1784973144531,1.0,0.2081362307071685,0.9907016754150392,0.9907016754150392,1.0,1.0,-1.011799693107605,0.4357184767723083,0.5760812163352966,0.1888512670993805,0.0,0.0,0.3329946398735046,26.68657875061035,25.0,-0.7879132032394409,-7594.57763671875,104.7148208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521240234375,306.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.029296875,18000.0,0.0,0.0,0.1707004606723785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437027543783188,0.2437072545289993,-4.506781351665268e-06,0.0,0.0001732392702251,0.0,0.0,10.481359481811523,0.0,0.0,0.0,0.2959282398223877,4.0,0.0,1.0
291900,293.19989013671875,297.1499938964844,293.1499938964844,0.0638957992196083,-1718.1112060546875,304.1549072265625,0.7789468765258789,0.1305605173110962,0.1183933466672897,293.22442626953125,297.1499938964844,293.1499938964844,0.131908968091011,-3009.391357421875,304.1582336425781,0.8972465395927429,0.2009723037481308,0.1913467645645141,293.197265625,297.1499938964844,293.1499938964844,0.1062124446034431,-1868.01806640625,304.1556396484375,0.8465909361839294,0.1688141375780105,0.1187984570860862,293.2022705078125,297.1499938964844,293.1499938964844,0.1252366155385971,-2887.05029296875,304.1562805175781,0.8846124410629272,0.1928747445344925,0.1835957020521164,293.36529541015625,297.1499938964844,293.1499938964844,0.0046971100382506,-1746.9744873046875,297.5015869140625,0.5612695813179016,0.050000000745058,0.2284613400697708,291.1767578125,291.1499938964844,270.99530029296875,270.4235534667969,283.74444580078125,293.3651733398437,291.1759948730469,1.0,0.2077355086803436,0.9906324744224548,0.9906324744224548,1.0,1.0,-1.0087969303131104,0.4343089759349823,0.5744879841804504,0.1883199363946914,0.0,0.0,0.3314009010791778,26.65782165527344,25.0,-4.502651691436768,-7556.95458984375,104.00747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55596923828125,306.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.1698538661003112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420708835124969,0.2420753836631775,-4.502099727687892e-06,0.0,0.0001723800814943,0.0,0.0,10.393932342529297,0.0,0.0,0.0,0.29557004570961,4.0,0.0,1.0
291960,293.1996459960937,297.1499938964844,293.1499938964844,0.0635002851486206,-1710.8126220703125,304.1547241210937,0.7777519822120667,0.1299766600131988,0.1178603246808052,293.2240905761719,297.1499938964844,293.1499938964844,0.131224513053894,-2996.971435546875,304.1579895019531,0.8959017992019653,0.2001000940799713,0.1905133873224258,293.1972961425781,297.1499938964844,293.1499938964844,0.1057602539658546,-1861.6759033203125,304.1554260253906,0.8456093072891235,0.1682061851024627,0.118367500603199,293.2022399902344,297.1499938964844,293.1499938964844,0.1247318908572197,-2877.80517578125,304.1560363769531,0.8835738301277161,0.1922168582677841,0.182965412735939,293.3659973144531,297.1499938964844,293.1499938964844,0.0046659149229526,-1736.6043701171875,297.4607849121094,0.5612696409225464,0.050000000745058,0.2284613996744156,291.17352294921875,291.1499938964844,271.0043334960937,270.4291076660156,283.7513427734375,293.36590576171875,291.1727600097656,1.0,0.2073424160480499,0.9905735850334167,0.9905735850334167,1.0,1.0,-1.0058832168579102,0.4329357743263244,0.5729474425315857,0.1878205835819244,0.0,0.0,0.3301585018634796,26.62717628479004,25.0,-6.408074855804443,-7525.34423828125,103.31966400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595397949219,306.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.587890625,18000.0,0.0,0.0,0.1690026074647903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407539188861847,0.2407584190368652,-4.498004727793159e-06,0.0,0.000171516163391,0.0,0.0,10.322887420654297,0.0,0.0,0.0,0.2952758073806762,4.0,0.0,1.0
292020,293.198974609375,297.1499938964844,293.1499938964844,0.0627236142754554,-1696.4705810546875,304.1544494628906,0.7754942774772644,0.1288564503192901,0.1168402731418609,293.2231750488281,297.1499938964844,293.1499938964844,0.1298695057630539,-2972.27392578125,304.1575927734375,0.8933238983154297,0.198404923081398,0.188897430896759,293.1971435546875,297.1499938964844,293.1499938964844,0.1048697605729103,-1849.1270751953125,304.15509033203125,0.8437593579292297,0.1670360416173935,0.1175403222441673,293.2019958496094,297.1499938964844,293.1499938964844,0.1237324103713035,-2859.409912109375,304.1557006835937,0.8816075325012207,0.1909453868865966,0.1817508935928344,293.3668518066406,297.1499938964844,293.1499938964844,0.00460408302024,-1715.7718505859375,297.381591796875,0.5612988471984863,0.050000000745058,0.2284606248140335,291.169677734375,291.1499938964844,271.0223083496094,270.4399719238281,283.7650451660156,293.3668212890625,291.1694030761719,1.0,0.2065794467926025,0.9904558062553406,0.9904558062553406,1.0,1.0,-1.0002679824829102,0.4302726686000824,0.5699952840805054,0.1869052797555923,0.0,0.0,0.3278366923332214,26.56444358825684,25.0,-4.601833820343018,-7470.04541015625,101.99688720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619812011719,306.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.43359375,18000.0,0.0,0.0,0.1673328280448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385883778333664,0.2385928630828857,-4.491640083870152e-06,0.0,0.0001698215492069,0.0,0.0,10.207274436950684,0.0,0.0,0.0,0.2947942614555359,4.0,0.0,1.0
292080,293.198974609375,297.1499938964844,293.1499938964844,0.0627236142754554,-1696.4705810546875,304.1544494628906,0.7754942774772644,0.1288564503192901,0.1168402731418609,293.2231750488281,297.1499938964844,293.1499938964844,0.1298695057630539,-2972.27392578125,304.1575927734375,0.8933238983154297,0.198404923081398,0.188897430896759,293.1971435546875,297.1499938964844,293.1499938964844,0.1048697605729103,-1849.1270751953125,304.15509033203125,0.8437593579292297,0.1670360416173935,0.1175403222441673,293.2019958496094,297.1499938964844,293.1499938964844,0.1237324103713035,-2859.409912109375,304.1557006835937,0.8816075325012207,0.1909453868865966,0.1817508935928344,293.3668518066406,297.1499938964844,293.1499938964844,0.00460408302024,-1715.7718505859375,297.381591796875,0.5612988471984863,0.050000000745058,0.2284606248140335,291.169677734375,291.1499938964844,271.0223083496094,270.4399719238281,283.7650451660156,293.3668212890625,291.1694030761719,1.0,0.2065794467926025,0.9904558062553406,0.9904558062553406,1.0,1.0,-1.0002679824829102,0.4302726686000824,0.5699952840805054,0.1869052797555923,0.0,0.0,0.3278366923332214,26.56444358825684,25.0,-4.601833820343018,-7470.04541015625,101.99688720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619812011719,306.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.43359375,18000.0,0.0,0.0,0.1673328280448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385883778333664,0.2385928630828857,-4.491640083870152e-06,0.0,0.0001698215492069,0.0,0.0,10.207274436950684,0.0,0.0,0.0,0.2947942614555359,4.0,0.0,1.0
292140,293.1981201171875,297.1499938964844,293.1499938964844,0.0619728006422519,-1682.626708984375,304.1542358398437,0.7733534574508667,0.1277873367071151,0.1158690527081489,293.2221374511719,297.1499938964844,293.1499938964844,0.1285465061664581,-2948.069580078125,304.1572570800781,0.8908342123031616,0.1967619210481643,0.1873340457677841,293.1968078613281,297.1499938964844,293.1499938964844,0.1040075421333313,-1836.9334716796875,304.15484619140625,0.8420029282569885,0.1659138351678848,0.1167490482330322,293.2015380859375,297.1499938964844,293.1499938964844,0.1227586790919303,-2841.423095703125,304.1554260253906,0.8797279000282288,0.18971948325634,0.1805827617645263,293.36724853515625,297.1499938964844,293.1499938964844,0.0045433333143591,-1695.094970703125,297.3043518066406,0.5613393187522888,0.050000000745058,0.2284595072269439,291.1675720214844,291.1499938964844,271.0402526855469,270.45050048828125,283.7787170410156,293.3672180175781,291.1672668457031,1.0,0.2058462351560592,0.9903380870819092,0.9903380870819092,1.0,1.0,-0.994872748851776,0.4276919066905975,0.5671808123588562,0.1860872358083725,0.0,0.0,0.325637936592102,26.50360679626465,25.0,-3.4058966636657715,-7415.119140625,100.73624420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,306.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.419921875,18000.0,0.0,0.0,0.1657379269599914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365368157625198,0.2365413010120391,-4.486101715883706e-06,0.0,0.0001682029251242,0.0,0.0,10.099254608154297,0.0,0.0,0.0,0.2943518161773681,4.0,0.0,1.0
292200,293.1981201171875,297.1499938964844,293.1499938964844,0.0619728006422519,-1682.626708984375,304.1542358398437,0.7733534574508667,0.1277873367071151,0.1158690527081489,293.2221374511719,297.1499938964844,293.1499938964844,0.1285465061664581,-2948.069580078125,304.1572570800781,0.8908342123031616,0.1967619210481643,0.1873340457677841,293.1968078613281,297.1499938964844,293.1499938964844,0.1040075421333313,-1836.9334716796875,304.15484619140625,0.8420029282569885,0.1659138351678848,0.1167490482330322,293.2015380859375,297.1499938964844,293.1499938964844,0.1227586790919303,-2841.423095703125,304.1554260253906,0.8797279000282288,0.18971948325634,0.1805827617645263,293.36724853515625,297.1499938964844,293.1499938964844,0.0045433333143591,-1695.094970703125,297.3043518066406,0.5613393187522888,0.050000000745058,0.2284595072269439,291.1675720214844,291.1499938964844,271.0402526855469,270.45050048828125,283.7787170410156,293.3672180175781,291.1672668457031,1.0,0.2058462351560592,0.9903380870819092,0.9903380870819092,1.0,1.0,-0.994872748851776,0.4276919066905975,0.5671808123588562,0.1860872358083725,0.0,0.0,0.325637936592102,26.50360679626465,25.0,-3.4058966636657715,-7415.119140625,100.73624420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,306.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.419921875,18000.0,0.0,0.0,0.1657379269599914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365368157625198,0.2365413010120391,-4.486101715883706e-06,0.0,0.0001682029251242,0.0,0.0,10.099254608154297,0.0,0.0,0.0,0.2943518161773681,4.0,0.0,1.0
292260,293.1971740722656,297.1499938964844,293.1499938964844,0.0612462945282459,-1669.260009765625,304.1540222167969,0.7712914943695068,0.1267600953578949,0.114937350153923,293.22100830078125,297.1499938964844,293.1499938964844,0.1272557973861694,-2924.3828125,304.156982421875,0.8883968591690063,0.1951619833707809,0.1858131885528564,293.1962890625,297.1499938964844,293.1499938964844,0.1031723245978355,-1825.0888671875,304.1546325683594,0.8403039574623108,0.1648299396038055,0.1159860342741012,293.2009582519531,297.1499938964844,293.1499938964844,0.1218105778098106,-2823.861328125,304.1552124023437,0.877898097038269,0.1885299980640411,0.1794509291648864,293.3672790527344,297.1499938964844,293.1499938964844,0.0044830814003944,-1674.4322509765625,297.228271484375,0.5613754987716675,0.050000000745058,0.2284584939479828,291.16607666015625,291.1499938964844,271.05810546875,270.4607238769531,283.79254150390625,293.3672790527344,291.1659545898437,1.0,0.2051409184932708,0.9902230501174928,0.9902230501174928,1.0,1.0,-0.989653706550598,0.4251736998558044,0.5644800066947937,0.1853559464216232,0.0,0.0,0.3236083090305328,26.44668960571289,25.0,-1.9945045709609983,-7363.23779296875,99.53044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466003417969,306.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1642365008592605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346855849027633,0.2346900552511215,-4.481131327338517e-06,0.0,0.0001666791649768,0.0,0.0,10.002204895019531,0.0,0.0,0.0,0.2939538061618805,4.0,0.0,1.0
292320,293.1971740722656,297.1499938964844,293.1499938964844,0.0612462945282459,-1669.260009765625,304.1540222167969,0.7712914943695068,0.1267600953578949,0.114937350153923,293.22100830078125,297.1499938964844,293.1499938964844,0.1272557973861694,-2924.3828125,304.156982421875,0.8883968591690063,0.1951619833707809,0.1858131885528564,293.1962890625,297.1499938964844,293.1499938964844,0.1031723245978355,-1825.0888671875,304.1546325683594,0.8403039574623108,0.1648299396038055,0.1159860342741012,293.2009582519531,297.1499938964844,293.1499938964844,0.1218105778098106,-2823.861328125,304.1552124023437,0.877898097038269,0.1885299980640411,0.1794509291648864,293.3672790527344,297.1499938964844,293.1499938964844,0.0044830814003944,-1674.4322509765625,297.228271484375,0.5613754987716675,0.050000000745058,0.2284584939479828,291.16607666015625,291.1499938964844,271.05810546875,270.4607238769531,283.79254150390625,293.3672790527344,291.1659545898437,1.0,0.2051409184932708,0.9902230501174928,0.9902230501174928,1.0,1.0,-0.989653706550598,0.4251736998558044,0.5644800066947937,0.1853559464216232,0.0,0.0,0.3236083090305328,26.44668960571289,25.0,-1.9945045709609983,-7363.23779296875,99.53044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466003417969,306.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1642365008592605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346855849027633,0.2346900552511215,-4.481131327338517e-06,0.0,0.0001666791649768,0.0,0.0,10.002204895019531,0.0,0.0,0.0,0.2939538061618805,4.0,0.0,1.0
292380,293.1961669921875,297.1499938964844,293.1499938964844,0.0605388022959232,-1656.2684326171875,304.15386962890625,0.7692885994911194,0.1257685124874115,0.1140390187501907,293.2198486328125,297.1499938964844,293.1499938964844,0.1259908378124237,-2901.096923828125,304.1567687988281,0.8859950304031372,0.1935994178056717,0.1843288838863372,293.1957092285156,297.1499938964844,293.1499938964844,0.1023576110601425,-1813.50244140625,304.1544494628906,0.8386436700820923,0.163778007030487,0.1152463853359222,293.2003173828125,297.1499938964844,293.1499938964844,0.1208817586302757,-2806.60791015625,304.155029296875,0.8761006593704224,0.1873712688684463,0.1783493906259536,293.3670654296875,297.1499938964844,293.1499938964844,0.0044235894456505,-1653.875,297.1532592773437,0.5614009499549866,0.050000000745058,0.228457823395729,291.1654357910156,291.1499938964844,271.0758972167969,270.470703125,283.8065490722656,293.3670959472656,291.1653747558594,1.0,0.2044613808393478,0.9901080131530762,0.9901080131530762,1.0,1.0,-0.9845833778381348,0.4227059781551361,0.5618773698806763,0.1847036927938461,0.0,0.0,0.3215968608856201,26.39435386657715,25.0,-1.0344984531402588,-7311.99560546875,98.37371826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,306.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.1628433316946029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328839153051376,0.2328884005546569,-4.476466529013123e-06,0.0,0.0001652652717893,0.0,0.0,9.908445358276367,0.0,0.0,0.0,0.2935710549354553,4.0,0.0,1.0
292440,293.1961669921875,297.1499938964844,293.1499938964844,0.0605388022959232,-1656.2684326171875,304.15386962890625,0.7692885994911194,0.1257685124874115,0.1140390187501907,293.2198486328125,297.1499938964844,293.1499938964844,0.1259908378124237,-2901.096923828125,304.1567687988281,0.8859950304031372,0.1935994178056717,0.1843288838863372,293.1957092285156,297.1499938964844,293.1499938964844,0.1023576110601425,-1813.50244140625,304.1544494628906,0.8386436700820923,0.163778007030487,0.1152463853359222,293.2003173828125,297.1499938964844,293.1499938964844,0.1208817586302757,-2806.60791015625,304.155029296875,0.8761006593704224,0.1873712688684463,0.1783493906259536,293.3670654296875,297.1499938964844,293.1499938964844,0.0044235894456505,-1653.875,297.1532592773437,0.5614009499549866,0.050000000745058,0.228457823395729,291.1654357910156,291.1499938964844,271.0758972167969,270.470703125,283.8065490722656,293.3670959472656,291.1653747558594,1.0,0.2044613808393478,0.9901080131530762,0.9901080131530762,1.0,1.0,-0.9845833778381348,0.4227059781551361,0.5618773698806763,0.1847036927938461,0.0,0.0,0.3215968608856201,26.39435386657715,25.0,-1.0344984531402588,-7311.99560546875,98.37371826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,306.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.1628433316946029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328839153051376,0.2328884005546569,-4.476466529013123e-06,0.0,0.0001652652717893,0.0,0.0,9.908445358276367,0.0,0.0,0.0,0.2935710549354553,4.0,0.0,1.0
292500,293.1956481933594,297.1499938964844,293.1499938964844,0.0601923279464244,-1649.91796875,304.1537780761719,0.7683055400848389,0.1252845674753189,0.113600842654705,293.2192687988281,297.1499938964844,293.1499938964844,0.1253688037395477,-2889.624267578125,304.1566772460937,0.8848047852516174,0.1928307563066482,0.1835989654064178,293.19537353515625,297.1499938964844,293.1499938964844,0.1019583120942115,-1807.814453125,304.15435791015625,0.8378247618675232,0.1632625311613083,0.1148841455578804,293.1999816894531,297.1499938964844,293.1499938964844,0.1204253584146499,-2798.1162109375,304.1549377441406,0.875211238861084,0.1868021339178085,0.1778085827827453,293.36688232421875,297.1499938964844,293.1499938964844,0.0043940809555351,-1643.633544921875,297.11602783203125,0.5614091753959656,0.050000000745058,0.2284576147794723,291.16522216796875,291.1499938964844,271.0847473144531,270.4755859375,283.8136291503906,293.3669128417969,291.1651916503906,1.0,0.204130470752716,0.990050494670868,0.990050494670868,1.0,1.0,-0.982097327709198,0.4214882552623749,0.5606090426445007,0.1844050288200378,0.0,0.0,0.3206021785736084,26.3698959350586,25.0,-0.7211787700653076,-7286.71142578125,97.8120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0234375,18000.0,0.0,0.0,0.1621875166893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319977730512619,0.23200224339962,-4.474190063774586e-06,0.0,0.0001645997108425,0.0,0.0,9.862483978271484,0.0,0.0,0.0,0.2933836579322815,4.0,0.0,1.0
292560,293.19512939453125,297.1499938964844,293.1499938964844,0.0598505735397338,-1643.661376953125,304.1537170410156,0.7673344612121582,0.1248084083199501,0.1131699159741401,293.2186584472656,297.1499938964844,293.1499938964844,0.1247536167502403,-2878.2626953125,304.1565856933594,0.8836216330528259,0.1920704990625381,0.182877242565155,293.1950378417969,297.1499938964844,293.1499938964844,0.1015641689300537,-1802.1934814453125,304.154296875,0.837012767791748,0.1627538949251175,0.1145268753170967,293.1996154785156,297.1499938964844,293.1499938964844,0.1199741214513778,-2789.7109375,304.15484619140625,0.8743277788162231,0.1862397342920303,0.1772743910551071,293.36669921875,297.1499938964844,293.1499938964844,0.0043647293932735,-1633.4166259765625,297.0789489746094,0.5614141821861267,0.050000000745058,0.228457510471344,291.1651306152344,291.1499938964844,271.09356689453125,270.4804077148437,283.82080078125,293.3667297363281,291.1650695800781,1.0,0.2038055211305618,0.9900002479553224,0.9900002479553224,1.0,1.0,-0.979643940925598,0.4202814698219299,0.5593624711036682,0.1841244846582412,0.0,0.0,0.3196069896221161,26.346603393554688,25.0,-0.4588603079319,-7261.64892578125,97.26139068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,306.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9375,18000.0,0.0,0.0,0.1615604162216186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311177253723144,0.2311221957206726,-4.471946340345312e-06,0.0,0.00016396328283,0.0,0.0,9.816949844360352,0.0,0.0,0.0,0.2931980490684509,4.0,0.0,1.0
292620,293.194091796875,297.1499938964844,293.1499938964844,0.0591790080070495,-1631.3890380859375,304.1535949707031,0.7654223442077637,0.1238757222890853,0.1123261302709579,293.2174987792969,297.1499938964844,293.1499938964844,0.1235410794615745,-2855.828369140625,304.1564025878906,0.8812729120254517,0.1905713975429535,0.1814543902873993,293.1943359375,297.1499938964844,293.1499938964844,0.1007890924811363,-1791.123291015625,304.1541442871094,0.8354056477546692,0.161753848195076,0.1138246655464172,293.1988830566406,297.1499938964844,293.1499938964844,0.1190850734710693,-2773.126220703125,304.1547241210937,0.8725757002830505,0.1851320564746856,0.1762225031852722,293.3662109375,297.1499938964844,293.1499938964844,0.0043064313940703,-1613.0413818359375,297.0052490234375,0.56141597032547,0.050000000745058,0.2284575551748275,291.1650695800781,291.1499938964844,271.1111755371094,270.4898681640625,283.8352355957031,293.3662414550781,291.1650695800781,1.0,0.2031705975532531,0.9898998141288756,0.9898998141288756,1.0,1.0,-0.9748181700706482,0.417893648147583,0.5569245219230652,0.1836107522249221,0.0,0.0,0.3176037669181824,26.30299186706543,25.0,-0.0678509622812271,-7212.0771484375,96.1883316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4890441894531,305.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.1603795289993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229359969496727,0.2293644398450851,-4.467506641958607e-06,0.0,0.0001627648307476,0.0,0.0,9.72631549835205,0.0,0.0,0.0,0.2928291261196136,4.0,0.0,1.0
292680,293.194091796875,297.1499938964844,293.1499938964844,0.0591790080070495,-1631.3890380859375,304.1535949707031,0.7654223442077637,0.1238757222890853,0.1123261302709579,293.2174987792969,297.1499938964844,293.1499938964844,0.1235410794615745,-2855.828369140625,304.1564025878906,0.8812729120254517,0.1905713975429535,0.1814543902873993,293.1943359375,297.1499938964844,293.1499938964844,0.1007890924811363,-1791.123291015625,304.1541442871094,0.8354056477546692,0.161753848195076,0.1138246655464172,293.1988830566406,297.1499938964844,293.1499938964844,0.1190850734710693,-2773.126220703125,304.1547241210937,0.8725757002830505,0.1851320564746856,0.1762225031852722,293.3662109375,297.1499938964844,293.1499938964844,0.0043064313940703,-1613.0413818359375,297.0052490234375,0.56141597032547,0.050000000745058,0.2284575551748275,291.1650695800781,291.1499938964844,271.1111755371094,270.4898681640625,283.8352355957031,293.3662414550781,291.1650695800781,1.0,0.2031705975532531,0.9898998141288756,0.9898998141288756,1.0,1.0,-0.9748181700706482,0.417893648147583,0.5569245219230652,0.1836107522249221,0.0,0.0,0.3176037669181824,26.30299186706543,25.0,-0.0678509622812271,-7212.0771484375,96.1883316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4890441894531,305.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.1603795289993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229359969496727,0.2293644398450851,-4.467506641958607e-06,0.0,0.0001627648307476,0.0,0.0,9.72631549835205,0.0,0.0,0.0,0.2928291261196136,4.0,0.0,1.0
292740,293.1930847167969,297.1499938964844,293.1499938964844,0.0585231631994247,-1619.43359375,304.15350341796875,0.7635499238967896,0.1229682564735412,0.1115055233240127,293.21630859375,297.1499938964844,293.1499938964844,0.1223523914813995,-2833.783447265625,304.15625,0.8789486289024353,0.1890999972820282,0.1800582110881805,293.1936340332031,297.1499938964844,293.1499938964844,0.1000314801931381,-1780.281494140625,304.1540222167969,0.8338202834129333,0.1607758551836013,0.1131382137537002,293.1981201171875,297.1499938964844,293.1499938964844,0.1182140186429023,-2756.845947265625,304.15460205078125,0.8708440065383911,0.1840464472770691,0.1751919090747833,293.3656311035156,297.1499938964844,293.1499938964844,0.004248677752912,-1592.7545166015625,296.9320068359375,0.5614078640937805,0.050000000745058,0.228457897901535,291.1651916503906,291.1499938964844,271.1286926269531,270.4991149902344,283.8499450683594,293.3656921386719,291.1651916503906,1.0,0.202554851770401,0.9897993803024292,0.9897993803024292,1.0,1.0,-0.9700971841812134,0.4155394434928894,0.554557740688324,0.1831571757793426,0.0,0.0,0.3155722916126251,26.263078689575195,25.0,0.1588889211416244,-7163.07275390625,95.15127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.1592907011508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275934219360351,0.2275978922843933,-4.463095592655009e-06,0.0,0.0001616598019609,0.0,0.0,9.635629653930664,0.0,0.0,0.0,0.2924604415893554,4.0,0.0,1.0
292800,293.1930847167969,297.1499938964844,293.1499938964844,0.0585231631994247,-1619.43359375,304.15350341796875,0.7635499238967896,0.1229682564735412,0.1115055233240127,293.21630859375,297.1499938964844,293.1499938964844,0.1223523914813995,-2833.783447265625,304.15625,0.8789486289024353,0.1890999972820282,0.1800582110881805,293.1936340332031,297.1499938964844,293.1499938964844,0.1000314801931381,-1780.281494140625,304.1540222167969,0.8338202834129333,0.1607758551836013,0.1131382137537002,293.1981201171875,297.1499938964844,293.1499938964844,0.1182140186429023,-2756.845947265625,304.15460205078125,0.8708440065383911,0.1840464472770691,0.1751919090747833,293.3656311035156,297.1499938964844,293.1499938964844,0.004248677752912,-1592.7545166015625,296.9320068359375,0.5614078640937805,0.050000000745058,0.228457897901535,291.1651916503906,291.1499938964844,271.1286926269531,270.4991149902344,283.8499450683594,293.3656921386719,291.1651916503906,1.0,0.202554851770401,0.9897993803024292,0.9897993803024292,1.0,1.0,-0.9700971841812134,0.4155394434928894,0.554557740688324,0.1831571757793426,0.0,0.0,0.3155722916126251,26.263078689575195,25.0,0.1588889211416244,-7163.07275390625,95.15127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.1592907011508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275934219360351,0.2275978922843933,-4.463095592655009e-06,0.0,0.0001616598019609,0.0,0.0,9.635629653930664,0.0,0.0,0.0,0.2924604415893554,4.0,0.0,1.0
292860,293.1920471191406,297.1499938964844,293.1499938964844,0.0578831359744071,-1607.796875,304.1534118652344,0.761715829372406,0.1220844909548759,0.1107066348195076,293.21514892578125,297.1499938964844,293.1499938964844,0.1211879029870033,-2812.140380859375,304.1560974121094,0.876649022102356,0.1876547932624817,0.1786871999502182,293.1929016113281,297.1499938964844,293.1499938964844,0.0992915630340576,-1769.67529296875,304.1539306640625,0.8322555422782898,0.1598185896873474,0.1124665290117263,293.1973571777344,297.1499938964844,293.1499938964844,0.1173615604639053,-2740.886962890625,304.15447998046875,0.8691326975822449,0.1829817295074463,0.1741814017295837,293.364990234375,297.1499938964844,293.1499938964844,0.0041914731264114,-1572.572998046875,296.8591613769531,0.5613911151885986,0.050000000745058,0.2284585088491439,291.1653137207031,291.1499938964844,271.1460876464844,270.5081481933594,283.8648376464844,293.36505126953125,291.165283203125,1.0,0.2019568979740142,0.9897124767303468,0.9897124767303468,1.0,1.0,-0.9654746055603028,0.4132180213928222,0.5522565841674805,0.1827576756477356,0.0,0.0,0.3135226964950561,26.226482391357425,25.0,0.1281627416610717,-7114.2666015625,94.14767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,305.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.833984375,18000.0,0.0,0.0,0.1582802683115005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258193641901016,0.2258238345384597,-4.458692728803726e-06,0.0,0.0001606343430466,0.0,0.0,9.544910430908203,0.0,0.0,0.0,0.292091965675354,4.0,0.0,1.0
292920,293.1920471191406,297.1499938964844,293.1499938964844,0.0578831359744071,-1607.796875,304.1534118652344,0.761715829372406,0.1220844909548759,0.1107066348195076,293.21514892578125,297.1499938964844,293.1499938964844,0.1211879029870033,-2812.140380859375,304.1560974121094,0.876649022102356,0.1876547932624817,0.1786871999502182,293.1929016113281,297.1499938964844,293.1499938964844,0.0992915630340576,-1769.67529296875,304.1539306640625,0.8322555422782898,0.1598185896873474,0.1124665290117263,293.1973571777344,297.1499938964844,293.1499938964844,0.1173615604639053,-2740.886962890625,304.15447998046875,0.8691326975822449,0.1829817295074463,0.1741814017295837,293.364990234375,297.1499938964844,293.1499938964844,0.0041914731264114,-1572.572998046875,296.8591613769531,0.5613911151885986,0.050000000745058,0.2284585088491439,291.1653137207031,291.1499938964844,271.1460876464844,270.5081481933594,283.8648376464844,293.36505126953125,291.165283203125,1.0,0.2019568979740142,0.9897124767303468,0.9897124767303468,1.0,1.0,-0.9654746055603028,0.4132180213928222,0.5522565841674805,0.1827576756477356,0.0,0.0,0.3135226964950561,26.226482391357425,25.0,0.1281627416610717,-7114.2666015625,94.14767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,305.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.833984375,18000.0,0.0,0.0,0.1582802683115005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258193641901016,0.2258238345384597,-4.458692728803726e-06,0.0,0.0001606343430466,0.0,0.0,9.544910430908203,0.0,0.0,0.0,0.292091965675354,4.0,0.0,1.0
292980,293.1910400390625,297.1499938964844,293.1499938964844,0.057258702814579,-1596.4742431640625,304.1533203125,0.7599189281463623,0.1212229207158088,0.1099280342459678,293.2140197753906,297.1499938964844,293.1499938964844,0.1200474053621292,-2790.900390625,304.1559753417969,0.874374270439148,0.1862341463565826,0.1773397773504257,293.1921691894531,297.1499938964844,293.1499938964844,0.0985691621899604,-1759.30615234375,304.15380859375,0.8307102918624878,0.1588807702064514,0.1118086352944374,293.19659423828125,297.1499938964844,293.1499938964844,0.1165278330445289,-2725.255615234375,304.1543884277344,0.8674420118331909,0.1819366812705993,0.1731897890567779,293.36431884765625,297.1499938964844,293.1499938964844,0.0041348631493747,-1552.5245361328125,296.78662109375,0.5613669753074646,0.050000000745058,0.2284593433141708,291.165283203125,291.1499938964844,271.16339111328125,270.5170288085937,283.8799133300781,293.3643798828125,291.1652526855469,1.0,0.2013753056526184,0.9896255731582642,0.9896255731582642,1.0,1.0,-0.9609442949295044,0.4109282493591308,0.5500160455703735,0.1824052631855011,0.0,0.0,0.3114859163761139,26.192794799804688,25.0,0.0360351130366325,-7066.2255859375,93.17501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42633056640625,305.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1573305577039718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240636199712753,0.2240680754184723,-4.454338068171637e-06,0.0,0.0001596705260453,0.0,0.0,9.455426216125488,0.0,0.0,0.0,0.291728526353836,4.0,0.0,1.0
293040,293.1910400390625,297.1499938964844,293.1499938964844,0.057258702814579,-1596.4742431640625,304.1533203125,0.7599189281463623,0.1212229207158088,0.1099280342459678,293.2140197753906,297.1499938964844,293.1499938964844,0.1200474053621292,-2790.900390625,304.1559753417969,0.874374270439148,0.1862341463565826,0.1773397773504257,293.1921691894531,297.1499938964844,293.1499938964844,0.0985691621899604,-1759.30615234375,304.15380859375,0.8307102918624878,0.1588807702064514,0.1118086352944374,293.19659423828125,297.1499938964844,293.1499938964844,0.1165278330445289,-2725.255615234375,304.1543884277344,0.8674420118331909,0.1819366812705993,0.1731897890567779,293.36431884765625,297.1499938964844,293.1499938964844,0.0041348631493747,-1552.5245361328125,296.78662109375,0.5613669753074646,0.050000000745058,0.2284593433141708,291.165283203125,291.1499938964844,271.16339111328125,270.5170288085937,283.8799133300781,293.3643798828125,291.1652526855469,1.0,0.2013753056526184,0.9896255731582642,0.9896255731582642,1.0,1.0,-0.9609442949295044,0.4109282493591308,0.5500160455703735,0.1824052631855011,0.0,0.0,0.3114859163761139,26.192794799804688,25.0,0.0360351130366325,-7066.2255859375,93.17501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42633056640625,305.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1573305577039718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240636199712753,0.2240680754184723,-4.454338068171637e-06,0.0,0.0001596705260453,0.0,0.0,9.455426216125488,0.0,0.0,0.0,0.291728526353836,4.0,0.0,1.0
293100,293.1905517578125,297.1499938964844,293.1499938964844,0.0569515712559223,-1590.914794921875,304.1532592773437,0.759034276008606,0.1208002120256424,0.1095460951328277,293.2134704589844,297.1499938964844,293.1499938964844,0.1194849088788032,-2780.4072265625,304.1559143066406,0.8732463121414185,0.1855327486991882,0.1766746193170547,293.1918029785156,297.1499938964844,293.1499938964844,0.0982135087251663,-1754.1954345703125,304.1537780761719,0.8299447894096375,0.1584189385175705,0.1114847064018249,293.1962280273437,297.1499938964844,293.1499938964844,0.1161168739199638,-2717.540283203125,304.1543273925781,0.8666045069694519,0.1814213544130325,0.1727008670568466,293.36395263671875,297.1499938964844,293.1499938964844,0.0041067036800086,-1542.5186767578125,296.75048828125,0.5613523721694946,0.050000000745058,0.2284598350524902,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8874816894531,293.364013671875,291.1653137207031,1.0,0.2010903507471084,0.9895821213722228,0.9895821213722228,1.0,1.0,-0.9587125182151794,0.4097954034805298,0.5489171147346497,0.182244598865509,0.0,0.0,0.3104629814624786,26.17694854736328,25.0,0.0901438891887664,-7042.619140625,92.6997528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,305.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.650390625,18000.0,0.0,0.0,0.1568739265203476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231911718845367,0.2231956273317337,-4.452190751180751e-06,0.0,0.000159207091201,0.0,0.0,9.411102294921877,0.0,0.0,0.0,0.2915485501289367,4.0,0.0,1.0
293160,293.1900634765625,297.1499938964844,293.1499938964844,0.0566477812826633,-1585.421875,304.1532287597656,0.7581590414047241,0.1203828603029251,0.1091690957546234,293.2129211425781,297.1499938964844,293.1499938964844,0.1189274489879608,-2769.996337890625,304.1558532714844,0.872124969959259,0.1848372817039489,0.176015168428421,293.1914367675781,297.1499938964844,293.1499938964844,0.0978614762425422,-1749.1328125,304.1537170410156,0.8291840553283691,0.157961830496788,0.1111641526222229,293.1958312988281,297.1499938964844,293.1499938964844,0.1157097518444061,-2709.89013671875,304.154296875,0.8657724261283875,0.1809108257293701,0.1722165644168853,293.36358642578125,297.1499938964844,293.1499938964844,0.0040786848403513,-1532.540771484375,296.7144775390625,0.5613362193107605,0.050000000745058,0.2284603714942932,291.1653747558594,291.1499938964844,271.1806030273437,270.5257568359375,283.89508056640625,293.3636474609375,291.1653747558594,1.0,0.2008092701435089,0.9895458817481996,0.9895458817481996,1.0,1.0,-0.9565033912658693,0.4086712300777435,0.5478321313858032,0.1820934265851974,0.0,0.0,0.3094306588172912,26.16173553466797,25.0,0.1592744886875152,-7019.20703125,92.23177337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097900390625,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.1564271301031112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223153561353683,0.2223198115825653,-4.450052074389532e-06,0.0,0.0001587536535225,0.0,0.0,9.366711616516112,0.0,0.0,0.0,0.2913684546947479,4.0,0.0,1.0
293220,293.1891174316406,297.1499938964844,293.1499938964844,0.056049570441246,-1574.623779296875,304.15313720703125,0.7564342617988586,0.119562916457653,0.1084285005927085,293.2118530273437,297.1499938964844,293.1499938964844,0.1178267449140548,-2749.406494140625,304.1557312011719,0.869900107383728,0.1834625005722046,0.1747117787599563,293.1907043457031,297.1499938964844,293.1499938964844,0.0971675664186477,-1739.144287109375,304.1536560058594,0.8276749849319458,0.1570605933666229,0.1105322241783142,293.1950988769531,297.1499938964844,293.1499938964844,0.1149064525961875,-2694.776611328125,304.1542053222656,0.8641232252120972,0.179902970790863,0.1712606102228164,293.3628234863281,297.1499938964844,293.1499938964844,0.0040230019949376,-1512.6500244140625,296.6427307128906,0.5612993240356445,0.050000000745058,0.2284615933895111,291.16558837890625,291.1499938964844,271.1976623535156,270.5343322753906,283.91033935546875,293.3628845214844,291.16558837890625,1.0,0.2002575546503067,0.989473283290863,0.989473283290863,1.0,1.0,-0.95214581489563,0.4064467847347259,0.5456990599632263,0.1818142235279083,0.0,0.0,0.3073383271694183,26.132986068725582,25.0,0.2789361774921417,-6972.90673828125,91.31573486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963623046875,305.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.677734375,18000.0,0.0,0.0,0.1555535197257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22055085003376,0.2205552905797958,-4.4457733565650415e-06,0.0,0.0001578670489834,0.0,0.0,9.277554512023926,0.0,0.0,0.0,0.2910071909427643,4.0,0.0,1.0
293280,293.1891174316406,297.1499938964844,293.1499938964844,0.056049570441246,-1574.623779296875,304.15313720703125,0.7564342617988586,0.119562916457653,0.1084285005927085,293.2118530273437,297.1499938964844,293.1499938964844,0.1178267449140548,-2749.406494140625,304.1557312011719,0.869900107383728,0.1834625005722046,0.1747117787599563,293.1907043457031,297.1499938964844,293.1499938964844,0.0971675664186477,-1739.144287109375,304.1536560058594,0.8276749849319458,0.1570605933666229,0.1105322241783142,293.1950988769531,297.1499938964844,293.1499938964844,0.1149064525961875,-2694.776611328125,304.1542053222656,0.8641232252120972,0.179902970790863,0.1712606102228164,293.3628234863281,297.1499938964844,293.1499938964844,0.0040230019949376,-1512.6500244140625,296.6427307128906,0.5612993240356445,0.050000000745058,0.2284615933895111,291.16558837890625,291.1499938964844,271.1976623535156,270.5343322753906,283.91033935546875,293.3628845214844,291.16558837890625,1.0,0.2002575546503067,0.989473283290863,0.989473283290863,1.0,1.0,-0.95214581489563,0.4064467847347259,0.5456990599632263,0.1818142235279083,0.0,0.0,0.3073383271694183,26.132986068725582,25.0,0.2789361774921417,-6972.90673828125,91.31573486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963623046875,305.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.677734375,18000.0,0.0,0.0,0.1555535197257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22055085003376,0.2205552905797958,-4.4457733565650415e-06,0.0,0.0001578670489834,0.0,0.0,9.277554512023926,0.0,0.0,0.0,0.2910071909427643,4.0,0.0,1.0
293340,293.18817138671875,297.1499938964844,293.1499938964844,0.0554626137018203,-1564.0523681640625,304.153076171875,0.7547409534454346,0.1187605559825897,0.1077039316296577,293.2108154296875,297.1499938964844,293.1499938964844,0.1167433485388755,-2729.09765625,304.1556396484375,0.8676973581314087,0.1821069419384002,0.1734267920255661,293.19000244140625,297.1499938964844,293.1499938964844,0.0964860320091247,-1729.32275390625,304.153564453125,0.8261803984642029,0.1561749130487442,0.1099112778902053,293.1943359375,297.1499938964844,293.1499938964844,0.1141165941953659,-2679.89208984375,304.15411376953125,0.8624927401542664,0.1789109408855438,0.1703197807073593,293.362060546875,297.1499938964844,293.1499938964844,0.0039677545428276,-1492.838134765625,296.57135009765625,0.5612577199935913,0.050000000745058,0.2284629642963409,291.16583251953125,291.1499938964844,271.214599609375,270.5428161621094,283.9256286621094,293.36212158203125,291.1658630371094,1.0,0.1997181475162506,0.9894006848335266,0.9894006848335266,1.0,1.0,-0.9478611946105956,0.4042525589466095,0.5436086654663086,0.1815585345029831,0.0,0.0,0.3052083849906921,26.1060848236084,25.0,0.3641654253005981,-6927.244140625,90.42363739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,305.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1546944081783294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187691032886505,0.2187735438346862,-4.441486908035586e-06,0.0,0.0001569951564306,0.0,0.0,9.187884330749512,0.0,0.0,0.0,0.2906441688537597,4.0,0.0,1.0
