time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18817138671875,297.1499938964844,293.1499938964844,0.0554626137018203,-1564.0523681640625,304.153076171875,0.7547409534454346,0.1187605559825897,0.1077039316296577,293.2108154296875,297.1499938964844,293.1499938964844,0.1167433485388755,-2729.09765625,304.1556396484375,0.8676973581314087,0.1821069419384002,0.1734267920255661,293.19000244140625,297.1499938964844,293.1499938964844,0.0964860320091247,-1729.32275390625,304.153564453125,0.8261803984642029,0.1561749130487442,0.1099112778902053,293.1943359375,297.1499938964844,293.1499938964844,0.1141165941953659,-2679.89208984375,304.15411376953125,0.8624927401542664,0.1789109408855438,0.1703197807073593,293.362060546875,297.1499938964844,293.1499938964844,0.0039677545428276,-1492.838134765625,296.57135009765625,0.5612577199935913,0.050000000745058,0.2284629642963409,291.16583251953125,291.1499938964844,271.214599609375,270.5428161621094,283.9256286621094,293.36212158203125,291.1658630371094,1.0,0.1997181475162506,0.9894006848335266,0.9894006848335266,1.0,1.0,-0.9478611946105956,0.4042525589466095,0.5436086654663086,0.1815585345029831,0.0,0.0,0.3052083849906921,26.1060848236084,25.0,0.3641654253005981,-6927.244140625,90.42363739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,305.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1546944081783294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187691032886505,0.2187735438346862,-4.441486908035586e-06,0.0,0.0001569951564306,0.0,0.0,9.187884330749512,0.0,0.0,0.0,0.2906441688537597,4.0,0.0,1.0
293460,293.1872863769531,297.1499938964844,293.1499938964844,0.0548873841762542,-1553.71533203125,304.15301513671875,0.7530792951583862,0.1179759353399276,0.1069955676794052,293.2098083496094,297.1499938964844,293.1499938964844,0.1156775951385498,-2709.078369140625,304.155517578125,0.8655170798301697,0.1807705760002136,0.172160267829895,293.18927001953125,297.1499938964844,293.1499938964844,0.0958172604441642,-1719.6761474609375,304.15350341796875,0.8246995806694031,0.1553050130605697,0.1093015223741531,293.1936340332031,297.1499938964844,293.1499938964844,0.1133406907320022,-2665.247802734375,304.1540222167969,0.8608812093734741,0.1779349595308303,0.1693943291902542,293.3612670898437,297.1499938964844,293.1499938964844,0.0039129564538598,-1473.1160888671875,296.50030517578125,0.5612108707427979,0.050000000745058,0.2284644991159439,291.1661376953125,291.1499938964844,271.2314147949219,270.5512084960937,283.9408569335937,293.361328125,291.1661376953125,1.0,0.1991909742355346,0.9893366098403932,0.9893366098403932,1.0,1.0,-0.9436503052711488,0.4020918905735016,0.5415583848953247,0.1813194155693054,0.0,0.0,0.3030389249324798,26.080951690673828,25.0,0.3872833549976349,-6882.20654296875,89.55513763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785400390625,305.7983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.771484375,18000.0,0.0,0.0,0.1538401544094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216967836022377,0.2169722765684127,-4.437185452843551e-06,0.0,0.0001561282115289,0.0,0.0,9.097589492797852,0.0,0.0,0.0,0.2902789413928985,4.0,0.0,1.0
293520,293.1872863769531,297.1499938964844,293.1499938964844,0.0548873841762542,-1553.71533203125,304.15301513671875,0.7530792951583862,0.1179759353399276,0.1069955676794052,293.2098083496094,297.1499938964844,293.1499938964844,0.1156775951385498,-2709.078369140625,304.155517578125,0.8655170798301697,0.1807705760002136,0.172160267829895,293.18927001953125,297.1499938964844,293.1499938964844,0.0958172604441642,-1719.6761474609375,304.15350341796875,0.8246995806694031,0.1553050130605697,0.1093015223741531,293.1936340332031,297.1499938964844,293.1499938964844,0.1133406907320022,-2665.247802734375,304.1540222167969,0.8608812093734741,0.1779349595308303,0.1693943291902542,293.3612670898437,297.1499938964844,293.1499938964844,0.0039129564538598,-1473.1160888671875,296.50030517578125,0.5612108707427979,0.050000000745058,0.2284644991159439,291.1661376953125,291.1499938964844,271.2314147949219,270.5512084960937,283.9408569335937,293.361328125,291.1661376953125,1.0,0.1991909742355346,0.9893366098403932,0.9893366098403932,1.0,1.0,-0.9436503052711488,0.4020918905735016,0.5415583848953247,0.1813194155693054,0.0,0.0,0.3030389249324798,26.080951690673828,25.0,0.3872833549976349,-6882.20654296875,89.55513763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785400390625,305.7983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.771484375,18000.0,0.0,0.0,0.1538401544094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216967836022377,0.2169722765684127,-4.437185452843551e-06,0.0,0.0001561282115289,0.0,0.0,9.097589492797852,0.0,0.0,0.0,0.2902789413928985,4.0,0.0,1.0
293580,293.1864013671875,297.1499938964844,293.1499938964844,0.0543233938515186,-1543.6024169921875,304.1529541015625,0.7514462471008301,0.1172077059745788,0.1063022762537002,293.2088317871094,297.1499938964844,293.1499938964844,0.1146285980939865,-2689.33447265625,304.1554260253906,0.863356351852417,0.1794516146183014,0.1709106415510177,293.1885986328125,297.1499938964844,293.1499938964844,0.0951608344912529,-1710.200439453125,304.1534118652344,0.8232295513153076,0.1544499099254608,0.1087022796273231,293.1929016113281,297.1499938964844,293.1499938964844,0.1125784069299697,-2650.839599609375,304.1539611816406,0.8592864871025085,0.1769740134477615,0.1684833616018295,293.3604431152344,297.1499938964844,293.1499938964844,0.0038586095906794,-1453.4912109375,296.4295654296875,0.5611581802368164,0.050000000745058,0.22846619784832,291.1663818359375,291.1499938964844,271.24810791015625,270.5595092773437,283.9559631347656,293.3605041503906,291.1663818359375,1.0,0.1986752599477768,0.9892725348472596,0.9892725348472596,1.0,1.0,-0.9395079016685486,0.3999653160572052,0.5395426154136658,0.1810878664255142,0.0,0.0,0.3008373975753784,26.05748176574707,25.0,0.3496479988098144,-6837.80029296875,88.70869445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,305.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.796875,18000.0,0.0,0.0,0.1529807895421981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215152308344841,0.2151567339897155,-4.432874447957147e-06,0.0,0.0001552560570416,0.0,0.0,9.006925582885742,0.0,0.0,0.0,0.2899124920368194,4.0,0.0,1.0
293640,293.1864013671875,297.1499938964844,293.1499938964844,0.0543233938515186,-1543.6024169921875,304.1529541015625,0.7514462471008301,0.1172077059745788,0.1063022762537002,293.2088317871094,297.1499938964844,293.1499938964844,0.1146285980939865,-2689.33447265625,304.1554260253906,0.863356351852417,0.1794516146183014,0.1709106415510177,293.1885986328125,297.1499938964844,293.1499938964844,0.0951608344912529,-1710.200439453125,304.1534118652344,0.8232295513153076,0.1544499099254608,0.1087022796273231,293.1929016113281,297.1499938964844,293.1499938964844,0.1125784069299697,-2650.839599609375,304.1539611816406,0.8592864871025085,0.1769740134477615,0.1684833616018295,293.3604431152344,297.1499938964844,293.1499938964844,0.0038586095906794,-1453.4912109375,296.4295654296875,0.5611581802368164,0.050000000745058,0.22846619784832,291.1663818359375,291.1499938964844,271.24810791015625,270.5595092773437,283.9559631347656,293.3605041503906,291.1663818359375,1.0,0.1986752599477768,0.9892725348472596,0.9892725348472596,1.0,1.0,-0.9395079016685486,0.3999653160572052,0.5395426154136658,0.1810878664255142,0.0,0.0,0.3008373975753784,26.05748176574707,25.0,0.3496479988098144,-6837.80029296875,88.70869445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,305.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.796875,18000.0,0.0,0.0,0.1529807895421981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215152308344841,0.2151567339897155,-4.432874447957147e-06,0.0,0.0001552560570416,0.0,0.0,9.006925582885742,0.0,0.0,0.0,0.2899124920368194,4.0,0.0,1.0
293700,293.1860046386719,297.1499938964844,293.1499938964844,0.0540454089641571,-1538.6259765625,304.1529235839844,0.7506393790245056,0.1168293580412864,0.1059609353542327,293.2083740234375,297.1499938964844,293.1499938964844,0.1141100078821182,-2679.55908203125,304.1553955078125,0.862282395362854,0.178798109292984,0.1702916473150253,293.1882629394531,297.1499938964844,293.1499938964844,0.0948370918631553,-1705.52490234375,304.15338134765625,0.8224976658821106,0.1540276557207107,0.1084064245223999,293.19256591796875,297.1499938964844,293.1499938964844,0.1122022271156311,-2643.7216796875,304.1539306640625,0.8584948182106018,0.1764989197254181,0.1680330485105514,293.36004638671875,297.1499938964844,293.1499938964844,0.0038315895944833,-1443.711181640625,296.3943176269531,0.5611293911933899,0.050000000745058,0.2284671366214752,291.1664733886719,291.1499938964844,271.25640869140625,270.56365966796875,283.9634704589844,293.360107421875,291.16650390625,1.0,0.1984214931726455,0.9892405271530152,0.9892405271530152,1.0,1.0,-0.937460958957672,0.3989149630069732,0.5385459661483765,0.180972471833229,0.0,0.0,0.2997272610664367,26.04634666442871,25.0,0.3143938481807709,-6815.83837890625,88.29329681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,305.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.794921875,18000.0,0.0,0.0,0.1525470912456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142414897680282,0.2142459154129028,-4.430720309755998e-06,0.0,0.0001548159052617,0.0,0.0,8.961568832397461,0.0,0.0,0.0,0.2897292673587799,4.0,0.0,1.0
293760,293.1855773925781,297.1499938964844,293.1499938964844,0.0537700019776821,-1533.700927734375,304.15289306640625,0.7498384118080139,0.1164546087384224,0.1056229472160339,293.2079162597656,297.1499938964844,293.1499938964844,0.113595150411129,-2669.8447265625,304.15533447265625,0.8612120151519775,0.1781482249498367,0.1696762442588806,293.1879272460937,297.1499938964844,293.1499938964844,0.0945162773132324,-1700.890380859375,304.1533508300781,0.8217673301696777,0.1536087840795517,0.1081130057573318,293.1922302246094,297.1499938964844,293.1499938964844,0.1118292957544326,-2636.66015625,304.1539001464844,0.8577064871788025,0.176027238368988,0.1675860583782196,293.359619140625,297.1499938964844,293.1499938964844,0.0038046843837946,-1433.9580078125,296.359130859375,0.5610988140106201,0.050000000745058,0.228468120098114,291.16656494140625,291.1499938964844,271.2646484375,270.5677795410156,283.9709167480469,293.35968017578125,291.1665954589844,1.0,0.1981703341007232,0.9892182350158693,0.9892182350158693,1.0,1.0,-0.9354292750358582,0.3978736400604248,0.5375556349754333,0.1808558404445648,0.0,0.0,0.2986128032207489,26.03561210632324,25.0,0.2683726549148559,-6794.04296875,87.88291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,305.761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.783203125,18000.0,0.0,0.0,0.1521097719669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133301198482513,0.2133345454931259,-4.428570264281007e-06,0.0,0.0001543720718473,0.0,0.0,8.91627025604248,0.0,0.0,0.0,0.2895463109016418,4.0,0.0,1.0
293820,293.1847839355469,297.1499938964844,293.1499938964844,0.0532262399792671,-1523.992431640625,304.15283203125,0.7482519745826721,0.1157150417566299,0.1049561128020286,293.20703125,297.1499938964844,293.1499938964844,0.1125764027237892,-2650.59521484375,304.1552734375,0.8590818047523499,0.1768602281808853,0.1684559285640716,293.187255859375,297.1499938964844,293.1499938964844,0.0938827693462371,-1691.735595703125,304.1532897949219,0.8203094005584717,0.1527804583311081,0.1075328588485717,293.1915588378906,297.1499938964844,293.1499938964844,0.1110925450921058,-2622.6953125,304.15380859375,0.8561386466026306,0.175093412399292,0.1667012572288513,293.3587646484375,297.1499938964844,293.1499938964844,0.0037511920090764,-1414.5252685546875,296.2889404296875,0.5610321164131165,0.050000000745058,0.2284702658653259,291.16668701171875,291.1499938964844,271.2810363769531,270.5760192871094,283.985595703125,293.3588562011719,291.16668701171875,1.0,0.1976753175258636,0.9891736507415771,0.9891736507415771,1.0,1.0,-0.931408703327179,0.3958174288272857,0.5355912446975708,0.1806143671274185,0.0,0.0,0.2963784039020538,26.015220642089844,25.0,0.1549560874700546,-6750.95849609375,87.07624053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,305.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.151223212480545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115117162466049,0.2115161418914795,-4.424294274940621e-06,0.0,0.0001534723414806,0.0,0.0,8.826136589050293,0.0,0.0,0.0,0.2891824543476105,4.0,0.0,1.0
293880,293.1847839355469,297.1499938964844,293.1499938964844,0.0532262399792671,-1523.992431640625,304.15283203125,0.7482519745826721,0.1157150417566299,0.1049561128020286,293.20703125,297.1499938964844,293.1499938964844,0.1125764027237892,-2650.59521484375,304.1552734375,0.8590818047523499,0.1768602281808853,0.1684559285640716,293.187255859375,297.1499938964844,293.1499938964844,0.0938827693462371,-1691.735595703125,304.1532897949219,0.8203094005584717,0.1527804583311081,0.1075328588485717,293.1915588378906,297.1499938964844,293.1499938964844,0.1110925450921058,-2622.6953125,304.15380859375,0.8561386466026306,0.175093412399292,0.1667012572288513,293.3587646484375,297.1499938964844,293.1499938964844,0.0037511920090764,-1414.5252685546875,296.2889404296875,0.5610321164131165,0.050000000745058,0.2284702658653259,291.16668701171875,291.1499938964844,271.2810363769531,270.5760192871094,283.985595703125,293.3588562011719,291.16668701171875,1.0,0.1976753175258636,0.9891736507415771,0.9891736507415771,1.0,1.0,-0.931408703327179,0.3958174288272857,0.5355912446975708,0.1806143671274185,0.0,0.0,0.2963784039020538,26.015220642089844,25.0,0.1549560874700546,-6750.95849609375,87.07624053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,305.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.151223212480545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115117162466049,0.2115161418914795,-4.424294274940621e-06,0.0,0.0001534723414806,0.0,0.0,8.826136589050293,0.0,0.0,0.0,0.2891824543476105,4.0,0.0,1.0
293940,293.1840209960937,297.1499938964844,293.1499938964844,0.0526913814246654,-1514.4632568359375,304.1527709960937,0.7467504739761353,0.114987775683403,0.1043001860380172,293.2047424316406,297.1499938964844,293.1499938964844,0.1116820946335792,-2633.705810546875,304.15496826171875,0.857275128364563,0.1758725643157959,0.1673864126205444,293.1866455078125,297.1499938964844,293.1499938964844,0.0932597815990448,-1682.73046875,304.1532287597656,0.8189255595207214,0.1519640535116195,0.1069608628749847,293.19091796875,297.1499938964844,293.1499938964844,0.1103676334023475,-2608.937744140625,304.1537475585937,0.8546596765518188,0.1741714477539062,0.1658275127410888,293.35791015625,297.1499938964844,293.1499938964844,0.003698099637404,-1395.188232421875,296.2190246582031,0.5610218048095703,0.050000000745058,0.2284706532955169,291.1666564941406,291.1499938964844,271.2972717285156,270.5842590332031,283.9997863769531,293.35797119140625,291.1666259765625,1.0,0.1971927434206009,0.9891290068626404,0.9891290068626404,1.0,1.0,-0.927603006362915,0.3938722312450409,0.5337308049201965,0.1803837120532989,0.0,0.0,0.294155478477478,25.9871883392334,25.0,-0.173507884144783,-6709.080078125,86.30390167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,305.7283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.1503207236528396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097101509571075,0.2097145766019821,-4.420072400534991e-06,0.0,0.0001525564293842,0.0,0.0,8.737154006958008,0.0,0.0,0.0,0.2888234555721283,4.0,0.0,1.0
294000,293.1840209960937,297.1499938964844,293.1499938964844,0.0526913814246654,-1514.4632568359375,304.1527709960937,0.7467504739761353,0.114987775683403,0.1043001860380172,293.2047424316406,297.1499938964844,293.1499938964844,0.1116820946335792,-2633.705810546875,304.15496826171875,0.857275128364563,0.1758725643157959,0.1673864126205444,293.1866455078125,297.1499938964844,293.1499938964844,0.0932597815990448,-1682.73046875,304.1532287597656,0.8189255595207214,0.1519640535116195,0.1069608628749847,293.19091796875,297.1499938964844,293.1499938964844,0.1103676334023475,-2608.937744140625,304.1537475585937,0.8546596765518188,0.1741714477539062,0.1658275127410888,293.35791015625,297.1499938964844,293.1499938964844,0.003698099637404,-1395.188232421875,296.2190246582031,0.5610218048095703,0.050000000745058,0.2284706532955169,291.1666564941406,291.1499938964844,271.2972717285156,270.5842590332031,283.9997863769531,293.35797119140625,291.1666259765625,1.0,0.1971927434206009,0.9891290068626404,0.9891290068626404,1.0,1.0,-0.927603006362915,0.3938722312450409,0.5337308049201965,0.1803837120532989,0.0,0.0,0.294155478477478,25.9871883392334,25.0,-0.173507884144783,-6709.080078125,86.30390167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,305.7283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.1503207236528396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097101509571075,0.2097145766019821,-4.420072400534991e-06,0.0,0.0001525564293842,0.0,0.0,8.737154006958008,0.0,0.0,0.0,0.2888234555721283,4.0,0.0,1.0
294060,293.18328857421875,297.1499938964844,293.1499938964844,0.0521707981824874,-1505.220947265625,304.1527099609375,0.7455442547798157,0.1142747029662132,0.1036545857787132,293.19940185546875,297.1499938964844,293.1499938964844,0.1113249585032463,-2627.124755859375,304.1539001464844,0.8568836450576782,0.175567090511322,0.1669680178165435,293.1860046386719,297.1499938964844,293.1499938964844,0.0926543548703193,-1673.98974609375,304.1531677246094,0.8178477883338928,0.1511617451906204,0.1063967645168304,293.1902770996094,297.1499938964844,293.1499938964844,0.1096622720360755,-2595.552001953125,304.1536865234375,0.8535165786743164,0.173262283205986,0.1649636030197143,293.35693359375,297.1499938964844,293.1499938964844,0.0036457413807511,-1376.1197509765625,296.14910888671875,0.5612707734107971,0.050000000745058,0.2284629642963409,291.1656188964844,291.1499938964844,271.3133544921875,270.592529296875,284.0129089355469,293.3570251464844,291.16534423828125,1.0,0.1967415064573288,0.9890936613082886,0.9890936613082886,1.0,1.0,-0.924602746963501,0.3923129141330719,0.5322898030281067,0.1802673190832138,0.0,0.0,0.2921285033226013,25.92382431030273,25.0,-1.7124885320663452,-6671.40673828125,85.63358306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,305.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.890625,18000.0,0.0,0.0,0.1494103074073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080222964286804,0.2080267071723938,-4.416015144670382e-06,0.0,0.0001516324700787,0.0,0.0,8.653855323791504,0.0,0.0,0.0,0.2884869873523712,4.0,0.0,1.0
294120,293.18328857421875,297.1499938964844,293.1499938964844,0.0521707981824874,-1505.220947265625,304.1527099609375,0.7455442547798157,0.1142747029662132,0.1036545857787132,293.19940185546875,297.1499938964844,293.1499938964844,0.1113249585032463,-2627.124755859375,304.1539001464844,0.8568836450576782,0.175567090511322,0.1669680178165435,293.1860046386719,297.1499938964844,293.1499938964844,0.0926543548703193,-1673.98974609375,304.1531677246094,0.8178477883338928,0.1511617451906204,0.1063967645168304,293.1902770996094,297.1499938964844,293.1499938964844,0.1096622720360755,-2595.552001953125,304.1536865234375,0.8535165786743164,0.173262283205986,0.1649636030197143,293.35693359375,297.1499938964844,293.1499938964844,0.0036457413807511,-1376.1197509765625,296.14910888671875,0.5612707734107971,0.050000000745058,0.2284629642963409,291.1656188964844,291.1499938964844,271.3133544921875,270.592529296875,284.0129089355469,293.3570251464844,291.16534423828125,1.0,0.1967415064573288,0.9890936613082886,0.9890936613082886,1.0,1.0,-0.924602746963501,0.3923129141330719,0.5322898030281067,0.1802673190832138,0.0,0.0,0.2921285033226013,25.92382431030273,25.0,-1.7124885320663452,-6671.40673828125,85.63358306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,305.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.890625,18000.0,0.0,0.0,0.1494103074073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080222964286804,0.2080267071723938,-4.416015144670382e-06,0.0,0.0001516324700787,0.0,0.0,8.653855323791504,0.0,0.0,0.0,0.2884869873523712,4.0,0.0,1.0
294180,293.1825561523437,297.1499938964844,293.1499938964844,0.0516672767698764,-1496.3101806640625,304.15264892578125,0.7444320321083069,0.1135795935988426,0.1030241847038269,293.19366455078125,297.1499938964844,293.1499938964844,0.1112269461154937,-2625.474853515625,304.1527709960937,0.8570735454559326,0.1754789352416992,0.1668516099452972,293.1853942871094,297.1499938964844,293.1499938964844,0.0920692086219787,-1665.55126953125,304.153076171875,0.8168583512306213,0.1503777503967285,0.1058446392416954,293.1896667480469,297.1499938964844,293.1499938964844,0.1089779064059257,-2582.563232421875,304.1535949707031,0.8524676561355591,0.17236889898777,0.1641136854887008,293.3558044433594,297.1499938964844,293.1499938964844,0.0035941926762461,-1357.34033203125,296.0793151855469,0.5615798234939575,0.050000000745058,0.228453442454338,291.16357421875,291.1499938964844,271.32928466796875,270.600830078125,284.02508544921875,293.3558959960937,291.1632995605469,1.0,0.1963255554437637,0.989058256149292,0.989058256149292,1.0,1.0,-0.9220122694969176,0.3909586668014526,0.5310536026954651,0.1801867634057998,0.0,0.0,0.2904587984085083,25.85409545898437,25.0,-2.544081926345825,-6639.09326171875,85.03404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,305.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1485149562358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066194266080856,0.206623837351799,-4.412495400174521e-06,0.0,0.0001507238048361,0.0,0.0,8.584537506103516,0.0,0.0,0.0,0.288204938173294,4.0,0.0,1.0
294240,293.1825561523437,297.1499938964844,293.1499938964844,0.0516672767698764,-1496.3101806640625,304.15264892578125,0.7444320321083069,0.1135795935988426,0.1030241847038269,293.19366455078125,297.1499938964844,293.1499938964844,0.1112269461154937,-2625.474853515625,304.1527709960937,0.8570735454559326,0.1754789352416992,0.1668516099452972,293.1853942871094,297.1499938964844,293.1499938964844,0.0920692086219787,-1665.55126953125,304.153076171875,0.8168583512306213,0.1503777503967285,0.1058446392416954,293.1896667480469,297.1499938964844,293.1499938964844,0.1089779064059257,-2582.563232421875,304.1535949707031,0.8524676561355591,0.17236889898777,0.1641136854887008,293.3558044433594,297.1499938964844,293.1499938964844,0.0035941926762461,-1357.34033203125,296.0793151855469,0.5615798234939575,0.050000000745058,0.228453442454338,291.16357421875,291.1499938964844,271.32928466796875,270.600830078125,284.02508544921875,293.3558959960937,291.1632995605469,1.0,0.1963255554437637,0.989058256149292,0.989058256149292,1.0,1.0,-0.9220122694969176,0.3909586668014526,0.5310536026954651,0.1801867634057998,0.0,0.0,0.2904587984085083,25.85409545898437,25.0,-2.544081926345825,-6639.09326171875,85.03404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,305.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1485149562358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066194266080856,0.206623837351799,-4.412495400174521e-06,0.0,0.0001507238048361,0.0,0.0,8.584537506103516,0.0,0.0,0.0,0.288204938173294,4.0,0.0,1.0
294300,293.18218994140625,297.1499938964844,293.1499938964844,0.0514194220304489,-1491.927734375,304.1526184082031,0.7438712120056152,0.113238625228405,0.1027151718735694,293.19097900390625,297.1499938964844,293.1499938964844,0.1112044677138328,-2625.13427734375,304.1523132324219,0.8571997880935669,0.175455093383789,0.1668244749307632,293.18505859375,297.1499938964844,293.1499938964844,0.0917810127139091,-1661.3929443359375,304.1530456542969,0.8163529634475708,0.1499925851821899,0.1055735424160957,293.1893310546875,297.1499938964844,293.1499938964844,0.1086396425962448,-2576.134033203125,304.153564453125,0.8519311547279358,0.171928122639656,0.1636945456266403,293.3551940917969,297.1499938964844,293.1499938964844,0.0035686283372342,-1348.0020751953125,296.04473876953125,0.5617176294326782,0.050000000745058,0.228449210524559,291.16265869140625,291.1499938964844,271.3371887207031,270.60498046875,284.03094482421875,293.35528564453125,291.16241455078125,1.0,0.196129485964775,0.9890405535697936,0.9890405535697936,1.0,1.0,-0.9207753539085388,0.3903153538703918,0.530460000038147,0.1801399886608123,0.0,0.0,0.2897113859653473,25.82230567932129,25.0,-2.4771132469177246,-6624.25390625,84.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,305.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05078125,18000.0,0.0,0.0,0.1480816900730133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060051262378692,0.2060095369815826,-4.410971996549051e-06,0.0,0.0001502840896137,0.0,0.0,8.55427360534668,0.0,0.0,0.0,0.2880817353725433,4.0,0.0,1.0
294360,293.1818542480469,297.1499938964844,293.1499938964844,0.0511735118925571,-1487.5816650390625,304.152587890625,0.7433006167411804,0.1129012703895568,0.1024097353219986,293.1884765625,297.1499938964844,293.1499938964844,0.1111857146024704,-2624.850830078125,304.1519470214844,0.8573128581047058,0.1754319369792938,0.1668015718460083,293.18475341796875,297.1499938964844,293.1499938964844,0.091495007276535,-1657.264404296875,304.15301513671875,0.815833330154419,0.1496112197637558,0.1053053364157676,293.18902587890625,297.1499938964844,293.1499938964844,0.1083033010363578,-2569.73486328125,304.1535339355469,0.8513796329498291,0.1714907139539718,0.1632788479328155,293.3545837402344,297.1499938964844,293.1499938964844,0.0035432050935924,-1338.6973876953125,296.0103759765625,0.5618391036987305,0.050000000745058,0.2284454703330993,291.161865234375,291.1499938964844,271.34503173828125,270.60919189453125,284.03662109375,293.35467529296875,291.1616516113281,1.0,0.1959400177001953,0.9890211224555968,0.9890211224555968,1.0,1.0,-0.919555962085724,0.3896850943565368,0.5298709273338318,0.1800840049982071,0.0,0.0,0.2890024483203888,25.793174743652344,25.0,-2.284435987472534,-6609.8798828125,84.4762191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37066650390625,305.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.63671875,18000.0,0.0,0.0,0.1476607322692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054271250963211,0.2054315209388733,-4.409559551277198e-06,0.0,0.0001498568599345,0.0,0.0,8.525867462158203,0.0,0.0,0.0,0.2879663407802582,4.0,0.0,1.0
294420,293.18115234375,297.1499938964844,293.1499938964844,0.0506867468357086,-1478.9844970703125,304.15252685546875,0.7421221137046814,0.1122359484434127,0.1018081381916999,293.1839904785156,297.1499938964844,293.1499938964844,0.1111410185694694,-2624.110107421875,304.1513671875,0.8574551939964294,0.1753673702478408,0.1667462289333343,293.1841125488281,297.1499938964844,293.1499938964844,0.09092877805233,-1649.086181640625,304.1529541015625,0.8147423267364502,0.1488583981990814,0.1047765240073204,293.1884155273437,297.1499938964844,293.1499938964844,0.107635959982872,-2557.01904296875,304.1534729003906,0.8502238988876343,0.1706248670816421,0.1624567061662674,293.35333251953125,297.1499938964844,293.1499938964844,0.0034927008673548,-1320.163818359375,295.94219970703125,0.5620278120040894,0.050000000745058,0.2284397035837173,291.1606140136719,291.1499938964844,271.360595703125,270.6176147460937,284.04754638671875,293.3534240722656,291.16046142578125,1.0,0.1955782026052475,0.9889822006225586,0.9889822006225586,1.0,1.0,-0.9171392321586608,0.3884510397911072,0.5286881923675537,0.1799352020025253,0.0,0.0,0.287678062915802,25.74333000183105,25.0,-1.7616877555847168,-6582.126953125,83.9454574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636779785156,305.6661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1468612402677536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043574154376983,0.2043618261814117,-4.406987045513233e-06,0.0,0.0001490454887971,0.0,0.0,8.473453521728516,0.0,0.0,0.0,0.2877539396286011,4.0,0.0,1.0
294480,293.18115234375,297.1499938964844,293.1499938964844,0.0506867468357086,-1478.9844970703125,304.15252685546875,0.7421221137046814,0.1122359484434127,0.1018081381916999,293.1839904785156,297.1499938964844,293.1499938964844,0.1111410185694694,-2624.110107421875,304.1513671875,0.8574551939964294,0.1753673702478408,0.1667462289333343,293.1841125488281,297.1499938964844,293.1499938964844,0.09092877805233,-1649.086181640625,304.1529541015625,0.8147423267364502,0.1488583981990814,0.1047765240073204,293.1884155273437,297.1499938964844,293.1499938964844,0.107635959982872,-2557.01904296875,304.1534729003906,0.8502238988876343,0.1706248670816421,0.1624567061662674,293.35333251953125,297.1499938964844,293.1499938964844,0.0034927008673548,-1320.163818359375,295.94219970703125,0.5620278120040894,0.050000000745058,0.2284397035837173,291.1606140136719,291.1499938964844,271.360595703125,270.6176147460937,284.04754638671875,293.3534240722656,291.16046142578125,1.0,0.1955782026052475,0.9889822006225586,0.9889822006225586,1.0,1.0,-0.9171392321586608,0.3884510397911072,0.5286881923675537,0.1799352020025253,0.0,0.0,0.287678062915802,25.74333000183105,25.0,-1.7616877555847168,-6582.126953125,83.9454574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636779785156,305.6661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1468612402677536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043574154376983,0.2043618261814117,-4.406987045513233e-06,0.0,0.0001490454887971,0.0,0.0,8.473453521728516,0.0,0.0,0.0,0.2877539396286011,4.0,0.0,1.0
294540,293.18048095703125,297.1499938964844,293.1499938964844,0.0502054765820503,-1470.4915771484375,304.1524963378906,0.7408849596977234,0.1115810796618461,0.1012171283364296,293.1803283691406,297.1499938964844,293.1499938964844,0.1110639423131942,-2622.710693359375,304.15106201171875,0.8574332594871521,0.1752534955739975,0.166651040315628,293.1835327148437,297.1499938964844,293.1499938964844,0.0903689563274383,-1640.9949951171875,304.15289306640625,0.8135716319084167,0.1481167376041412,0.1042564362287521,293.1878356933594,297.1499938964844,293.1499938964844,0.1069748178124427,-2544.396728515625,304.1534118652344,0.8489899039268494,0.1697693914175033,0.1616454571485519,293.3520812988281,297.1499938964844,293.1499938964844,0.0034426029305905,-1301.7171630859375,295.87469482421875,0.5621387362480164,0.050000000745058,0.2284363359212875,291.1597595214844,291.1499938964844,271.3759765625,270.6261901855469,284.0578308105469,293.3521728515625,291.15966796875,1.0,0.1952356249094009,0.9889432787895204,0.9889432787895204,1.0,1.0,-0.9147137999534608,0.3872368335723877,0.527476966381073,0.1797254681587219,0.0,0.0,0.2864437401294708,25.70505714416504,25.0,-1.2230304479599,-6555.2412109375,83.43333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537902832031,305.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1461265236139297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033741921186447,0.2033786028623581,-4.404669653013116e-06,0.0,0.0001482998486608,0.0,0.0,8.42545223236084,0.0,0.0,0.0,0.2875599265098572,4.0,0.0,1.0
294600,293.18048095703125,297.1499938964844,293.1499938964844,0.0502054765820503,-1470.4915771484375,304.1524963378906,0.7408849596977234,0.1115810796618461,0.1012171283364296,293.1803283691406,297.1499938964844,293.1499938964844,0.1110639423131942,-2622.710693359375,304.15106201171875,0.8574332594871521,0.1752534955739975,0.166651040315628,293.1835327148437,297.1499938964844,293.1499938964844,0.0903689563274383,-1640.9949951171875,304.15289306640625,0.8135716319084167,0.1481167376041412,0.1042564362287521,293.1878356933594,297.1499938964844,293.1499938964844,0.1069748178124427,-2544.396728515625,304.1534118652344,0.8489899039268494,0.1697693914175033,0.1616454571485519,293.3520812988281,297.1499938964844,293.1499938964844,0.0034426029305905,-1301.7171630859375,295.87469482421875,0.5621387362480164,0.050000000745058,0.2284363359212875,291.1597595214844,291.1499938964844,271.3759765625,270.6261901855469,284.0578308105469,293.3521728515625,291.15966796875,1.0,0.1952356249094009,0.9889432787895204,0.9889432787895204,1.0,1.0,-0.9147137999534608,0.3872368335723877,0.527476966381073,0.1797254681587219,0.0,0.0,0.2864437401294708,25.70505714416504,25.0,-1.2230304479599,-6555.2412109375,83.43333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537902832031,305.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1461265236139297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033741921186447,0.2033786028623581,-4.404669653013116e-06,0.0,0.0001482998486608,0.0,0.0,8.42545223236084,0.0,0.0,0.0,0.2875599265098572,4.0,0.0,1.0
294660,293.17987060546875,297.1499938964844,293.1499938964844,0.0497279427945613,-1462.072509765625,304.1524658203125,0.7395893335342407,0.1109335795044899,0.100633680820465,293.1774597167969,297.1499938964844,293.1499938964844,0.1109386980533599,-2620.36328125,304.1509094238281,0.8572225570678711,0.1750706285238266,0.1664971113204956,293.1829528808594,297.1499938964844,293.1499938964844,0.0898136720061302,-1632.965576171875,304.1528625488281,0.8123205304145813,0.1473829895257949,0.103742629289627,293.18731689453125,297.1499938964844,293.1499938964844,0.1063185408711433,-2531.844970703125,304.15338134765625,0.84768146276474,0.1689215302467346,0.1608423441648483,293.3508605957031,297.1499938964844,293.1499938964844,0.0033928360790014,-1283.337890625,295.8077087402344,0.5621778964996338,0.050000000745058,0.2284351736307144,291.1592102050781,291.1499938964844,271.39117431640625,270.6348571777344,284.0675048828125,293.3509521484375,291.1591491699219,1.0,0.194906085729599,0.988905668258667,0.988905668258667,1.0,1.0,-0.9122468829154968,0.3860297203063965,0.5262171626091003,0.1794430613517761,0.0,0.0,0.2852579653263092,25.67688751220703,25.0,-0.7831268906593323,-6528.78173828125,82.93135833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,305.63427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.1454533189535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024402320384979,0.2024446278810501,-4.402505055622896e-06,0.0,0.0001476166362408,0.0,0.0,8.380000114440918,0.0,0.0,0.0,0.2873766124248504,4.0,0.0,1.0
294720,293.17987060546875,297.1499938964844,293.1499938964844,0.0497279427945613,-1462.072509765625,304.1524658203125,0.7395893335342407,0.1109335795044899,0.100633680820465,293.1774597167969,297.1499938964844,293.1499938964844,0.1109386980533599,-2620.36328125,304.1509094238281,0.8572225570678711,0.1750706285238266,0.1664971113204956,293.1829528808594,297.1499938964844,293.1499938964844,0.0898136720061302,-1632.965576171875,304.1528625488281,0.8123205304145813,0.1473829895257949,0.103742629289627,293.18731689453125,297.1499938964844,293.1499938964844,0.1063185408711433,-2531.844970703125,304.15338134765625,0.84768146276474,0.1689215302467346,0.1608423441648483,293.3508605957031,297.1499938964844,293.1499938964844,0.0033928360790014,-1283.337890625,295.8077087402344,0.5621778964996338,0.050000000745058,0.2284351736307144,291.1592102050781,291.1499938964844,271.39117431640625,270.6348571777344,284.0675048828125,293.3509521484375,291.1591491699219,1.0,0.194906085729599,0.988905668258667,0.988905668258667,1.0,1.0,-0.9122468829154968,0.3860297203063965,0.5262171626091003,0.1794430613517761,0.0,0.0,0.2852579653263092,25.67688751220703,25.0,-0.7831268906593323,-6528.78173828125,82.93135833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,305.63427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.1454533189535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024402320384979,0.2024446278810501,-4.402505055622896e-06,0.0,0.0001476166362408,0.0,0.0,8.380000114440918,0.0,0.0,0.0,0.2873766124248504,4.0,0.0,1.0
294780,293.1793212890625,297.1499938964844,293.1499938964844,0.0492532700300216,-1453.7119140625,304.1524353027344,0.7382311224937439,0.1102917268872261,0.1000561863183975,293.1754150390625,297.1499938964844,293.1499938964844,0.1107452288269996,-2616.690673828125,304.15093994140625,0.8567805290222168,0.1747936010360717,0.1662599742412567,293.18243408203125,297.1499938964844,293.1499938964844,0.089261956512928,-1624.9853515625,304.15283203125,0.810981810092926,0.1466553211212158,0.1032337695360183,293.1867980957031,297.1499938964844,293.1499938964844,0.1056664884090423,-2519.3525390625,304.1533203125,0.8462957739830017,0.1680797487497329,0.1600458472967147,293.3497314453125,297.1499938964844,293.1499938964844,0.0033433509524911,-1265.013916015625,295.7411193847656,0.5621441006660461,0.050000000745058,0.2284362763166427,291.15887451171875,291.1499938964844,271.4061889648437,270.6437072753906,284.0765075683594,293.34979248046875,291.1588439941406,1.0,0.1945852935314178,0.9888680577278136,0.9888680577278136,1.0,1.0,-0.9097038507461548,0.3848161101341247,0.52488774061203,0.1790758073329925,0.0,0.0,0.2840974926948547,25.65855598449707,25.0,-0.4303469359874725,-6502.5458984375,82.43268585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,305.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.1448394805192947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015355974435806,0.2015399932861328,-4.400437774165766e-06,0.0,0.000146993654198,0.0,0.0,8.336101531982422,0.0,0.0,0.0,0.2871999144554138,4.0,0.0,1.0
294840,293.1793212890625,297.1499938964844,293.1499938964844,0.0492532700300216,-1453.7119140625,304.1524353027344,0.7382311224937439,0.1102917268872261,0.1000561863183975,293.1754150390625,297.1499938964844,293.1499938964844,0.1107452288269996,-2616.690673828125,304.15093994140625,0.8567805290222168,0.1747936010360717,0.1662599742412567,293.18243408203125,297.1499938964844,293.1499938964844,0.089261956512928,-1624.9853515625,304.15283203125,0.810981810092926,0.1466553211212158,0.1032337695360183,293.1867980957031,297.1499938964844,293.1499938964844,0.1056664884090423,-2519.3525390625,304.1533203125,0.8462957739830017,0.1680797487497329,0.1600458472967147,293.3497314453125,297.1499938964844,293.1499938964844,0.0033433509524911,-1265.013916015625,295.7411193847656,0.5621441006660461,0.050000000745058,0.2284362763166427,291.15887451171875,291.1499938964844,271.4061889648437,270.6437072753906,284.0765075683594,293.34979248046875,291.1588439941406,1.0,0.1945852935314178,0.9888680577278136,0.9888680577278136,1.0,1.0,-0.9097038507461548,0.3848161101341247,0.52488774061203,0.1790758073329925,0.0,0.0,0.2840974926948547,25.65855598449707,25.0,-0.4303469359874725,-6502.5458984375,82.43268585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,305.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.1448394805192947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015355974435806,0.2015399932861328,-4.400437774165766e-06,0.0,0.000146993654198,0.0,0.0,8.336101531982422,0.0,0.0,0.0,0.2871999144554138,4.0,0.0,1.0
294900,293.1790466308594,297.1499938964844,293.1499938964844,0.0490166954696178,-1449.5477294921875,304.15240478515625,0.7375277280807495,0.1099724620580673,0.0997692346572876,293.1746826171875,297.1499938964844,293.1499938964844,0.1106169819831848,-2614.24560546875,304.1510009765625,0.8564609289169312,0.1746125966310501,0.166103109717369,293.18218994140625,297.1499938964844,293.1499938964844,0.0889870673418045,-1621.0084228515625,304.1528015136719,0.8102778196334839,0.1462932527065277,0.1029808148741722,293.1865539550781,297.1499938964844,293.1499938964844,0.1053417474031448,-2513.123291015625,304.1533203125,0.8455736041069031,0.1676607131958007,0.1596496701240539,293.3491516113281,297.1499938964844,293.1499938964844,0.0033187160734087,-1255.8746337890625,295.7079467773437,0.562099814414978,0.050000000745058,0.2284376621246338,291.1588134765625,291.1499938964844,271.41363525390625,270.6481628417969,284.08074951171875,293.3492431640625,291.1587829589844,1.0,0.1944268643856048,0.9888492226600648,0.9888492226600648,1.0,1.0,-0.9083938002586364,0.3842029869556427,0.5241907835006714,0.1788568198680877,0.0,0.0,0.2835185825824737,25.65294647216797,25.0,-0.2747756242752075,-6489.453125,82.18257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227233886719,305.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19140625,18000.0,0.0,0.0,0.1445531845092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010879963636398,0.201092392206192,-4.399426416057395e-06,0.0,0.0001467031106585,0.0,0.0,8.314427375793457,0.0,0.0,0.0,0.2871128022670746,4.0,0.0,1.0
294960,293.1788024902344,297.1499938964844,293.1499938964844,0.0487804561853408,-1445.3914794921875,304.15240478515625,0.7368082404136658,0.1096540167927742,0.0994832217693328,293.1741943359375,297.1499938964844,293.1499938964844,0.1104651242494583,-2611.345703125,304.1510925292969,0.8560711145401001,0.1743999868631363,0.1659176051616668,293.18194580078125,297.1499938964844,293.1499938964844,0.0887126326560974,-1617.0377197265625,304.1528015136719,0.8095502257347107,0.1459320485591888,0.1027286425232887,293.18634033203125,297.1499938964844,293.1499938964844,0.1050176993012428,-2506.902099609375,304.1532897949219,0.8448323011398315,0.167242631316185,0.1592545956373214,293.3486328125,297.1499938964844,293.1499938964844,0.0032941300887614,-1246.7425537109375,295.6748962402344,0.5620378255844116,0.050000000745058,0.228439599275589,291.1587829589844,291.1499938964844,271.4209899902344,270.6527099609375,284.0848388671875,293.3487243652344,291.1587829589844,1.0,0.1942689716815948,0.9888349175453186,0.9888349175453186,1.0,1.0,-0.9070534110069276,0.3835840225219726,0.5234693884849548,0.1786125302314758,0.0,0.0,0.2829360365867615,25.64956283569336,25.0,-0.1308609992265701,-6476.34423828125,81.93087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,305.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.1442789286375045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006398886442184,0.2006442844867706,-4.398420969664585e-06,0.0,0.000146424761624,0.0,0.0,8.29275894165039,0.0,0.0,0.0,0.2870257794857025,4.0,0.0,1.0
295020,293.1783447265625,297.1499938964844,293.1499938964844,0.0483085662126541,-1437.094970703125,304.15240478515625,0.7353237271308899,0.1090189516544342,0.0989132970571518,293.1737670898437,297.1499938964844,293.1499938964844,0.1100882738828659,-2604.137451171875,304.1513671875,0.8550816774368286,0.1738756895065307,0.1654577255249023,293.1815185546875,297.1499938964844,293.1499938964844,0.0881645679473877,-1609.107666015625,304.1527709960937,0.8080255389213562,0.1452115029096603,0.1022259593009948,293.1859130859375,297.1499938964844,293.1499938964844,0.1043712645769119,-2494.476318359375,304.1532897949219,0.8432964086532593,0.1664086431264877,0.1584670096635818,293.3476257324219,297.1499938964844,293.1499938964844,0.0032451038714498,-1228.5023193359375,295.6089172363281,0.561864972114563,0.050000000745058,0.2284449934959411,291.1588439941406,291.1499938964844,271.43560791015625,270.6618957519531,284.0924377441406,293.3476867675781,291.15887451171875,1.0,0.1939527988433838,0.9888063073158264,0.9888063073158264,1.0,1.0,-0.904275357723236,0.3823264837265014,0.5219489336013794,0.1780441254377365,0.0,0.0,0.2817511856555938,25.64869499206543,25.0,0.1220661997795105,-6450.0224609375,81.42049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30438232421875,305.58648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.1437582224607467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997345238924026,0.1997389197349548,-4.39640734839486e-06,0.0,0.0001458963233744,0.0,0.0,8.249064445495605,0.0,0.0,0.0,0.2868504822254181,4.0,0.0,1.0
295080,293.1783447265625,297.1499938964844,293.1499938964844,0.0483085662126541,-1437.094970703125,304.15240478515625,0.7353237271308899,0.1090189516544342,0.0989132970571518,293.1737670898437,297.1499938964844,293.1499938964844,0.1100882738828659,-2604.137451171875,304.1513671875,0.8550816774368286,0.1738756895065307,0.1654577255249023,293.1815185546875,297.1499938964844,293.1499938964844,0.0881645679473877,-1609.107666015625,304.1527709960937,0.8080255389213562,0.1452115029096603,0.1022259593009948,293.1859130859375,297.1499938964844,293.1499938964844,0.1043712645769119,-2494.476318359375,304.1532897949219,0.8432964086532593,0.1664086431264877,0.1584670096635818,293.3476257324219,297.1499938964844,293.1499938964844,0.0032451038714498,-1228.5023193359375,295.6089172363281,0.561864972114563,0.050000000745058,0.2284449934959411,291.1588439941406,291.1499938964844,271.43560791015625,270.6618957519531,284.0924377441406,293.3476867675781,291.15887451171875,1.0,0.1939527988433838,0.9888063073158264,0.9888063073158264,1.0,1.0,-0.904275357723236,0.3823264837265014,0.5219489336013794,0.1780441254377365,0.0,0.0,0.2817511856555938,25.64869499206543,25.0,0.1220661997795105,-6450.0224609375,81.42049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30438232421875,305.58648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.1437582224607467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997345238924026,0.1997389197349548,-4.39640734839486e-06,0.0,0.0001458963233744,0.0,0.0,8.249064445495605,0.0,0.0,0.0,0.2868504822254181,4.0,0.0,1.0
