time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.17791748046875,297.1499938964844,293.1499938964844,0.0478370636701583,-1428.8125,304.1523742675781,0.7337743639945984,0.1083856150507927,0.0983455851674079,293.1741638183594,297.1499938964844,293.1499938964844,0.109595201909542,-2594.692626953125,304.1517333984375,0.8537715077400208,0.1731956899166107,0.1648564040660858,293.1811218261719,297.1499938964844,293.1499938964844,0.0876170620322227,-1601.185546875,304.1527709960937,0.8063995242118835,0.1444925963878631,0.1017249673604965,293.1855163574219,297.1499938964844,293.1499938964844,0.1037265956401825,-2482.065185546875,304.1532592773437,0.8416860699653625,0.1655768156051635,0.1576821655035019,293.3466796875,297.1499938964844,293.1499938964844,0.0031962611246854,-1210.2923583984375,295.543212890625,0.5616241097450256,0.050000000745058,0.2284525036811828,291.1590881347656,291.1499938964844,271.45001220703125,270.6713256835937,284.09930419921875,293.3467712402344,291.1591186523437,1.0,0.1936331242322921,0.9887776970863342,0.9887776970863342,1.0,1.0,-0.9013381004333496,0.3810312151908874,0.5203068852424622,0.1773591935634613,0.0,0.0,0.2805243730545044,25.65581512451172,25.0,0.3510864078998565,-6423.42333984375,80.89579010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,305.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1432665288448333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988052427768707,0.1988096386194229,-4.394363713799976e-06,0.0,0.0001453973090974,0.0,0.0,8.204328536987305,0.0,0.0,0.0,0.2866713106632232,4.0,0.0,1.0
295200,293.17791748046875,297.1499938964844,293.1499938964844,0.0478370636701583,-1428.8125,304.1523742675781,0.7337743639945984,0.1083856150507927,0.0983455851674079,293.1741638183594,297.1499938964844,293.1499938964844,0.109595201909542,-2594.692626953125,304.1517333984375,0.8537715077400208,0.1731956899166107,0.1648564040660858,293.1811218261719,297.1499938964844,293.1499938964844,0.0876170620322227,-1601.185546875,304.1527709960937,0.8063995242118835,0.1444925963878631,0.1017249673604965,293.1855163574219,297.1499938964844,293.1499938964844,0.1037265956401825,-2482.065185546875,304.1532592773437,0.8416860699653625,0.1655768156051635,0.1576821655035019,293.3466796875,297.1499938964844,293.1499938964844,0.0031962611246854,-1210.2923583984375,295.543212890625,0.5616241097450256,0.050000000745058,0.2284525036811828,291.1590881347656,291.1499938964844,271.45001220703125,270.6713256835937,284.09930419921875,293.3467712402344,291.1591186523437,1.0,0.1936331242322921,0.9887776970863342,0.9887776970863342,1.0,1.0,-0.9013381004333496,0.3810312151908874,0.5203068852424622,0.1773591935634613,0.0,0.0,0.2805243730545044,25.65581512451172,25.0,0.3510864078998565,-6423.42333984375,80.89579010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,305.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1432665288448333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988052427768707,0.1988096386194229,-4.394363713799976e-06,0.0,0.0001453973090974,0.0,0.0,8.204328536987305,0.0,0.0,0.0,0.2866713106632232,4.0,0.0,1.0
295260,293.17755126953125,297.1499938964844,293.1499938964844,0.047365803271532,-1420.5419921875,304.1523742675781,0.7321512699127197,0.1077531352639198,0.0977793037891388,293.1754455566406,297.1499938964844,293.1499938964844,0.1089636981487274,-2582.582275390625,304.1522216796875,0.8520861864089966,0.1723229736089706,0.1640854030847549,293.1807861328125,297.1499938964844,293.1499938964844,0.087069921195507,-1593.2701416015625,304.1527709960937,0.8046594858169556,0.1437743902206421,0.1012249737977981,293.1851806640625,297.1499938964844,293.1499938964844,0.1030837148427963,-2469.670166015625,304.1532592773437,0.8399927020072937,0.164746344089508,0.1568992584943771,293.3458557128906,297.1499938964844,293.1499938964844,0.0031475299037992,-1192.09130859375,295.4776306152344,0.5613083243370056,0.050000000745058,0.228462353348732,291.159423828125,291.1499938964844,271.4627990722656,270.6803283691406,284.10455322265625,293.3459167480469,291.1594543457031,1.0,0.1933060437440872,0.9887564778327942,0.9887564778327942,1.0,1.0,-0.8982052206993103,0.3796988129615783,0.5185064077377319,0.1765090227127075,0.0,0.0,0.2792456150054931,25.67098426818848,25.0,0.3984175324440002,-6396.59619140625,80.3505630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,305.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1427911520004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978406757116317,0.1978450715541839,-4.392259597807424e-06,0.0,0.0001449148694518,0.0,0.0,8.157999038696289,0.0,0.0,0.0,0.2864859700202942,4.0,0.0,1.0
295320,293.17755126953125,297.1499938964844,293.1499938964844,0.047365803271532,-1420.5419921875,304.1523742675781,0.7321512699127197,0.1077531352639198,0.0977793037891388,293.1754455566406,297.1499938964844,293.1499938964844,0.1089636981487274,-2582.582275390625,304.1522216796875,0.8520861864089966,0.1723229736089706,0.1640854030847549,293.1807861328125,297.1499938964844,293.1499938964844,0.087069921195507,-1593.2701416015625,304.1527709960937,0.8046594858169556,0.1437743902206421,0.1012249737977981,293.1851806640625,297.1499938964844,293.1499938964844,0.1030837148427963,-2469.670166015625,304.1532592773437,0.8399927020072937,0.164746344089508,0.1568992584943771,293.3458557128906,297.1499938964844,293.1499938964844,0.0031475299037992,-1192.09130859375,295.4776306152344,0.5613083243370056,0.050000000745058,0.228462353348732,291.159423828125,291.1499938964844,271.4627990722656,270.6803283691406,284.10455322265625,293.3459167480469,291.1594543457031,1.0,0.1933060437440872,0.9887564778327942,0.9887564778327942,1.0,1.0,-0.8982052206993103,0.3796988129615783,0.5185064077377319,0.1765090227127075,0.0,0.0,0.2792456150054931,25.67098426818848,25.0,0.3984175324440002,-6396.59619140625,80.3505630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,305.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1427911520004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978406757116317,0.1978450715541839,-4.392259597807424e-06,0.0,0.0001449148694518,0.0,0.0,8.157999038696289,0.0,0.0,0.0,0.2864859700202942,4.0,0.0,1.0
295380,293.1772155761719,297.1499938964844,293.1499938964844,0.0468958169221878,-1412.3043212890625,304.1523742675781,0.7304343581199646,0.1071205884218216,0.0972137749195098,293.1778564453125,297.1499938964844,293.1499938964844,0.1081486940383911,-2566.9345703125,304.15283203125,0.8499071598052979,0.1711914539337158,0.1630855053663253,293.18048095703125,297.1499938964844,293.1499938964844,0.0865245759487152,-1585.3858642578125,304.1527404785156,0.8027989268302917,0.1430560946464538,0.1007255241274833,293.18487548828125,297.1499938964844,293.1499938964844,0.102444514632225,-2457.332275390625,304.1532287597656,0.838195264339447,0.1639165580272674,0.1561177670955658,293.3450927734375,297.1499938964844,293.1499938964844,0.0030990377999842,-1173.9605712890625,295.4119873046875,0.5608996152877808,0.050000000745058,0.2284751534461975,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.1072998046875,293.3451538085937,291.1595764160156,1.0,0.192966803908348,0.9887351989746094,0.9887351989746094,1.0,1.0,-0.8948044180870056,0.3783088028430938,0.5164956450462341,0.17544886469841,0.0,0.0,0.2779561877250671,25.69600486755371,25.0,0.2208705097436905,-6369.9130859375,79.77496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,305.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.14232037961483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968623846769333,0.1968667805194854,-4.390106823848328e-06,0.0,0.0001444370864192,0.0,0.0,8.11105728149414,0.0,0.0,0.0,0.2862981259822845,4.0,0.0,1.0
295440,293.1772155761719,297.1499938964844,293.1499938964844,0.0468958169221878,-1412.3043212890625,304.1523742675781,0.7304343581199646,0.1071205884218216,0.0972137749195098,293.1778564453125,297.1499938964844,293.1499938964844,0.1081486940383911,-2566.9345703125,304.15283203125,0.8499071598052979,0.1711914539337158,0.1630855053663253,293.18048095703125,297.1499938964844,293.1499938964844,0.0865245759487152,-1585.3858642578125,304.1527404785156,0.8027989268302917,0.1430560946464538,0.1007255241274833,293.18487548828125,297.1499938964844,293.1499938964844,0.102444514632225,-2457.332275390625,304.1532287597656,0.838195264339447,0.1639165580272674,0.1561177670955658,293.3450927734375,297.1499938964844,293.1499938964844,0.0030990377999842,-1173.9605712890625,295.4119873046875,0.5608996152877808,0.050000000745058,0.2284751534461975,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.1072998046875,293.3451538085937,291.1595764160156,1.0,0.192966803908348,0.9887351989746094,0.9887351989746094,1.0,1.0,-0.8948044180870056,0.3783088028430938,0.5164956450462341,0.17544886469841,0.0,0.0,0.2779561877250671,25.69600486755371,25.0,0.2208705097436905,-6369.9130859375,79.77496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,305.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.14232037961483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968623846769333,0.1968667805194854,-4.390106823848328e-06,0.0,0.0001444370864192,0.0,0.0,8.11105728149414,0.0,0.0,0.0,0.2862981259822845,4.0,0.0,1.0
295500,293.1770935058594,297.1499938964844,293.1499938964844,0.0466607771813869,-1408.1876220703125,304.1523742675781,0.7295383810997009,0.1068039610981941,0.0969310030341148,293.17950439453125,297.1499938964844,293.1499938964844,0.1076597720384597,-2557.537109375,304.1531982421875,0.8486068248748779,0.1705171316862106,0.162484660744667,293.1803283691406,297.1499938964844,293.1499938964844,0.0862519592046737,-1581.4459228515625,304.1527404785156,0.8018226027488708,0.1426965743303299,0.1004757955670356,293.18475341796875,297.1499938964844,293.1499938964844,0.1021256670355796,-2451.172119140625,304.1532287597656,0.8372558951377869,0.1635016798973083,0.155727356672287,293.3447570800781,297.1499938964844,293.1499938964844,0.0030747873242944,-1164.884765625,295.3791198730469,0.5606591105461121,0.050000000745058,0.2284826934337616,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1077880859375,293.3448181152344,291.1596374511719,1.0,0.1927909106016159,0.9887245893478394,0.9887245893478394,1.0,1.0,-0.8929846882820129,0.3775821030139923,0.5154025554656982,0.174840435385704,0.0,0.0,0.2773088216781616,25.71239471435547,25.0,0.206930473446846,-6356.65966796875,79.47285461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,305.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.1420837640762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963745206594467,0.1963789016008377,-4.389031801110832e-06,0.0,0.0001441969507141,0.0,0.0,8.087674140930176,0.0,0.0,0.0,0.28620445728302,4.0,0.0,1.0
295560,293.17694091796875,297.1499938964844,293.1499938964844,0.0464253313839435,-1404.065185546875,304.1523742675781,0.728619396686554,0.106486938893795,0.0966480746865272,293.181396484375,297.1499938964844,293.1499938964844,0.1071157753467559,-2547.072021484375,304.1535949707031,0.8471689820289612,0.1697708070278167,0.1618160307407379,293.1802062988281,297.1499938964844,293.1499938964844,0.0859789103269577,-1577.500244140625,304.1527404785156,0.8008184432983398,0.1423366218805313,0.100225917994976,293.1846008300781,297.1499938964844,293.1499938964844,0.1018068492412567,-2445.00732421875,304.1532287597656,0.8362923860549927,0.1630866527557373,0.1553370058536529,293.3444519042969,297.1499938964844,293.1499938964844,0.0030505673494189,-1155.812744140625,295.3462829589844,0.5603969693183899,0.050000000745058,0.2284909337759018,291.1596984863281,291.1499938964844,271.480224609375,270.6954345703125,284.1077575683594,293.344482421875,291.15972900390625,1.0,0.1926101446151733,0.9887222647666932,0.9887222647666932,1.0,1.0,-0.8910841345787048,0.3768330812454223,0.5142510533332825,0.1741818189620971,0.0,0.0,0.276652842760086,25.73102188110352,25.0,0.2406495064496994,-6343.37939453125,79.16059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,305.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1418449729681015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958833336830139,0.1958877146244049,-4.3879563236259855e-06,0.0,0.0001439546031178,0.0,0.0,8.064165115356445,0.0,0.0,0.0,0.2861103415489197,4.0,0.0,1.0
295620,293.1767272949219,297.1499938964844,293.1499938964844,0.0459530800580978,-1395.80029296875,304.1523742675781,0.7267184853553772,0.1058515533804893,0.0960814356803894,293.1858825683594,297.1499938964844,293.1499938964844,0.1058656424283981,-2522.988037109375,304.15447998046875,0.8438984155654907,0.1680659800767898,0.1602786183357238,293.17999267578125,297.1499938964844,293.1499938964844,0.0854312181472778,-1569.587646484375,304.1527404785156,0.7987360954284668,0.141615092754364,0.0997254028916359,293.18438720703125,297.1499938964844,293.1499938964844,0.1011690720915794,-2432.6611328125,304.1531982421875,0.8343020081520081,0.1622559279203415,0.1545561403036117,293.3439025878906,297.1499938964844,293.1499938964844,0.0030021446291357,-1137.6539306640625,295.2806091308594,0.5598162412643433,0.050000000745058,0.2285092771053314,291.15997314453125,291.1499938964844,271.4852294921875,270.7016906738281,284.10614013671875,293.34393310546875,291.15997314453125,1.0,0.1922325193881988,0.9887176156044006,0.9887176156044006,1.0,1.0,-0.8870429396629333,0.3752662241458893,0.5117767453193665,0.1727211326360702,0.0,0.0,0.2753084003925323,25.77391815185547,25.0,0.3488089442253113,-6316.55419921875,78.50482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,305.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.1413571089506149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194882333278656,0.1948867291212082,-4.385783995530801e-06,0.0,0.0001434594887541,0.0,0.0,8.016349792480469,0.0,0.0,0.0,0.285919189453125,4.0,0.0,1.0
295680,293.1767272949219,297.1499938964844,293.1499938964844,0.0459530800580978,-1395.80029296875,304.1523742675781,0.7267184853553772,0.1058515533804893,0.0960814356803894,293.1858825683594,297.1499938964844,293.1499938964844,0.1058656424283981,-2522.988037109375,304.15447998046875,0.8438984155654907,0.1680659800767898,0.1602786183357238,293.17999267578125,297.1499938964844,293.1499938964844,0.0854312181472778,-1569.587646484375,304.1527404785156,0.7987360954284668,0.141615092754364,0.0997254028916359,293.18438720703125,297.1499938964844,293.1499938964844,0.1011690720915794,-2432.6611328125,304.1531982421875,0.8343020081520081,0.1622559279203415,0.1545561403036117,293.3439025878906,297.1499938964844,293.1499938964844,0.0030021446291357,-1137.6539306640625,295.2806091308594,0.5598162412643433,0.050000000745058,0.2285092771053314,291.15997314453125,291.1499938964844,271.4852294921875,270.7016906738281,284.10614013671875,293.34393310546875,291.15997314453125,1.0,0.1922325193881988,0.9887176156044006,0.9887176156044006,1.0,1.0,-0.8870429396629333,0.3752662241458893,0.5117767453193665,0.1727211326360702,0.0,0.0,0.2753084003925323,25.77391815185547,25.0,0.3488089442253113,-6316.55419921875,78.50482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,305.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.1413571089506149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194882333278656,0.1948867291212082,-4.385783995530801e-06,0.0,0.0001434594887541,0.0,0.0,8.016349792480469,0.0,0.0,0.0,0.285919189453125,4.0,0.0,1.0
295740,293.176513671875,297.1499938964844,293.1499938964844,0.0454788990318775,-1387.50634765625,304.1523742675781,0.7247416377067566,0.1052141711115837,0.0955134704709053,293.1911926269531,297.1499938964844,293.1499938964844,0.1044002771377563,-2494.696044921875,304.1554260253906,0.8401174545288086,0.1660801023244857,0.1584743559360504,293.1798095703125,297.1499938964844,293.1499938964844,0.0848811268806457,-1561.6436767578125,304.1527404785156,0.7965686321258545,0.1408910453319549,0.0992235243320465,293.1842041015625,297.1499938964844,293.1499938964844,0.1005309671163559,-2420.289794921875,304.1531982421875,0.8322395086288452,0.1614240407943725,0.1537746638059616,293.34344482421875,297.1499938964844,293.1499938964844,0.0029537300579249,-1119.4725341796875,295.2149353027344,0.5591713786125183,0.050000000745058,0.2285297662019729,291.1603088378906,291.1499938964844,271.488037109375,270.7072448730469,284.1026611328125,293.3434753417969,291.16033935546875,1.0,0.1918309479951858,0.9887129664421082,0.9887129664421082,1.0,1.0,-0.8826801776885986,0.3736027777194977,0.5090773701667786,0.1710801273584365,0.0,0.0,0.2739124000072479,25.8228816986084,25.0,0.4785478115081787,-6289.20556640625,77.80573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27557373046875,305.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.1408495455980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938501745462417,0.1938545554876327,-4.383561645227019e-06,0.0,0.0001429443800589,0.0,0.0,7.967162132263184,0.0,0.0,0.0,0.2857227623462677,4.0,0.0,1.0
295800,293.176513671875,297.1499938964844,293.1499938964844,0.0454788990318775,-1387.50634765625,304.1523742675781,0.7247416377067566,0.1052141711115837,0.0955134704709053,293.1911926269531,297.1499938964844,293.1499938964844,0.1044002771377563,-2494.696044921875,304.1554260253906,0.8401174545288086,0.1660801023244857,0.1584743559360504,293.1798095703125,297.1499938964844,293.1499938964844,0.0848811268806457,-1561.6436767578125,304.1527404785156,0.7965686321258545,0.1408910453319549,0.0992235243320465,293.1842041015625,297.1499938964844,293.1499938964844,0.1005309671163559,-2420.289794921875,304.1531982421875,0.8322395086288452,0.1614240407943725,0.1537746638059616,293.34344482421875,297.1499938964844,293.1499938964844,0.0029537300579249,-1119.4725341796875,295.2149353027344,0.5591713786125183,0.050000000745058,0.2285297662019729,291.1603088378906,291.1499938964844,271.488037109375,270.7072448730469,284.1026611328125,293.3434753417969,291.16033935546875,1.0,0.1918309479951858,0.9887129664421082,0.9887129664421082,1.0,1.0,-0.8826801776885986,0.3736027777194977,0.5090773701667786,0.1710801273584365,0.0,0.0,0.2739124000072479,25.8228816986084,25.0,0.4785478115081787,-6289.20556640625,77.80573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27557373046875,305.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.1408495455980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938501745462417,0.1938545554876327,-4.383561645227019e-06,0.0,0.0001429443800589,0.0,0.0,7.967162132263184,0.0,0.0,0.0,0.2857227623462677,4.0,0.0,1.0
295860,293.1763610839844,297.1499938964844,293.1499938964844,0.0450027734041214,-1379.1824951171875,304.1523742675781,0.7226994037628174,0.1045748889446258,0.0949440971016883,293.1971740722656,297.1499938964844,293.1499938964844,0.1027275919914245,-2462.31640625,304.1564025878906,0.835857093334198,0.1638231575489044,0.1564113050699234,293.1796875,297.1499938964844,293.1499938964844,0.0843283459544181,-1553.664794921875,304.1527404785156,0.7943344116210938,0.1401643007993698,0.0987200438976287,293.1840209960937,297.1499938964844,293.1499938964844,0.0998923182487487,-2407.889404296875,304.1531982421875,0.830120861530304,0.1605907827615738,0.152992308139801,293.34307861328125,297.1499938964844,293.1499938964844,0.0029053145553916,-1101.2664794921875,295.14923095703125,0.5584774017333984,0.050000000745058,0.2285519689321518,291.1607360839844,291.1499938964844,271.4888610839844,270.712158203125,284.0974426269531,293.3431091308594,291.1607666015625,1.0,0.1914033591747284,0.9887221455574036,0.9887221455574036,1.0,1.0,-0.8780040740966797,0.3718416094779968,0.5061624646186829,0.169275090098381,0.0,0.0,0.272452712059021,25.87602424621582,25.0,0.5963366627693176,-6261.13134765625,77.06298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,305.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1403158158063888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927783042192459,0.1927826851606369,-4.381270628073253e-06,0.0,0.0001424027141183,0.0,0.0,7.916204452514648,0.0,0.0,0.0,0.2855194509029388,4.0,0.0,1.0
295920,293.1763610839844,297.1499938964844,293.1499938964844,0.0450027734041214,-1379.1824951171875,304.1523742675781,0.7226994037628174,0.1045748889446258,0.0949440971016883,293.1971740722656,297.1499938964844,293.1499938964844,0.1027275919914245,-2462.31640625,304.1564025878906,0.835857093334198,0.1638231575489044,0.1564113050699234,293.1796875,297.1499938964844,293.1499938964844,0.0843283459544181,-1553.664794921875,304.1527404785156,0.7943344116210938,0.1401643007993698,0.0987200438976287,293.1840209960937,297.1499938964844,293.1499938964844,0.0998923182487487,-2407.889404296875,304.1531982421875,0.830120861530304,0.1605907827615738,0.152992308139801,293.34307861328125,297.1499938964844,293.1499938964844,0.0029053145553916,-1101.2664794921875,295.14923095703125,0.5584774017333984,0.050000000745058,0.2285519689321518,291.1607360839844,291.1499938964844,271.4888610839844,270.712158203125,284.0974426269531,293.3431091308594,291.1607666015625,1.0,0.1914033591747284,0.9887221455574036,0.9887221455574036,1.0,1.0,-0.8780040740966797,0.3718416094779968,0.5061624646186829,0.169275090098381,0.0,0.0,0.272452712059021,25.87602424621582,25.0,0.5963366627693176,-6261.13134765625,77.06298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,305.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1403158158063888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927783042192459,0.1927826851606369,-4.381270628073253e-06,0.0,0.0001424027141183,0.0,0.0,7.916204452514648,0.0,0.0,0.0,0.2855194509029388,4.0,0.0,1.0
295980,293.1762390136719,297.1499938964844,293.1499938964844,0.0445251651108264,-1370.8365478515625,304.1523742675781,0.7206013798713684,0.103934146463871,0.0943735390901565,293.20367431640625,297.1499938964844,293.1499938964844,0.1008613482117652,-2426.077880859375,304.1573791503906,0.8311501741409302,0.1613108962774276,0.1541039198637008,293.1795654296875,297.1499938964844,293.1499938964844,0.0837731286883354,-1545.655517578125,304.1527709960937,0.7920520305633545,0.1394350677728653,0.0982149690389633,293.18389892578125,297.1499938964844,293.1499938964844,0.0992533788084983,-2395.4658203125,304.1531982421875,0.8279612064361572,0.1597563028335571,0.1522089838981628,293.3428039550781,297.1499938964844,293.1499938964844,0.0028569011483341,-1083.040283203125,295.08349609375,0.5577487349510193,0.050000000745058,0.2285754531621933,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0906982421875,293.3428039550781,291.1612548828125,1.0,0.190948873758316,0.988731324672699,0.988731324672699,1.0,1.0,-0.8730317950248718,0.3699847757816314,0.5030470490455627,0.1673242449760437,0.0,0.0,0.2709251046180725,25.931591033935547,25.0,0.6730228662490845,-6232.208984375,76.27802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,305.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1397508531808853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916627287864685,0.1916671097278595,-4.37889912063838e-06,0.0,0.0001418293541064,0.0,0.0,7.863288879394531,0.0,0.0,0.0,0.2853085100650787,4.0,0.0,1.0
296040,293.1762390136719,297.1499938964844,293.1499938964844,0.0445251651108264,-1370.8365478515625,304.1523742675781,0.7206013798713684,0.103934146463871,0.0943735390901565,293.20367431640625,297.1499938964844,293.1499938964844,0.1008613482117652,-2426.077880859375,304.1573791503906,0.8311501741409302,0.1613108962774276,0.1541039198637008,293.1795654296875,297.1499938964844,293.1499938964844,0.0837731286883354,-1545.655517578125,304.1527709960937,0.7920520305633545,0.1394350677728653,0.0982149690389633,293.18389892578125,297.1499938964844,293.1499938964844,0.0992533788084983,-2395.4658203125,304.1531982421875,0.8279612064361572,0.1597563028335571,0.1522089838981628,293.3428039550781,297.1499938964844,293.1499938964844,0.0028569011483341,-1083.040283203125,295.08349609375,0.5577487349510193,0.050000000745058,0.2285754531621933,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0906982421875,293.3428039550781,291.1612548828125,1.0,0.190948873758316,0.988731324672699,0.988731324672699,1.0,1.0,-0.8730317950248718,0.3699847757816314,0.5030470490455627,0.1673242449760437,0.0,0.0,0.2709251046180725,25.931591033935547,25.0,0.6730228662490845,-6232.208984375,76.27802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,305.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1397508531808853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916627287864685,0.1916671097278595,-4.37889912063838e-06,0.0,0.0001418293541064,0.0,0.0,7.863288879394531,0.0,0.0,0.0,0.2853085100650787,4.0,0.0,1.0
296100,293.1761779785156,297.1499938964844,293.1499938964844,0.0442859567701816,-1366.6575927734375,304.1523742675781,0.719533383846283,0.1036133989691734,0.0940879359841346,293.2070617675781,297.1499938964844,293.1499938964844,0.0998584553599357,-2406.55322265625,304.1578674316406,0.8286316990852356,0.159962311387062,0.1528612524271011,293.1795349121094,297.1499938964844,293.1499938964844,0.0834946781396865,-1541.640869140625,304.1527709960937,0.7908976078033447,0.1390696167945861,0.0979618728160858,293.183837890625,297.1499938964844,293.1499938964844,0.0989338606595993,-2389.246826171875,304.1531982421875,0.8268694877624512,0.1593386530876159,0.1518169939517974,293.3426818847656,297.1499938964844,293.1499938964844,0.0028326958417892,-1073.920654296875,295.0506286621094,0.5573750734329224,0.050000000745058,0.2285875529050827,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0868225097656,293.3426818847656,291.1615295410156,1.0,0.1907112151384353,0.9887359142303468,0.9887359142303468,1.0,1.0,-0.8704378604888916,0.3690202534198761,0.5014175772666931,0.1662993431091308,0.0,0.0,0.2701346278190613,25.959840774536133,25.0,0.7002310752868652,-6217.3984375,75.86997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,305.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1875,18000.0,0.0,0.0,0.1394551992416381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910878866910934,0.1910922676324844,-4.377680852485355e-06,0.0,0.0001415293081663,0.0,0.0,7.836068630218506,0.0,0.0,0.0,0.2852000594139099,4.0,0.0,1.0
296160,293.1761169433594,297.1499938964844,293.1499938964844,0.0440465547144413,-1362.47607421875,304.1523742675781,0.7184576392173767,0.1032925099134445,0.0938021913170814,293.2103576660156,297.1499938964844,293.1499938964844,0.0988171622157096,-2386.245849609375,304.1583251953125,0.8260208964347839,0.158594012260437,0.1515692919492721,293.1794738769531,297.1499938964844,293.1499938964844,0.0832157060503959,-1537.6202392578125,304.1527709960937,0.789741575717926,0.1387036591768264,0.0977084189653396,293.18377685546875,297.1499938964844,293.1499938964844,0.098614327609539,-2383.023681640625,304.1531982421875,0.8257761597633362,0.1589207649230957,0.1514247953891754,293.3425598144531,297.1499938964844,293.1499938964844,0.0028084958903491,-1064.798583984375,295.0177307128906,0.5570008754730225,0.050000000745058,0.228599727153778,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0826110839844,293.34259033203125,291.1617736816406,1.0,0.1904665976762771,0.9887494444847108,0.9887494444847108,1.0,1.0,-0.8677839636802673,0.3680362999439239,0.4997476637363434,0.1652465760707855,0.0,0.0,0.2693255245685577,25.98760223388672,25.0,0.7162773013114929,-6202.36279296875,75.45262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,305.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28515625,18000.0,0.0,0.0,0.1391499638557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905011534690857,0.1905055344104766,-4.376440301712137e-06,0.0,0.0001412195269949,0.0,0.0,7.808316707611084,0.0,0.0,0.0,0.2850895226001739,4.0,0.0,1.0
296220,293.176025390625,297.1499938964844,293.1499938964844,0.0435692593455314,-1354.14697265625,304.1523742675781,0.7164896130561829,0.1026516109704971,0.0932295992970466,293.21343994140625,297.1499938964844,293.1499938964844,0.0970250144600868,-2351.306884765625,304.15850830078125,0.8216120004653931,0.1564306765794754,0.1493499130010604,293.1794128417969,297.1499938964844,293.1499938964844,0.0826588571071624,-1529.60498046875,304.1527709960937,0.7876710891723633,0.1379714757204055,0.0971998870372772,293.1836853027344,297.1499938964844,293.1499938964844,0.0979780554771423,-2370.629150390625,304.1531982421875,0.8238157629966736,0.1580848395824432,0.1506385505199432,293.3423156738281,297.1499938964844,293.1499938964844,0.0027601332403719,-1046.5736083984375,294.9518737792969,0.5564560890197754,0.050000000745058,0.2286175787448883,291.1618957519531,291.1499938964844,271.48150634765625,270.7240295410156,284.0728759765625,293.3423156738281,291.1617736816406,1.0,0.1899709403514862,0.9887766242027284,0.9887766242027284,1.0,1.0,-0.8629000782966614,0.3662825524806976,0.4966175258159637,0.1631751954555511,0.0,0.0,0.2677190005779266,26.01206970214844,25.0,-0.2130235135555267,-6173.603515625,74.65032196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,305.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1385131031274795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893165558576584,0.1893209218978881,-4.373908268462401e-06,0.0,0.0001405731891281,0.0,0.0,7.752324104309082,0.0,0.0,0.0,0.2848665416240692,4.0,0.0,1.0
296280,293.176025390625,297.1499938964844,293.1499938964844,0.0435692593455314,-1354.14697265625,304.1523742675781,0.7164896130561829,0.1026516109704971,0.0932295992970466,293.21343994140625,297.1499938964844,293.1499938964844,0.0970250144600868,-2351.306884765625,304.15850830078125,0.8216120004653931,0.1564306765794754,0.1493499130010604,293.1794128417969,297.1499938964844,293.1499938964844,0.0826588571071624,-1529.60498046875,304.1527709960937,0.7876710891723633,0.1379714757204055,0.0971998870372772,293.1836853027344,297.1499938964844,293.1499938964844,0.0979780554771423,-2370.629150390625,304.1531982421875,0.8238157629966736,0.1580848395824432,0.1506385505199432,293.3423156738281,297.1499938964844,293.1499938964844,0.0027601332403719,-1046.5736083984375,294.9518737792969,0.5564560890197754,0.050000000745058,0.2286175787448883,291.1618957519531,291.1499938964844,271.48150634765625,270.7240295410156,284.0728759765625,293.3423156738281,291.1617736816406,1.0,0.1899709403514862,0.9887766242027284,0.9887766242027284,1.0,1.0,-0.8629000782966614,0.3662825524806976,0.4966175258159637,0.1631751954555511,0.0,0.0,0.2677190005779266,26.01206970214844,25.0,-0.2130235135555267,-6173.603515625,74.65032196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,305.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1385131031274795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893165558576584,0.1893209218978881,-4.373908268462401e-06,0.0,0.0001405731891281,0.0,0.0,7.752324104309082,0.0,0.0,0.0,0.2848665416240692,4.0,0.0,1.0
296340,293.1759033203125,297.1499938964844,293.1499938964844,0.043103739619255,-1346.0469970703125,304.1523742675781,0.7147425413131714,0.1020178124308586,0.0926602184772491,293.2140197753906,297.1499938964844,293.1499938964844,0.0956538468599319,-2324.6298828125,304.157958984375,0.8183014392852783,0.1547025889158249,0.1476444751024246,293.1793212890625,297.1499938964844,293.1499938964844,0.082114890217781,-1521.8016357421875,304.1527404785156,0.7858864665031433,0.1372448205947876,0.0966927409172058,293.1835632324219,297.1499938964844,293.1499938964844,0.097356803715229,-2358.54296875,304.1531677246094,0.8221188187599182,0.1572529077529907,0.1498531997203827,293.3418884277344,297.1499938964844,293.1499938964844,0.0027124339248985,-1028.646484375,294.88531494140625,0.5561457872390747,0.050000000745058,0.2286278456449508,291.1604309082031,291.1499938964844,271.4764404296875,270.72735595703125,284.0614318847656,293.3419494628906,291.1601257324219,1.0,0.189481720328331,0.9888037443161012,0.9888037443161012,1.0,1.0,-0.8586306571960449,0.3648290634155273,0.4938015937805176,0.1611757129430771,0.0,0.0,0.266413539648056,26.001672744750977,25.0,-2.0566999912261963,-6149.267578125,73.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1378538012504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882930845022201,0.1882974505424499,-4.371536306280177e-06,0.0,0.0001399040920659,0.0,0.0,7.703722953796387,0.0,0.0,0.0,0.2846713662147522,4.0,0.0,1.0
296400,293.1759033203125,297.1499938964844,293.1499938964844,0.043103739619255,-1346.0469970703125,304.1523742675781,0.7147425413131714,0.1020178124308586,0.0926602184772491,293.2140197753906,297.1499938964844,293.1499938964844,0.0956538468599319,-2324.6298828125,304.157958984375,0.8183014392852783,0.1547025889158249,0.1476444751024246,293.1793212890625,297.1499938964844,293.1499938964844,0.082114890217781,-1521.8016357421875,304.1527404785156,0.7858864665031433,0.1372448205947876,0.0966927409172058,293.1835632324219,297.1499938964844,293.1499938964844,0.097356803715229,-2358.54296875,304.1531677246094,0.8221188187599182,0.1572529077529907,0.1498531997203827,293.3418884277344,297.1499938964844,293.1499938964844,0.0027124339248985,-1028.646484375,294.88531494140625,0.5561457872390747,0.050000000745058,0.2286278456449508,291.1604309082031,291.1499938964844,271.4764404296875,270.72735595703125,284.0614318847656,293.3419494628906,291.1601257324219,1.0,0.189481720328331,0.9888037443161012,0.9888037443161012,1.0,1.0,-0.8586306571960449,0.3648290634155273,0.4938015937805176,0.1611757129430771,0.0,0.0,0.266413539648056,26.001672744750977,25.0,-2.0566999912261963,-6149.267578125,73.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1378538012504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882930845022201,0.1882974505424499,-4.371536306280177e-06,0.0,0.0001399040920659,0.0,0.0,7.703722953796387,0.0,0.0,0.0,0.2846713662147522,4.0,0.0,1.0
296460,293.1757202148437,297.1499938964844,293.1499938964844,0.0426484234631061,-1338.1322021484375,304.15234375,0.7130630612373352,0.1013952940702438,0.0920998901128768,293.2137756347656,297.1499938964844,293.1499938964844,0.094442181289196,-2301.047119140625,304.1573181152344,0.8153570294380188,0.1531280428171157,0.1461306810379028,293.17919921875,297.1499938964844,293.1499938964844,0.0815804600715637,-1514.1485595703125,304.1527404785156,0.7842024564743042,0.1365278959274292,0.0961915552616119,293.1834411621094,297.1499938964844,293.1499938964844,0.0967449694871902,-2346.637939453125,304.15313720703125,0.8205052018165588,0.1564283221960067,0.1490737348794937,293.3413391113281,297.1499938964844,293.1499938964844,0.0026650968939065,-1010.8594360351562,294.8188781738281,0.5559067726135254,0.050000000745058,0.2286358028650283,291.1583557128906,291.1499938964844,271.470458984375,270.73046875,284.048828125,293.3414001464844,291.1580505371094,1.0,0.189003050327301,0.9888405203819276,0.9888405203819276,1.0,1.0,-0.8546136617660522,0.363503634929657,0.4911100566387176,0.1591979712247848,0.0,0.0,0.2654420435428619,25.981258392333984,25.0,-2.6569647789001465,-6129.48095703125,73.19902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1372003257274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875299513339996,0.1875343173742294,-4.369665020931279e-06,0.0,0.0001392408885294,0.0,0.0,7.667367458343506,0.0,0.0,0.0,0.2845235168933868,4.0,0.0,1.0
296520,293.1757202148437,297.1499938964844,293.1499938964844,0.0426484234631061,-1338.1322021484375,304.15234375,0.7130630612373352,0.1013952940702438,0.0920998901128768,293.2137756347656,297.1499938964844,293.1499938964844,0.094442181289196,-2301.047119140625,304.1573181152344,0.8153570294380188,0.1531280428171157,0.1461306810379028,293.17919921875,297.1499938964844,293.1499938964844,0.0815804600715637,-1514.1485595703125,304.1527404785156,0.7842024564743042,0.1365278959274292,0.0961915552616119,293.1834411621094,297.1499938964844,293.1499938964844,0.0967449694871902,-2346.637939453125,304.15313720703125,0.8205052018165588,0.1564283221960067,0.1490737348794937,293.3413391113281,297.1499938964844,293.1499938964844,0.0026650968939065,-1010.8594360351562,294.8188781738281,0.5559067726135254,0.050000000745058,0.2286358028650283,291.1583557128906,291.1499938964844,271.470458984375,270.73046875,284.048828125,293.3414001464844,291.1580505371094,1.0,0.189003050327301,0.9888405203819276,0.9888405203819276,1.0,1.0,-0.8546136617660522,0.363503634929657,0.4911100566387176,0.1591979712247848,0.0,0.0,0.2654420435428619,25.981258392333984,25.0,-2.6569647789001465,-6129.48095703125,73.19902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1372003257274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875299513339996,0.1875343173742294,-4.369665020931279e-06,0.0,0.0001392408885294,0.0,0.0,7.667367458343506,0.0,0.0,0.0,0.2845235168933868,4.0,0.0,1.0
296580,293.175537109375,297.1499938964844,293.1499938964844,0.0421996340155601,-1330.3262939453125,304.1523132324219,0.7113959193229675,0.1007842570543289,0.0915498882532119,293.2132568359375,297.1499938964844,293.1499938964844,0.0932908356189727,-2278.599853515625,304.15679931640625,0.8125104308128357,0.1516164392232895,0.144691914319992,293.17901611328125,297.1499938964844,293.1499938964844,0.0810504555702209,-1506.5621337890625,304.1527099609375,0.7825561165809631,0.1358208358287811,0.0956972762942314,293.18328857421875,297.1499938964844,293.1499938964844,0.0961364805698394,-2334.78173828125,304.1531066894531,0.8189132213592529,0.1556114703416824,0.1483014971017837,293.3406982421875,297.1499938964844,293.1499938964844,0.0026181621942669,-993.1966552734376,294.753173828125,0.5556846261024475,0.050000000745058,0.2286432236433029,291.1566162109375,291.1499938964844,271.4637145996094,270.7334899902344,284.0354919433594,293.3407592773437,291.1563720703125,1.0,0.1885352730751037,0.9888773560523988,0.9888773560523988,1.0,1.0,-0.8507154583930969,0.3622382283210754,0.4884772300720215,0.1572336107492447,0.0,0.0,0.2646849453449249,25.95928001403809,25.0,-2.3814456462860107,-6112.2197265625,72.51268768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30535888671875,305.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1365791857242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869450956583023,0.1869494616985321,-4.368247573438566e-06,0.0,0.0001386105141136,0.0,0.0,7.6395673751831055,0.0,0.0,0.0,0.2844105362892151,4.0,0.0,1.0
296640,293.175537109375,297.1499938964844,293.1499938964844,0.0421996340155601,-1330.3262939453125,304.1523132324219,0.7113959193229675,0.1007842570543289,0.0915498882532119,293.2132568359375,297.1499938964844,293.1499938964844,0.0932908356189727,-2278.599853515625,304.15679931640625,0.8125104308128357,0.1516164392232895,0.144691914319992,293.17901611328125,297.1499938964844,293.1499938964844,0.0810504555702209,-1506.5621337890625,304.1527099609375,0.7825561165809631,0.1358208358287811,0.0956972762942314,293.18328857421875,297.1499938964844,293.1499938964844,0.0961364805698394,-2334.78173828125,304.1531066894531,0.8189132213592529,0.1556114703416824,0.1483014971017837,293.3406982421875,297.1499938964844,293.1499938964844,0.0026181621942669,-993.1966552734376,294.753173828125,0.5556846261024475,0.050000000745058,0.2286432236433029,291.1566162109375,291.1499938964844,271.4637145996094,270.7334899902344,284.0354919433594,293.3407592773437,291.1563720703125,1.0,0.1885352730751037,0.9888773560523988,0.9888773560523988,1.0,1.0,-0.8507154583930969,0.3622382283210754,0.4884772300720215,0.1572336107492447,0.0,0.0,0.2646849453449249,25.95928001403809,25.0,-2.3814456462860107,-6112.2197265625,72.51268768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30535888671875,305.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1365791857242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869450956583023,0.1869494616985321,-4.368247573438566e-06,0.0,0.0001386105141136,0.0,0.0,7.6395673751831055,0.0,0.0,0.0,0.2844105362892151,4.0,0.0,1.0
296700,293.1754150390625,297.1499938964844,293.1499938964844,0.0419773608446121,-1326.4576416015625,304.1522827148437,0.7105595469474792,0.1004826799035072,0.0912785306572914,293.2129821777344,297.1499938964844,293.1499938964844,0.0927262529730796,-2267.578125,304.1565856933594,0.8110899329185486,0.1508732736110687,0.1439866870641708,293.178955078125,297.1499938964844,293.1499938964844,0.0807866603136062,-1502.787109375,304.1526794433594,0.7817396521568298,0.1354705840349197,0.0954525172710418,293.1832275390625,297.1499938964844,293.1499938964844,0.0958331003785133,-2328.8642578125,304.153076171875,0.8181179761886597,0.1552056670188903,0.1479179263114929,293.34033203125,297.1499938964844,293.1499938964844,0.0025948081165552,-984.397216796875,294.7206115722656,0.5555739998817444,0.050000000745058,0.2286469340324401,291.1558837890625,291.1499938964844,271.4601135253906,270.7350158691406,284.0286560058594,293.34039306640625,291.1557006835937,1.0,0.1883052736520767,0.9888957142829896,0.9888957142829896,1.0,1.0,-0.848793625831604,0.3616180717945099,0.4871755540370941,0.1562583446502685,0.0,0.0,0.264364629983902,25.94864082336425,25.0,-2.1174185276031494,-6104.1396484375,72.17632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,305.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.32421875,18000.0,0.0,0.0,0.1362866163253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866999119520187,0.1867042779922485,-4.367662313597975e-06,0.0,0.0001383135822834,0.0,0.0,7.627936840057373,0.0,0.0,0.0,0.2843633592128753,4.0,0.0,1.0
296760,293.17529296875,297.1499938964844,293.1499938964844,0.041756372898817,-1322.609375,304.1522827148437,0.7097192406654358,0.1001835539937019,0.0910094454884529,293.2126770019531,297.1499938964844,293.1499938964844,0.0921665206551551,-2256.642822265625,304.1564025878906,0.8096629977226257,0.1501361727714538,0.1432879120111465,293.1788635253906,297.1499938964844,293.1499938964844,0.0805234834551811,-1499.0216064453125,304.1526794433594,0.7809260487556458,0.1351222693920135,0.0952091887593269,293.1831359863281,297.1499938964844,293.1499938964844,0.095530167222023,-2322.951904296875,304.153076171875,0.8173215985298157,0.1548014730215072,0.147535964846611,293.3399353027344,297.1499938964844,293.1499938964844,0.0025715299416333,-975.6194458007812,294.6882019042969,0.5554627180099487,0.050000000745058,0.2286506593227386,291.1553039550781,291.1499938964844,271.4564208984375,270.7365417480469,284.021728515625,293.34002685546875,291.1551208496094,1.0,0.1880777180194854,0.9889131784439088,0.9889131784439088,1.0,1.0,-0.8468859195709229,0.3610033988952636,0.4858825206756592,0.155289426445961,0.0,0.0,0.2640734910964966,25.938417434692383,25.0,-1.8216067552566528,-6096.298828125,71.84404754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,305.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1360083371400833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864790469408035,0.1864834129810333,-4.367141173133859e-06,0.0,0.0001380311732646,0.0,0.0,7.61747407913208,0.0,0.0,0.0,0.2843210101127624,4.0,0.0,1.0
296820,293.175048828125,297.1499938964844,293.1499938964844,0.0413179881870746,-1314.9696044921875,304.1522521972656,0.7080240845680237,0.0995920598506927,0.0904775261878967,293.2120361328125,297.1499938964844,293.1499938964844,0.0910579711198806,-2234.96630859375,304.1561279296875,0.8067750334739685,0.1486767381429672,0.1419053375720977,293.1786499023437,297.1499938964844,293.1499938964844,0.0799985900521278,-1491.513671875,304.15264892578125,0.7793055772781372,0.1344307214021682,0.0947262644767761,293.1829528808594,297.1499938964844,293.1499938964844,0.0949254259467125,-2311.137939453125,304.1530456542969,0.8157230615615845,0.1539973318576812,0.1467762142419815,293.3391418457031,297.1499938964844,293.1499938964844,0.0025251519400626,-958.112060546875,294.6239318847656,0.5552377700805664,0.050000000745058,0.2286581993103027,291.1543884277344,291.1499938964844,271.4488220214844,270.7396850585937,284.0078430175781,293.3392333984375,291.154296875,1.0,0.1876294612884521,0.9889481067657472,0.9889481067657472,1.0,1.0,-0.8431056141853333,0.359784185886383,0.4833214581012726,0.1533765196800232,0.0,0.0,0.2635513544082641,25.919340133666992,25.0,-1.2397185564041138,-6081.02587890625,71.19060516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,305.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.1354980021715164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860887557268142,0.186093121767044,-4.366239409137052e-06,0.0,0.0001375132414977,0.0,0.0,7.59902811050415,0.0,0.0,0.0,0.2842465341091156,4.0,0.0,1.0
