time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.175048828125,297.1499938964844,293.1499938964844,0.0413179881870746,-1314.9696044921875,304.1522521972656,0.7080240845680237,0.0995920598506927,0.0904775261878967,293.2120361328125,297.1499938964844,293.1499938964844,0.0910579711198806,-2234.96630859375,304.1561279296875,0.8067750334739685,0.1486767381429672,0.1419053375720977,293.1786499023437,297.1499938964844,293.1499938964844,0.0799985900521278,-1491.513671875,304.15264892578125,0.7793055772781372,0.1344307214021682,0.0947262644767761,293.1829528808594,297.1499938964844,293.1499938964844,0.0949254259467125,-2311.137939453125,304.1530456542969,0.8157230615615845,0.1539973318576812,0.1467762142419815,293.3391418457031,297.1499938964844,293.1499938964844,0.0025251519400626,-958.112060546875,294.6239318847656,0.5552377700805664,0.050000000745058,0.2286581993103027,291.1543884277344,291.1499938964844,271.4488220214844,270.7396850585937,284.0078430175781,293.3392333984375,291.154296875,1.0,0.1876294612884521,0.9889481067657472,0.9889481067657472,1.0,1.0,-0.8431056141853333,0.359784185886383,0.4833214581012726,0.1533765196800232,0.0,0.0,0.2635513544082641,25.919340133666992,25.0,-1.2397185564041138,-6081.02587890625,71.19060516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,305.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.1354980021715164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860887557268142,0.186093121767044,-4.366239409137052e-06,0.0,0.0001375132414977,0.0,0.0,7.59902811050415,0.0,0.0,0.0,0.2842465341091156,4.0,0.0,1.0
296940,293.1748046875,297.1499938964844,293.1499938964844,0.0408845208585262,-1307.4075927734375,304.1522216796875,0.7063283920288086,0.0990092977881431,0.0899536460638046,293.2113952636719,297.1499938964844,293.1499938964844,0.0899619981646537,-2213.518310546875,304.1559143066406,0.8038398623466492,0.1472352445125579,0.1405403614044189,293.178466796875,297.1499938964844,293.1499938964844,0.0794755220413208,-1484.0357666015625,304.15264892578125,0.7776936888694763,0.1337452977895736,0.094247817993164,293.1827697753906,297.1499938964844,293.1499938964844,0.0943222716450691,-2299.342041015625,304.1530456542969,0.8141151666641235,0.1531984359025955,0.146021619439125,293.3383178710937,297.1499938964844,293.1499938964844,0.0024790342431515,-940.6812133789062,294.5602722167969,0.5550100803375244,0.050000000745058,0.2286658436059951,291.15386962890625,291.1499938964844,271.4410705566406,270.7430114746094,283.9940185546875,293.3384094238281,291.15380859375,1.0,0.1871899217367172,0.9889830350875854,0.9889830350875854,1.0,1.0,-0.8393678069114685,0.3585720658302307,0.4807957410812378,0.1515068560838699,0.0,0.0,0.2630786001682281,25.90215110778809,25.0,-0.7504876255989075,-6065.99169921875,70.55115509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,305.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.1350540220737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185742437839508,0.1857468038797378,-4.3654663386405446e-06,0.0,0.0001370626705465,0.0,0.0,7.582716941833496,0.0,0.0,0.0,0.2841810286045074,4.0,0.0,1.0
297000,293.1748046875,297.1499938964844,293.1499938964844,0.0408845208585262,-1307.4075927734375,304.1522216796875,0.7063283920288086,0.0990092977881431,0.0899536460638046,293.2113952636719,297.1499938964844,293.1499938964844,0.0899619981646537,-2213.518310546875,304.1559143066406,0.8038398623466492,0.1472352445125579,0.1405403614044189,293.178466796875,297.1499938964844,293.1499938964844,0.0794755220413208,-1484.0357666015625,304.15264892578125,0.7776936888694763,0.1337452977895736,0.094247817993164,293.1827697753906,297.1499938964844,293.1499938964844,0.0943222716450691,-2299.342041015625,304.1530456542969,0.8141151666641235,0.1531984359025955,0.146021619439125,293.3383178710937,297.1499938964844,293.1499938964844,0.0024790342431515,-940.6812133789062,294.5602722167969,0.5550100803375244,0.050000000745058,0.2286658436059951,291.15386962890625,291.1499938964844,271.4410705566406,270.7430114746094,283.9940185546875,293.3384094238281,291.15380859375,1.0,0.1871899217367172,0.9889830350875854,0.9889830350875854,1.0,1.0,-0.8393678069114685,0.3585720658302307,0.4807957410812378,0.1515068560838699,0.0,0.0,0.2630786001682281,25.90215110778809,25.0,-0.7504876255989075,-6065.99169921875,70.55115509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,305.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.1350540220737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185742437839508,0.1857468038797378,-4.3654663386405446e-06,0.0,0.0001370626705465,0.0,0.0,7.582716941833496,0.0,0.0,0.0,0.2841810286045074,4.0,0.0,1.0
297060,293.1745300292969,297.1499938964844,293.1499938964844,0.0404558181762695,-1299.920654296875,304.1521911621094,0.7046437859535217,0.098434492945671,0.0894369855523109,293.21075439453125,297.1499938964844,293.1499938964844,0.0888768285512924,-2192.2744140625,304.15576171875,0.8009073138237,0.1458099037408828,0.1391907781362533,293.1782531738281,297.1499938964844,293.1499938964844,0.0789539590477943,-1476.5845947265625,304.15264892578125,0.7760913968086243,0.1330649703741073,0.0937730371952056,293.1826171875,297.1499938964844,293.1499938964844,0.0937206447124481,-2287.56640625,304.1530456542969,0.8124971389770508,0.1524040102958679,0.145271360874176,293.3374938964844,297.1499938964844,293.1499938964844,0.0024331505410373,-923.3211669921876,294.4971618652344,0.5547821521759033,0.050000000745058,0.22867351770401,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.98052978515625,293.3375549316406,291.153564453125,1.0,0.1867579668760299,0.9890254139900208,0.9890254139900208,1.0,1.0,-0.8356667757034302,0.3573597967624664,0.4783069491386413,0.1496908813714981,0.0,0.0,0.2626198828220367,25.88656616210937,25.0,-0.3492696583271026,-6050.94970703125,69.92417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,305.4700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.1346710622310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854129582643509,0.1854173243045807,-4.364754659036407e-06,0.0,0.0001366740034427,0.0,0.0,7.567246913909912,0.0,0.0,0.0,0.2841191589832306,4.0,0.0,1.0
297120,293.1745300292969,297.1499938964844,293.1499938964844,0.0404558181762695,-1299.920654296875,304.1521911621094,0.7046437859535217,0.098434492945671,0.0894369855523109,293.21075439453125,297.1499938964844,293.1499938964844,0.0888768285512924,-2192.2744140625,304.15576171875,0.8009073138237,0.1458099037408828,0.1391907781362533,293.1782531738281,297.1499938964844,293.1499938964844,0.0789539590477943,-1476.5845947265625,304.15264892578125,0.7760913968086243,0.1330649703741073,0.0937730371952056,293.1826171875,297.1499938964844,293.1499938964844,0.0937206447124481,-2287.56640625,304.1530456542969,0.8124971389770508,0.1524040102958679,0.145271360874176,293.3374938964844,297.1499938964844,293.1499938964844,0.0024331505410373,-923.3211669921876,294.4971618652344,0.5547821521759033,0.050000000745058,0.22867351770401,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.98052978515625,293.3375549316406,291.153564453125,1.0,0.1867579668760299,0.9890254139900208,0.9890254139900208,1.0,1.0,-0.8356667757034302,0.3573597967624664,0.4783069491386413,0.1496908813714981,0.0,0.0,0.2626198828220367,25.88656616210937,25.0,-0.3492696583271026,-6050.94970703125,69.92417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,305.4700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.1346710622310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854129582643509,0.1854173243045807,-4.364754659036407e-06,0.0,0.0001366740034427,0.0,0.0,7.567246913909912,0.0,0.0,0.0,0.2841191589832306,4.0,0.0,1.0
297180,293.1742553710937,297.1499938964844,293.1499938964844,0.0400320515036582,-1292.51171875,304.15216064453125,0.7029733061790466,0.0978676751255989,0.0889274477958679,293.2101135253906,297.1499938964844,293.1499938964844,0.0878022089600563,-2171.237548828125,304.1556396484375,0.797988772392273,0.1444008946418762,0.1378564685583114,293.1780700683594,297.1499938964844,293.1499938964844,0.0784338116645813,-1469.1595458984375,304.1526184082031,0.7745009064674377,0.1323893964290619,0.0933016017079353,293.18243408203125,297.1499938964844,293.1499938964844,0.0931206047534942,-2275.81298828125,304.15301513671875,0.8108692765235901,0.1516138613224029,0.1445251256227493,293.3366394042969,297.1499938964844,293.1499938964844,0.0023874854668974,-906.0288696289062,294.4345397949219,0.5545563697814941,0.050000000745058,0.22868113219738,291.1535949707031,291.1499938964844,271.426025390625,270.7506103515625,283.96759033203125,293.3367004394531,291.1535949707031,1.0,0.1863329410552978,0.989067792892456,0.989067792892456,1.0,1.0,-0.8320013880729675,0.3561428487300873,0.4758585393428802,0.1479376852512359,0.0,0.0,0.2621457278728485,25.872289657592773,25.0,-0.0076553970575332,-6035.73046875,69.30891418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,305.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.1343414485454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850787252187729,0.1850830912590026,-4.364055257610744e-06,0.0,0.0001363394985673,0.0,0.0,7.551601409912109,0.0,0.0,0.0,0.2840568721294403,4.0,0.0,1.0
297240,293.1742553710937,297.1499938964844,293.1499938964844,0.0400320515036582,-1292.51171875,304.15216064453125,0.7029733061790466,0.0978676751255989,0.0889274477958679,293.2101135253906,297.1499938964844,293.1499938964844,0.0878022089600563,-2171.237548828125,304.1556396484375,0.797988772392273,0.1444008946418762,0.1378564685583114,293.1780700683594,297.1499938964844,293.1499938964844,0.0784338116645813,-1469.1595458984375,304.1526184082031,0.7745009064674377,0.1323893964290619,0.0933016017079353,293.18243408203125,297.1499938964844,293.1499938964844,0.0931206047534942,-2275.81298828125,304.15301513671875,0.8108692765235901,0.1516138613224029,0.1445251256227493,293.3366394042969,297.1499938964844,293.1499938964844,0.0023874854668974,-906.0288696289062,294.4345397949219,0.5545563697814941,0.050000000745058,0.22868113219738,291.1535949707031,291.1499938964844,271.426025390625,270.7506103515625,283.96759033203125,293.3367004394531,291.1535949707031,1.0,0.1863329410552978,0.989067792892456,0.989067792892456,1.0,1.0,-0.8320013880729675,0.3561428487300873,0.4758585393428802,0.1479376852512359,0.0,0.0,0.2621457278728485,25.872289657592773,25.0,-0.0076553970575332,-6035.73046875,69.30891418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,305.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.1343414485454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850787252187729,0.1850830912590026,-4.364055257610744e-06,0.0,0.0001363394985673,0.0,0.0,7.551601409912109,0.0,0.0,0.0,0.2840568721294403,4.0,0.0,1.0
297300,293.17413330078125,297.1499938964844,293.1499938964844,0.039822019636631,-1288.8365478515625,304.15216064453125,0.7021442651748657,0.0975871831178665,0.0886752605438232,293.2098083496094,297.1499938964844,293.1499938964844,0.0872686877846717,-2160.7958984375,304.15557861328125,0.7965360283851624,0.1437024027109146,0.137194886803627,293.1779479980469,297.1499938964844,293.1499938964844,0.0781742334365844,-1465.45654296875,304.1526184082031,0.7737109065055847,0.1320532709360122,0.0930670350790023,293.1823425292969,297.1499938964844,293.1499938964844,0.092821180820465,-2269.9453125,304.15301513671875,0.8100517392158508,0.1512203216552734,0.14415343105793,293.3362121582031,297.1499938964844,293.1499938964844,0.0023647444322705,-897.4124145507812,294.4034118652344,0.5544451475143433,0.050000000745058,0.2286848872900009,291.1536560058594,291.1499938964844,271.4225158691406,270.7527770996094,283.9613952636719,293.3362731933594,291.1536560058594,1.0,0.1861227452754974,0.989089012145996,0.989089012145996,1.0,1.0,-0.8301815390586853,0.3555313646793365,0.4746502041816711,0.1470868736505508,0.0,0.0,0.2618957459926605,25.865524291992188,25.0,0.1499203443527221,-6028.01416015625,69.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25201416015625,305.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.1341927796602249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849045604467392,0.184908926486969,-4.363698280940298e-06,0.0,0.0001361886097583,0.0,0.0,7.543464183807373,0.0,0.0,0.0,0.284024566411972,4.0,0.0,1.0
297360,293.1739807128906,297.1499938964844,293.1499938964844,0.0396133325994014,-1285.1826171875,304.1521301269531,0.7013201117515564,0.0973087847232818,0.0884249284863472,293.20947265625,297.1499938964844,293.1499938964844,0.0867379009723663,-2150.409912109375,304.155517578125,0.7950889468193054,0.1430082470178604,0.1365373432636261,293.1778564453125,297.1499938964844,293.1499938964844,0.0779150277376174,-1461.760498046875,304.1526184082031,0.7729248404502869,0.1317183077335357,0.0928332805633544,293.1822509765625,297.1499938964844,293.1499938964844,0.0925221964716911,-2264.084716796875,304.15301513671875,0.8092319369316101,0.150827869772911,0.143782764673233,293.3357849121094,297.1499938964844,293.1499938964844,0.0023420476354658,-888.8096923828125,294.37237548828125,0.5543352961540222,0.050000000745058,0.2286885976791381,291.1537780761719,291.1499938964844,271.41912841796875,270.75506591796875,283.95538330078125,293.3358459472656,291.15380859375,1.0,0.1859141141176223,0.9891138672828674,0.9891138672828674,1.0,1.0,-0.8283708691596985,0.354917824268341,0.4734530746936798,0.146254301071167,0.0,0.0,0.2616322934627533,25.858976364135746,25.0,0.3009573519229889,-6020.2001953125,68.70458221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461853027344,305.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.1340534389019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847223490476608,0.1847267150878906,-4.363329480838729e-06,0.0,0.0001360471942462,0.0,0.0,7.534962177276611,0.0,0.0,0.0,0.2839908599853515,4.0,0.0,1.0
297420,293.1737060546875,297.1499938964844,293.1499938964844,0.0392003022134304,-1277.94384765625,304.1521301269531,0.6996885538101196,0.0967585369944572,0.0879300162196159,293.2088317871094,297.1499938964844,293.1499938964844,0.085684910416603,-2129.81640625,304.15545654296875,0.79221510887146,0.1416335552930832,0.1352348774671554,293.1776733398437,297.1499938964844,293.1499938964844,0.077397845685482,-1454.391357421875,304.1526184082031,0.7713658809661865,0.1310519576072693,0.0923682078719139,293.1820678710937,297.1499938964844,293.1499938964844,0.0919257476925849,-2252.388671875,304.15301513671875,0.807585597038269,0.1500463932752609,0.1430445462465286,293.3348999023437,297.1499938964844,293.1499938964844,0.002296817721799,-871.6580200195312,294.3106994628906,0.5541207790374756,0.050000000745058,0.2286958694458007,291.1541442871094,291.1499938964844,271.4129638671875,270.76007080078125,283.94403076171875,293.3349914550781,291.1542053222656,1.0,0.1855013817548751,0.9891635179519652,0.9891635179519652,1.0,1.0,-0.8247781991958618,0.353683739900589,0.4710944294929504,0.1446465700864792,0.0,0.0,0.2610536515712738,25.846399307250977,25.0,0.5683524012565613,-6004.20361328125,68.11119842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,305.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.1337961852550506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843249350786209,0.1843293011188507,-4.362536401458783e-06,0.0,0.000135786118335,0.0,0.0,7.516446113586426,0.0,0.0,0.0,0.283917635679245,4.0,0.0,1.0
297480,293.1737060546875,297.1499938964844,293.1499938964844,0.0392003022134304,-1277.94384765625,304.1521301269531,0.6996885538101196,0.0967585369944572,0.0879300162196159,293.2088317871094,297.1499938964844,293.1499938964844,0.085684910416603,-2129.81640625,304.15545654296875,0.79221510887146,0.1416335552930832,0.1352348774671554,293.1776733398437,297.1499938964844,293.1499938964844,0.077397845685482,-1454.391357421875,304.1526184082031,0.7713658809661865,0.1310519576072693,0.0923682078719139,293.1820678710937,297.1499938964844,293.1499938964844,0.0919257476925849,-2252.388671875,304.15301513671875,0.807585597038269,0.1500463932752609,0.1430445462465286,293.3348999023437,297.1499938964844,293.1499938964844,0.002296817721799,-871.6580200195312,294.3106994628906,0.5541207790374756,0.050000000745058,0.2286958694458007,291.1541442871094,291.1499938964844,271.4129638671875,270.76007080078125,283.94403076171875,293.3349914550781,291.1542053222656,1.0,0.1855013817548751,0.9891635179519652,0.9891635179519652,1.0,1.0,-0.8247781991958618,0.353683739900589,0.4710944294929504,0.1446465700864792,0.0,0.0,0.2610536515712738,25.846399307250977,25.0,0.5683524012565613,-6004.20361328125,68.11119842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,305.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.1337961852550506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843249350786209,0.1843293011188507,-4.362536401458783e-06,0.0,0.000135786118335,0.0,0.0,7.516446113586426,0.0,0.0,0.0,0.283917635679245,4.0,0.0,1.0
297540,293.1734313964844,297.1499938964844,293.1499938964844,0.0387938097119331,-1270.8084716796875,304.152099609375,0.698081910610199,0.0962173640727996,0.0874431207776069,293.2081604003906,297.1499938964844,293.1499938964844,0.084644041955471,-2109.47802734375,304.1553649902344,0.789372980594635,0.1402778327465057,0.1339500397443771,293.177490234375,297.1499938964844,293.1499938964844,0.0768826305866241,-1447.0577392578125,304.152587890625,0.7698262333869934,0.1303904950618744,0.0919064804911613,293.1819152832031,297.1499938964844,293.1499938964844,0.0913316756486892,-2240.7353515625,304.1529846191406,0.8059301972389221,0.1492696851491928,0.1423107087612152,293.33404541015625,297.1499938964844,293.1499938964844,0.0022518082987517,-854.5808715820312,294.2494506835937,0.5539142489433289,0.050000000745058,0.2287028729915619,291.1546936035156,291.1499938964844,271.4076843261719,270.7657775878906,283.9336853027344,293.3341369628906,291.15478515625,1.0,0.1850945353507995,0.989213228225708,0.989213228225708,1.0,1.0,-0.8212252259254456,0.3524400293827057,0.4687851965427398,0.1431178599596023,0.0,0.0,0.2603905797004699,25.83433723449707,25.0,0.7889702320098877,-5987.625,67.52861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272644042969,305.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03515625,18000.0,0.0,0.0,0.1335560083389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183872103691101,0.1838764697313308,-4.361643277661642e-06,0.0,0.000135542373755,0.0,0.0,7.495379447937012,0.0,0.0,0.0,0.2838344275951385,4.0,0.0,1.0
297600,293.1734313964844,297.1499938964844,293.1499938964844,0.0387938097119331,-1270.8084716796875,304.152099609375,0.698081910610199,0.0962173640727996,0.0874431207776069,293.2081604003906,297.1499938964844,293.1499938964844,0.084644041955471,-2109.47802734375,304.1553649902344,0.789372980594635,0.1402778327465057,0.1339500397443771,293.177490234375,297.1499938964844,293.1499938964844,0.0768826305866241,-1447.0577392578125,304.152587890625,0.7698262333869934,0.1303904950618744,0.0919064804911613,293.1819152832031,297.1499938964844,293.1499938964844,0.0913316756486892,-2240.7353515625,304.1529846191406,0.8059301972389221,0.1492696851491928,0.1423107087612152,293.33404541015625,297.1499938964844,293.1499938964844,0.0022518082987517,-854.5808715820312,294.2494506835937,0.5539142489433289,0.050000000745058,0.2287028729915619,291.1546936035156,291.1499938964844,271.4076843261719,270.7657775878906,283.9336853027344,293.3341369628906,291.15478515625,1.0,0.1850945353507995,0.989213228225708,0.989213228225708,1.0,1.0,-0.8212252259254456,0.3524400293827057,0.4687851965427398,0.1431178599596023,0.0,0.0,0.2603905797004699,25.83433723449707,25.0,0.7889702320098877,-5987.625,67.52861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272644042969,305.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03515625,18000.0,0.0,0.0,0.1335560083389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183872103691101,0.1838764697313308,-4.361643277661642e-06,0.0,0.000135542373755,0.0,0.0,7.495379447937012,0.0,0.0,0.0,0.2838344275951385,4.0,0.0,1.0
297660,293.1731262207031,297.1499938964844,293.1499938964844,0.0384101383388042,-1263.7666015625,304.15203857421875,0.6965027451515198,0.0956855714321136,0.0869644880294799,293.2074890136719,297.1499938964844,293.1499938964844,0.0836157724261283,-2089.408203125,304.1553039550781,0.7865666747093201,0.1389416456222534,0.1326833814382553,293.1772766113281,297.1499938964844,293.1499938964844,0.0763696581125259,-1439.7645263671875,304.152587890625,0.7683074474334717,0.1297340244054794,0.0914481505751609,293.1817321777344,297.1499938964844,293.1499938964844,0.0907403454184532,-2229.133056640625,304.1529846191406,0.804272472858429,0.148497924208641,0.1415814161300659,293.3331604003906,297.1499938964844,293.1499938964844,0.0022070140112191,-837.5780639648438,294.1885986328125,0.5537168383598328,0.050000000745058,0.2287095934152603,291.1553649902344,291.1499938964844,271.40350341796875,270.772216796875,283.9244689941406,293.333251953125,291.15545654296875,1.0,0.1846933513879776,0.9892725348472596,0.9892725348472596,1.0,1.0,-0.81771320104599,0.3511867225170135,0.466526448726654,0.1416697800159454,0.0,0.0,0.2596295177936554,25.82260131835937,25.0,0.9663530588150024,-5970.36865234375,66.95658874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,305.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.1333188712596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833538562059402,0.18335822224617,-4.360625553090358e-06,0.0,0.000135301699629,0.0,0.0,7.471296787261963,0.0,0.0,0.0,0.2837394177913666,4.0,0.0,1.0
297720,293.1731262207031,297.1499938964844,293.1499938964844,0.0384101383388042,-1263.7666015625,304.15203857421875,0.6965027451515198,0.0956855714321136,0.0869644880294799,293.2074890136719,297.1499938964844,293.1499938964844,0.0836157724261283,-2089.408203125,304.1553039550781,0.7865666747093201,0.1389416456222534,0.1326833814382553,293.1772766113281,297.1499938964844,293.1499938964844,0.0763696581125259,-1439.7645263671875,304.152587890625,0.7683074474334717,0.1297340244054794,0.0914481505751609,293.1817321777344,297.1499938964844,293.1499938964844,0.0907403454184532,-2229.133056640625,304.1529846191406,0.804272472858429,0.148497924208641,0.1415814161300659,293.3331604003906,297.1499938964844,293.1499938964844,0.0022070140112191,-837.5780639648438,294.1885986328125,0.5537168383598328,0.050000000745058,0.2287095934152603,291.1553649902344,291.1499938964844,271.40350341796875,270.772216796875,283.9244689941406,293.333251953125,291.15545654296875,1.0,0.1846933513879776,0.9892725348472596,0.9892725348472596,1.0,1.0,-0.81771320104599,0.3511867225170135,0.466526448726654,0.1416697800159454,0.0,0.0,0.2596295177936554,25.82260131835937,25.0,0.9663530588150024,-5970.36865234375,66.95658874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,305.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.1333188712596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833538562059402,0.18335822224617,-4.360625553090358e-06,0.0,0.000135301699629,0.0,0.0,7.471296787261963,0.0,0.0,0.0,0.2837394177913666,4.0,0.0,1.0
297780,293.1727905273437,297.1499938964844,293.1499938964844,0.0380089245736599,-1256.873291015625,304.15203857421875,0.6949537992477417,0.0951636731624603,0.0864946469664573,293.206787109375,297.1499938964844,293.1499938964844,0.0826011970639228,-2069.632568359375,304.1552124023437,0.7838014364242554,0.1376262605190277,0.1314361095428466,293.1770935058594,297.1499938964844,293.1499938964844,0.075859434902668,-1432.51904296875,304.152587890625,0.7668108940124512,0.1290828883647918,0.0909934490919113,293.1815490722656,297.1499938964844,293.1499938964844,0.0901523232460022,-2217.59423828125,304.1529541015625,0.8026300072669983,0.1477315574884414,0.1408570706844329,293.3323059082031,297.1499938964844,293.1499938964844,0.0021624548826366,-820.6589965820312,294.1281433105469,0.5535292029380798,0.050000000745058,0.2287160009145736,291.1561279296875,291.1499938964844,271.400634765625,270.7795104980469,283.91650390625,293.3323669433594,291.15625,1.0,0.1842978596687317,0.9893317818641664,0.9893317818641664,1.0,1.0,-0.8142448663711548,0.3499249517917633,0.4643199443817138,0.1403023898601532,0.0,0.0,0.2587575018405914,25.81106948852539,25.0,1.0869373083114624,-5952.3310546875,66.39527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,305.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1330712735652923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827605068683624,0.182764858007431,-4.359460490377387e-06,0.0,0.0001350504171568,0.0,0.0,7.443749904632568,0.0,0.0,0.0,0.283630758523941,4.0,0.0,1.0
297840,293.1727905273437,297.1499938964844,293.1499938964844,0.0380089245736599,-1256.873291015625,304.15203857421875,0.6949537992477417,0.0951636731624603,0.0864946469664573,293.206787109375,297.1499938964844,293.1499938964844,0.0826011970639228,-2069.632568359375,304.1552124023437,0.7838014364242554,0.1376262605190277,0.1314361095428466,293.1770935058594,297.1499938964844,293.1499938964844,0.075859434902668,-1432.51904296875,304.152587890625,0.7668108940124512,0.1290828883647918,0.0909934490919113,293.1815490722656,297.1499938964844,293.1499938964844,0.0901523232460022,-2217.59423828125,304.1529541015625,0.8026300072669983,0.1477315574884414,0.1408570706844329,293.3323059082031,297.1499938964844,293.1499938964844,0.0021624548826366,-820.6589965820312,294.1281433105469,0.5535292029380798,0.050000000745058,0.2287160009145736,291.1561279296875,291.1499938964844,271.400634765625,270.7795104980469,283.91650390625,293.3323669433594,291.15625,1.0,0.1842978596687317,0.9893317818641664,0.9893317818641664,1.0,1.0,-0.8142448663711548,0.3499249517917633,0.4643199443817138,0.1403023898601532,0.0,0.0,0.2587575018405914,25.81106948852539,25.0,1.0869373083114624,-5952.3310546875,66.39527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,305.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1330712735652923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827605068683624,0.182764858007431,-4.359460490377387e-06,0.0,0.0001350504171568,0.0,0.0,7.443749904632568,0.0,0.0,0.0,0.283630758523941,4.0,0.0,1.0
297900,293.1726379394531,297.1499938964844,293.1499938964844,0.0377420894801616,-1253.4949951171875,304.1521301269531,0.6941906213760376,0.094906248152256,0.0862629264593124,293.2064514160156,297.1499938964844,293.1499938964844,0.0820991471409797,-2059.85791015625,304.1551818847656,0.7824349403381348,0.1369764506816864,0.1308198422193527,293.1769714355469,297.1499938964844,293.1499938964844,0.0756054520606994,-1428.916015625,304.1525573730469,0.7660711407661438,0.1287593394517898,0.0907674804329872,293.18145751953125,297.1499938964844,293.1499938964844,0.0898596718907356,-2211.851318359375,304.1529541015625,0.8018149733543396,0.1473504453897476,0.1404968053102493,293.33184814453125,297.1499938964844,293.1499938964844,0.0021402582060545,-812.2294311523438,294.0980834960937,0.5534390807151794,0.050000000745058,0.2287190705537796,291.15655517578125,291.1499938964844,271.3997802734375,270.78350830078125,283.9129943847656,293.3319396972656,291.1566467285156,1.0,0.1841022074222564,0.9893614649772644,0.9893614649772644,1.0,1.0,-0.8125272393226624,0.349291056394577,0.4632361829280853,0.1396484524011612,0.0,0.0,0.2582789361476898,25.80535125732422,25.0,1.1313015222549438,-5943.00390625,66.11856842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178649902344,305.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.132939726114273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824349910020828,0.1824393421411514,-4.358820206107339e-06,0.0,0.0001349169178865,0.0,0.0,7.428647041320801,0.0,0.0,0.0,0.283571183681488,4.0,0.0,1.0
297960,293.1724853515625,297.1499938964844,293.1499938964844,0.0373223312199115,-1250.1248779296875,304.1524963378906,0.6934341192245483,0.0946506708860397,0.0860330313444137,293.2060852050781,297.1499938964844,293.1499938964844,0.0816006511449813,-2050.16064453125,304.1551513671875,0.7810794711112976,0.1363319456577301,0.1302085220813751,293.1768798828125,297.1499938964844,293.1499938964844,0.0753522813320159,-1425.3267822265625,304.1525573730469,0.7653369903564453,0.1284371763467788,0.0905424505472183,293.1813659667969,297.1499938964844,293.1499938964844,0.089567981660366,-2206.127685546875,304.1529541015625,0.8010040521621704,0.1469707489013672,0.1401378363370895,293.3314208984375,297.1499938964844,293.1499938964844,0.0021181183401495,-803.8207397460938,294.0680847167969,0.5533513426780701,0.050000000745058,0.2287220656871795,291.1569519042969,291.1499938964844,271.3993225097656,270.78778076171875,283.9098205566406,293.3315124511719,291.1570739746094,1.0,0.183907926082611,0.989395558834076,0.989395558834076,1.0,1.0,-0.8108202815055847,0.3486552834510803,0.4621650278568268,0.1390139758586883,0.0,0.0,0.2577715814113617,25.79966735839844,25.0,1.164913535118103,-5933.45947265625,65.84441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,305.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1328012645244598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820899546146392,0.182094320654869,-4.358141268312465e-06,0.0,0.0001347763900412,0.0,0.0,7.412646293640137,0.0,0.0,0.0,0.2835080623626709,4.0,0.0,1.0
298020,293.1721496582031,297.1499938964844,293.1499938964844,0.0367850698530674,-1243.3330078125,304.1525573730469,0.6919441223144531,0.094147652387619,0.0855796039104461,293.2053527832031,297.1499938964844,293.1499938964844,0.0806145071983337,-2031.0020751953125,304.15509033203125,0.7784032225608826,0.135059043765068,0.1290009319782257,293.1766967773437,297.1499938964844,293.1499938964844,0.0748485252261161,-1418.1923828125,304.1525573730469,0.7638861536979675,0.1277970820665359,0.0900952741503715,293.18115234375,297.1499938964844,293.1499938964844,0.0889876931905746,-2194.741943359375,304.1529235839844,0.7993956208229065,0.1462157666683197,0.1394239515066146,293.3305358886719,297.1499938964844,293.1499938964844,0.0020740109030157,-787.0670776367188,294.0083312988281,0.5531833171844482,0.050000000745058,0.2287278324365615,291.1578063964844,291.1499938964844,271.39971923828125,270.7970886230469,283.904541015625,293.33062744140625,291.1579284667969,1.0,0.1835234463214874,0.9894638657569884,0.9894638657569884,1.0,1.0,-0.8074401617050171,0.3473790884017944,0.4600610733032226,0.1378018856048584,0.0,0.0,0.2566706836223602,25.788311004638672,25.0,1.2044047117233276,-5913.69580078125,65.3038558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,305.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1324991732835769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813416332006454,0.181345984339714,-4.356665158411488e-06,0.0,0.0001344698102911,0.0,0.0,7.377969741821289,0.0,0.0,0.0,0.2833712697029114,4.0,0.0,1.0
298080,293.1721496582031,297.1499938964844,293.1499938964844,0.0367850698530674,-1243.3330078125,304.1525573730469,0.6919441223144531,0.094147652387619,0.0855796039104461,293.2053527832031,297.1499938964844,293.1499938964844,0.0806145071983337,-2031.0020751953125,304.15509033203125,0.7784032225608826,0.135059043765068,0.1290009319782257,293.1766967773437,297.1499938964844,293.1499938964844,0.0748485252261161,-1418.1923828125,304.1525573730469,0.7638861536979675,0.1277970820665359,0.0900952741503715,293.18115234375,297.1499938964844,293.1499938964844,0.0889876931905746,-2194.741943359375,304.1529235839844,0.7993956208229065,0.1462157666683197,0.1394239515066146,293.3305358886719,297.1499938964844,293.1499938964844,0.0020740109030157,-787.0670776367188,294.0083312988281,0.5531833171844482,0.050000000745058,0.2287278324365615,291.1578063964844,291.1499938964844,271.39971923828125,270.7970886230469,283.904541015625,293.33062744140625,291.1579284667969,1.0,0.1835234463214874,0.9894638657569884,0.9894638657569884,1.0,1.0,-0.8074401617050171,0.3473790884017944,0.4600610733032226,0.1378018856048584,0.0,0.0,0.2566706836223602,25.788311004638672,25.0,1.2044047117233276,-5913.69580078125,65.3038558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,305.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1324991732835769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813416332006454,0.181345984339714,-4.356665158411488e-06,0.0,0.0001344698102911,0.0,0.0,7.377969741821289,0.0,0.0,0.0,0.2833712697029114,4.0,0.0,1.0
298140,293.1718139648437,297.1499938964844,293.1499938964844,0.0363496877253055,-1234.3538818359375,304.1524658203125,0.6904935240745544,0.0936570540070533,0.0851372331380844,293.2046203613281,297.1499938964844,293.1499938964844,0.0796437263488769,-2012.177734375,304.1549987792969,0.7757771611213684,0.1338086426258087,0.1278143972158432,293.1764831542969,297.1499938964844,293.1499938964844,0.0743486583232879,-1411.1234130859375,304.15252685546875,0.7624601125717163,0.1271630078554153,0.0896521881222724,293.18096923828125,297.1499938964844,293.1499938964844,0.0884119942784309,-2183.44873046875,304.1529235839844,0.7978067994117737,0.145467072725296,0.1387158334255218,293.32965087890625,297.1499938964844,293.1499938964844,0.0020301402546465,-770.4022827148438,293.94891357421875,0.5530260801315308,0.050000000745058,0.2287332266569137,291.15869140625,291.1499938964844,271.40203857421875,270.8075256347656,283.9007263183594,293.3297424316406,291.1587829589844,1.0,0.1831446290016174,0.9895321130752563,0.9895321130752563,1.0,1.0,-0.8041099309921265,0.3461000025272369,0.4580099582672119,0.1366637498140335,0.0,0.0,0.2554536461830139,25.77681350708008,25.0,1.1928160190582275,-5892.98583984375,64.77405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2256774902344,305.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1321564018726349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805147230625152,0.180519089102745,-4.3550289774429984e-06,0.0,0.0001341219467576,0.0,0.0,7.339693069458008,0.0,0.0,0.0,0.2832202315330505,4.0,0.0,1.0
298200,293.1718139648437,297.1499938964844,293.1499938964844,0.0363496877253055,-1234.3538818359375,304.1524658203125,0.6904935240745544,0.0936570540070533,0.0851372331380844,293.2046203613281,297.1499938964844,293.1499938964844,0.0796437263488769,-2012.177734375,304.1549987792969,0.7757771611213684,0.1338086426258087,0.1278143972158432,293.1764831542969,297.1499938964844,293.1499938964844,0.0743486583232879,-1411.1234130859375,304.15252685546875,0.7624601125717163,0.1271630078554153,0.0896521881222724,293.18096923828125,297.1499938964844,293.1499938964844,0.0884119942784309,-2183.44873046875,304.1529235839844,0.7978067994117737,0.145467072725296,0.1387158334255218,293.32965087890625,297.1499938964844,293.1499938964844,0.0020301402546465,-770.4022827148438,293.94891357421875,0.5530260801315308,0.050000000745058,0.2287332266569137,291.15869140625,291.1499938964844,271.40203857421875,270.8075256347656,283.9007263183594,293.3297424316406,291.1587829589844,1.0,0.1831446290016174,0.9895321130752563,0.9895321130752563,1.0,1.0,-0.8041099309921265,0.3461000025272369,0.4580099582672119,0.1366637498140335,0.0,0.0,0.2554536461830139,25.77681350708008,25.0,1.1928160190582275,-5892.98583984375,64.77405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2256774902344,305.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1321564018726349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805147230625152,0.180519089102745,-4.3550289774429984e-06,0.0,0.0001341219467576,0.0,0.0,7.339693069458008,0.0,0.0,0.0,0.2832202315330505,4.0,0.0,1.0
298260,293.17144775390625,297.1499938964844,293.1499938964844,0.0361952781677246,-1230.5123291015625,304.1519470214844,0.6890813708305359,0.0931785851716995,0.084705613553524,293.2038269042969,297.1499938964844,293.1499938964844,0.0786891058087349,-1993.705078125,304.1549377441406,0.7732034921646118,0.1325814723968505,0.1266496032476425,293.17626953125,297.1499938964844,293.1499938964844,0.0738532692193985,-1404.1285400390625,304.15252685546875,0.761059045791626,0.1265353113412857,0.0892134457826614,293.1807556152344,297.1499938964844,293.1499938964844,0.087841510772705,-2172.26171875,304.15289306640625,0.7962381839752197,0.1447251141071319,0.1380138993263244,293.3287658691406,297.1499938964844,293.1499938964844,0.0019865171052515,-753.8318481445312,293.88983154296875,0.5528790354728699,0.050000000745058,0.2287382781505584,291.15948486328125,291.1499938964844,271.4065246582031,270.8192443847656,283.8984069824219,293.3288269042969,291.1596069335937,1.0,0.1827716082334518,0.989610493183136,0.989610493183136,1.0,1.0,-0.8008310198783875,0.3448202311992645,0.4560108184814453,0.1355961412191391,0.0,0.0,0.2541279792785644,25.765186309814453,25.0,1.1380925178527832,-5871.3232421875,64.25508117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,305.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1317667961120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796144694089889,0.1796188205480575,-4.353241365606664e-06,0.0,0.000133726542117,0.0,0.0,7.298069477081299,0.0,0.0,0.0,0.2830559313297272,4.0,0.0,1.0
298320,293.17144775390625,297.1499938964844,293.1499938964844,0.0361952781677246,-1230.5123291015625,304.1519470214844,0.6890813708305359,0.0931785851716995,0.084705613553524,293.2038269042969,297.1499938964844,293.1499938964844,0.0786891058087349,-1993.705078125,304.1549377441406,0.7732034921646118,0.1325814723968505,0.1266496032476425,293.17626953125,297.1499938964844,293.1499938964844,0.0738532692193985,-1404.1285400390625,304.15252685546875,0.761059045791626,0.1265353113412857,0.0892134457826614,293.1807556152344,297.1499938964844,293.1499938964844,0.087841510772705,-2172.26171875,304.15289306640625,0.7962381839752197,0.1447251141071319,0.1380138993263244,293.3287658691406,297.1499938964844,293.1499938964844,0.0019865171052515,-753.8318481445312,293.88983154296875,0.5528790354728699,0.050000000745058,0.2287382781505584,291.15948486328125,291.1499938964844,271.4065246582031,270.8192443847656,283.8984069824219,293.3288269042969,291.1596069335937,1.0,0.1827716082334518,0.989610493183136,0.989610493183136,1.0,1.0,-0.8008310198783875,0.3448202311992645,0.4560108184814453,0.1355961412191391,0.0,0.0,0.2541279792785644,25.765186309814453,25.0,1.1380925178527832,-5871.3232421875,64.25508117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,305.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1317667961120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796144694089889,0.1796188205480575,-4.353241365606664e-06,0.0,0.000133726542117,0.0,0.0,7.298069477081299,0.0,0.0,0.0,0.2830559313297272,4.0,0.0,1.0
298380,293.17108154296875,297.1499938964844,293.1499938964844,0.0359132178127765,-1224.288818359375,304.1517639160156,0.6877041459083557,0.0927107036113739,0.0842836275696754,293.2030639648437,297.1499938964844,293.1499938964844,0.0777499079704284,-1975.570556640625,304.15484619140625,0.7706810235977173,0.1313766688108444,0.1255057752132415,293.1760559082031,297.1499938964844,293.1499938964844,0.0733622759580612,-1397.2064208984375,304.1524963378906,0.7596819400787354,0.1259139627218246,0.0887790247797966,293.1805419921875,297.1499938964844,293.1499938964844,0.0872761607170105,-2161.1796875,304.1528625488281,0.7946891784667969,0.1439898759126663,0.1373181790113449,293.3278503417969,297.1499938964844,293.1499938964844,0.0019431307446211,-737.351806640625,293.8310241699219,0.552741527557373,0.050000000745058,0.2287430167198181,291.1602783203125,291.1499938964844,271.4133605957031,270.832275390625,283.89764404296875,293.32794189453125,291.1603698730469,1.0,0.1824041455984115,0.9896888136863708,0.9896888136863708,1.0,1.0,-0.797601044178009,0.3435400426387787,0.4540610313415527,0.1345945447683334,0.0,0.0,0.2527050971984863,25.753437042236328,25.0,1.0888950824737549,-5848.734375,63.74643707275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1313303709030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786507666110992,0.1786551177501678,-4.351323696027976e-06,0.0,0.0001332836254732,0.0,0.0,7.253574371337891,0.0,0.0,0.0,0.2828802764415741,4.0,0.0,1.0
298440,293.17108154296875,297.1499938964844,293.1499938964844,0.0359132178127765,-1224.288818359375,304.1517639160156,0.6877041459083557,0.0927107036113739,0.0842836275696754,293.2030639648437,297.1499938964844,293.1499938964844,0.0777499079704284,-1975.570556640625,304.15484619140625,0.7706810235977173,0.1313766688108444,0.1255057752132415,293.1760559082031,297.1499938964844,293.1499938964844,0.0733622759580612,-1397.2064208984375,304.1524963378906,0.7596819400787354,0.1259139627218246,0.0887790247797966,293.1805419921875,297.1499938964844,293.1499938964844,0.0872761607170105,-2161.1796875,304.1528625488281,0.7946891784667969,0.1439898759126663,0.1373181790113449,293.3278503417969,297.1499938964844,293.1499938964844,0.0019431307446211,-737.351806640625,293.8310241699219,0.552741527557373,0.050000000745058,0.2287430167198181,291.1602783203125,291.1499938964844,271.4133605957031,270.832275390625,283.89764404296875,293.32794189453125,291.1603698730469,1.0,0.1824041455984115,0.9896888136863708,0.9896888136863708,1.0,1.0,-0.797601044178009,0.3435400426387787,0.4540610313415527,0.1345945447683334,0.0,0.0,0.2527050971984863,25.753437042236328,25.0,1.0888950824737549,-5848.734375,63.74643707275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1313303709030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786507666110992,0.1786551177501678,-4.351323696027976e-06,0.0,0.0001332836254732,0.0,0.0,7.253574371337891,0.0,0.0,0.0,0.2828802764415741,4.0,0.0,1.0
298500,293.1708984375,297.1499938964844,293.1499938964844,0.0357762835919857,-1221.232666015625,304.1517028808594,0.6870296001434326,0.0924811512231826,0.0840765312314033,293.2026672363281,297.1499938964844,293.1499938964844,0.0772866457700729,-1966.6407470703125,304.1548156738281,0.7694406509399414,0.1307833939790725,0.1249424219131469,293.1759338378906,297.1499938964844,293.1499938964844,0.0731186270713806,-1393.775390625,304.1524963378906,0.7590029239654541,0.1256059408187866,0.0885636210441589,293.180419921875,297.1499938964844,293.1499938964844,0.0869956091046333,-2155.68212890625,304.1528625488281,0.7939226627349854,0.1436250805854797,0.1369729191064834,293.327392578125,297.1499938964844,293.1499938964844,0.0019215308129787,-729.1473999023438,293.8017272949219,0.5526763200759888,0.050000000745058,0.2287452667951584,291.16064453125,291.1499938964844,271.417724609375,270.83935546875,283.8978576660156,293.3274841308594,291.1607666015625,1.0,0.1822226643562317,0.9897280335426332,0.9897280335426332,1.0,1.0,-0.7960062026977539,0.3429009914398193,0.4531052112579345,0.134117767214775,0.0,0.0,0.2519553303718567,25.74751281738281,25.0,1.058440327644348,-5837.0556640625,63.49620819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1310930103063583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178144171833992,0.1781485229730606,-4.35031552115106e-06,0.0,0.0001330427476204,0.0,0.0,7.230213642120361,0.0,0.0,0.0,0.2827880680561065,4.0,0.0,1.0
298560,293.1706848144531,297.1499938964844,293.1499938964844,0.0356431752443313,-1218.217041015625,304.1516418457031,0.6863638162612915,0.0922543555498123,0.0838718637824058,293.2022399902344,297.1499938964844,293.1499938964844,0.0768273025751113,-1957.797119140625,304.15478515625,0.7682134509086609,0.130195751786232,0.1243843585252761,293.1758117675781,297.1499938964844,293.1499938964844,0.0728761851787567,-1390.3641357421875,304.1524658203125,0.7583298683166504,0.1252995580434799,0.0883493572473526,293.1802978515625,297.1499938964844,293.1499938964844,0.0867164582014083,-2150.21337890625,304.1528625488281,0.7931612133979797,0.1432620733976364,0.1366292983293533,293.3269348144531,297.1499938964844,293.1499938964844,0.0018999903695657,-720.9658813476562,293.77252197265625,0.552613377571106,0.050000000745058,0.2287474423646927,291.1610107421875,291.1499938964844,271.4227294921875,270.8467712402344,283.89849853515625,293.3270263671875,291.1611022949219,1.0,0.1820425689220428,0.9897708892822266,0.9897708892822266,1.0,1.0,-0.7944238185882568,0.3422625362873077,0.4521613121032715,0.1336562484502792,0.0,0.0,0.2511840760707855,25.74155235290528,25.0,1.0215853452682495,-5825.13623046875,63.24853897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1308440417051315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776235997676849,0.1776279509067535,-4.34927915193839e-06,0.0,0.0001327900681644,0.0,0.0,7.206226348876953,0.0,0.0,0.0,0.2826934158802032,4.0,0.0,1.0
