time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1702880859375,297.1499938964844,293.1499938964844,0.0353826954960823,-1212.307373046875,304.1515197753906,0.6850606203079224,0.0918096303939819,0.0834704115986824,293.2014465332031,297.1499938964844,293.1499938964844,0.0759212449193,-1940.384033203125,304.1546936035156,0.7658011317253113,0.1290385574102401,0.1232851892709732,293.17559814453125,297.1499938964844,293.1499938964844,0.0723952203989029,-1383.60498046875,304.1524353027344,0.7570027709007263,0.1246922984719276,0.0879245474934578,293.1800842285156,297.1499938964844,293.1499938964844,0.0861626714468002,-2139.368896484375,304.15283203125,0.7916547060012817,0.1425419598817825,0.13594751060009,293.3260498046875,297.1499938964844,293.1499938964844,0.0018570981919765,-704.6754760742188,293.7142944335937,0.5524943470954895,0.050000000745058,0.2287515550851822,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90106201171875,293.3261108398437,291.1617736816406,1.0,0.1816868484020233,0.9898566007614136,0.9898566007614136,1.0,1.0,-0.7912996411323547,0.3409890234470367,0.4503106474876404,0.1327781528234481,0.0,0.0,0.249576449394226,25.729501724243164,25.0,0.951841115951538,-5800.552734375,62.76124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.4105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1303101778030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765416264533996,0.1765459775924682,-4.34712455898989e-06,0.0,0.0001322482567047,0.0,0.0,7.156436443328857,0.0,0.0,0.0,0.2824968993663788,4.0,0.0,1.0
298680,293.1702880859375,297.1499938964844,293.1499938964844,0.0353826954960823,-1212.307373046875,304.1515197753906,0.6850606203079224,0.0918096303939819,0.0834704115986824,293.2014465332031,297.1499938964844,293.1499938964844,0.0759212449193,-1940.384033203125,304.1546936035156,0.7658011317253113,0.1290385574102401,0.1232851892709732,293.17559814453125,297.1499938964844,293.1499938964844,0.0723952203989029,-1383.60498046875,304.1524353027344,0.7570027709007263,0.1246922984719276,0.0879245474934578,293.1800842285156,297.1499938964844,293.1499938964844,0.0861626714468002,-2139.368896484375,304.15283203125,0.7916547060012817,0.1425419598817825,0.13594751060009,293.3260498046875,297.1499938964844,293.1499938964844,0.0018570981919765,-704.6754760742188,293.7142944335937,0.5524943470954895,0.050000000745058,0.2287515550851822,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90106201171875,293.3261108398437,291.1617736816406,1.0,0.1816868484020233,0.9898566007614136,0.9898566007614136,1.0,1.0,-0.7912996411323547,0.3409890234470367,0.4503106474876404,0.1327781528234481,0.0,0.0,0.249576449394226,25.729501724243164,25.0,0.951841115951538,-5800.552734375,62.76124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.4105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1303101778030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765416264533996,0.1765459775924682,-4.34712455898989e-06,0.0,0.0001322482567047,0.0,0.0,7.156436443328857,0.0,0.0,0.0,0.2824968993663788,4.0,0.0,1.0
298740,293.1698913574219,297.1499938964844,293.1499938964844,0.0351230725646019,-1206.5594482421875,304.1514587402344,0.6837955713272095,0.091376781463623,0.0830795019865036,293.2005920410156,297.1499938964844,293.1499938964844,0.075031891465187,-1923.33447265625,304.15460205078125,0.763445258140564,0.127905398607254,0.1222086027264595,293.17535400390625,297.1499938964844,293.1499938964844,0.071919560432434,-1376.93115234375,304.1524353027344,0.7557010650634766,0.1240924969315528,0.0875048488378524,293.1798400878906,297.1499938964844,293.1499938964844,0.0856149718165397,-2128.6494140625,304.1528015136719,0.7901705503463745,0.1418299078941345,0.1352731883525848,293.3251037597656,297.1499938964844,293.1499938964844,0.0018144519999623,-688.4794921875,293.6564025878906,0.5523843169212341,0.050000000745058,0.2287553697824478,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9053649902344,293.3251953125,291.16241455078125,1.0,0.1813370734453201,0.9899423122406006,0.9899423122406006,1.0,1.0,-0.7882300019264221,0.3397208750247955,0.4485091269016266,0.1319582760334015,0.0,0.0,0.2478863596916198,25.717269897460938,25.0,0.893812894821167,-5774.96337890625,62.284610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1297313570976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754094064235687,0.1754137575626373,-4.344872195360949e-06,0.0,0.0001316608395427,0.0,0.0,7.104433536529541,0.0,0.0,0.0,0.2822917103767395,4.0,0.0,1.0
298800,293.1698913574219,297.1499938964844,293.1499938964844,0.0351230725646019,-1206.5594482421875,304.1514587402344,0.6837955713272095,0.091376781463623,0.0830795019865036,293.2005920410156,297.1499938964844,293.1499938964844,0.075031891465187,-1923.33447265625,304.15460205078125,0.763445258140564,0.127905398607254,0.1222086027264595,293.17535400390625,297.1499938964844,293.1499938964844,0.071919560432434,-1376.93115234375,304.1524353027344,0.7557010650634766,0.1240924969315528,0.0875048488378524,293.1798400878906,297.1499938964844,293.1499938964844,0.0856149718165397,-2128.6494140625,304.1528015136719,0.7901705503463745,0.1418299078941345,0.1352731883525848,293.3251037597656,297.1499938964844,293.1499938964844,0.0018144519999623,-688.4794921875,293.6564025878906,0.5523843169212341,0.050000000745058,0.2287553697824478,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9053649902344,293.3251953125,291.16241455078125,1.0,0.1813370734453201,0.9899423122406006,0.9899423122406006,1.0,1.0,-0.7882300019264221,0.3397208750247955,0.4485091269016266,0.1319582760334015,0.0,0.0,0.2478863596916198,25.717269897460938,25.0,0.893812894821167,-5774.96337890625,62.284610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1297313570976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754094064235687,0.1754137575626373,-4.344872195360949e-06,0.0,0.0001316608395427,0.0,0.0,7.104433536529541,0.0,0.0,0.0,0.2822917103767395,4.0,0.0,1.0
298860,293.16949462890625,297.1499938964844,293.1499938964844,0.0348554775118827,-1200.9794921875,304.15142822265625,0.6825684309005737,0.0909559652209281,0.0826992988586425,293.1997375488281,297.1499938964844,293.1499938964844,0.074159599840641,-1906.6546630859373,304.154541015625,0.7611455917358398,0.1267963945865631,0.121154710650444,293.17510986328125,297.1499938964844,293.1499938964844,0.0714496970176696,-1370.3497314453125,304.15240478515625,0.7544243335723877,0.1235005035996437,0.0870904773473739,293.1795654296875,297.1499938964844,293.1499938964844,0.0850738659501075,-2118.066650390625,304.1527709960937,0.7887086272239685,0.141126349568367,0.1346067041158676,293.3241882324219,297.1499938964844,293.1499938964844,0.0017720214091241,-672.3673095703125,293.5987854003906,0.5522823333740234,0.050000000745058,0.2287589013576507,291.16290283203125,291.1499938964844,271.4669494628906,270.89923095703125,283.9109191894531,293.32427978515625,291.1629638671875,1.0,0.1809932887554168,0.9900366067886353,0.9900366067886353,1.0,1.0,-0.7852158546447754,0.338462769985199,0.4467530846595764,0.1311869770288467,0.0,0.0,0.2461242228746414,25.704843521118164,25.0,0.7396015524864197,-5748.51220703125,61.81862258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1291117072105407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742329597473144,0.174237310886383,-4.342533884482691e-06,0.0,0.0001310319639742,0.0,0.0,7.050504207611084,0.0,0.0,0.0,0.2820790112018585,4.0,0.0,1.0
298920,293.16949462890625,297.1499938964844,293.1499938964844,0.0348554775118827,-1200.9794921875,304.15142822265625,0.6825684309005737,0.0909559652209281,0.0826992988586425,293.1997375488281,297.1499938964844,293.1499938964844,0.074159599840641,-1906.6546630859373,304.154541015625,0.7611455917358398,0.1267963945865631,0.121154710650444,293.17510986328125,297.1499938964844,293.1499938964844,0.0714496970176696,-1370.3497314453125,304.15240478515625,0.7544243335723877,0.1235005035996437,0.0870904773473739,293.1795654296875,297.1499938964844,293.1499938964844,0.0850738659501075,-2118.066650390625,304.1527709960937,0.7887086272239685,0.141126349568367,0.1346067041158676,293.3241882324219,297.1499938964844,293.1499938964844,0.0017720214091241,-672.3673095703125,293.5987854003906,0.5522823333740234,0.050000000745058,0.2287589013576507,291.16290283203125,291.1499938964844,271.4669494628906,270.89923095703125,283.9109191894531,293.32427978515625,291.1629638671875,1.0,0.1809932887554168,0.9900366067886353,0.9900366067886353,1.0,1.0,-0.7852158546447754,0.338462769985199,0.4467530846595764,0.1311869770288467,0.0,0.0,0.2461242228746414,25.704843521118164,25.0,0.7396015524864197,-5748.51220703125,61.81862258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1291117072105407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742329597473144,0.174237310886383,-4.342533884482691e-06,0.0,0.0001310319639742,0.0,0.0,7.050504207611084,0.0,0.0,0.0,0.2820790112018585,4.0,0.0,1.0
298980,293.1690673828125,297.1499938964844,293.1499938964844,0.0345673374831676,-1195.593017578125,304.15142822265625,0.681379497051239,0.090547576546669,0.0823301523923873,293.1988830566406,297.1499938964844,293.1499938964844,0.0733061805367469,-1890.3819580078125,304.1544494628906,0.7589025497436523,0.125711977481842,0.1201239749789238,293.1748352050781,297.1499938964844,293.1499938964844,0.0709875300526619,-1363.8892822265625,304.1523742675781,0.7531726360321045,0.1229170113801956,0.086681880056858,293.1792907714844,297.1499938964844,293.1499938964844,0.0845414027571678,-2107.66357421875,304.1527404785156,0.7872692942619324,0.1404319852590561,0.1339486986398697,293.3232727050781,297.1499938964844,293.1499938964844,0.0017299170140177,-656.385986328125,293.5412902832031,0.5521875023841858,0.050000000745058,0.2287622094154358,291.1632080078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9169616699219,293.3233642578125,291.1632385253906,1.0,0.180655688047409,0.9901309609413148,0.9901309609413148,1.0,1.0,-0.7822595834732056,0.3372202217578888,0.4450393915176391,0.1304531842470169,0.0,0.0,0.2443373203277588,25.692197799682617,25.0,0.3538411557674408,-5721.6552734375,61.36345291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,305.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1284562647342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730366200208664,0.173040971159935,-4.340138730185572e-06,0.0,0.0001303667813772,0.0,0.0,6.995742321014404,0.0,0.0,0.0,0.2818629741668701,4.0,0.0,1.0
299040,293.1690673828125,297.1499938964844,293.1499938964844,0.0345673374831676,-1195.593017578125,304.15142822265625,0.681379497051239,0.090547576546669,0.0823301523923873,293.1988830566406,297.1499938964844,293.1499938964844,0.0733061805367469,-1890.3819580078125,304.1544494628906,0.7589025497436523,0.125711977481842,0.1201239749789238,293.1748352050781,297.1499938964844,293.1499938964844,0.0709875300526619,-1363.8892822265625,304.1523742675781,0.7531726360321045,0.1229170113801956,0.086681880056858,293.1792907714844,297.1499938964844,293.1499938964844,0.0845414027571678,-2107.66357421875,304.1527404785156,0.7872692942619324,0.1404319852590561,0.1339486986398697,293.3232727050781,297.1499938964844,293.1499938964844,0.0017299170140177,-656.385986328125,293.5412902832031,0.5521875023841858,0.050000000745058,0.2287622094154358,291.1632080078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9169616699219,293.3233642578125,291.1632385253906,1.0,0.180655688047409,0.9901309609413148,0.9901309609413148,1.0,1.0,-0.7822595834732056,0.3372202217578888,0.4450393915176391,0.1304531842470169,0.0,0.0,0.2443373203277588,25.692197799682617,25.0,0.3538411557674408,-5721.6552734375,61.36345291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,305.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1284562647342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730366200208664,0.173040971159935,-4.340138730185572e-06,0.0,0.0001303667813772,0.0,0.0,6.995742321014404,0.0,0.0,0.0,0.2818629741668701,4.0,0.0,1.0
299100,293.1688537597656,297.1499938964844,293.1499938964844,0.034413356333971,-1192.9783935546875,304.1514587402344,0.6808004379272461,0.090348407626152,0.0821500495076179,293.1984558105469,297.1499938964844,293.1499938964844,0.0728871002793312,-1882.4085693359373,304.1543884277344,0.7578034996986389,0.125179573893547,0.1196178346872329,293.1747131347656,297.1499938964844,293.1499938964844,0.0707597434520721,-1360.710205078125,304.15234375,0.7525569796562195,0.1226288527250289,0.0864800289273262,293.1791687011719,297.1499938964844,293.1499938964844,0.084278829395771,-2102.537841796875,304.1527099609375,0.7865591049194336,0.140088677406311,0.133623257279396,293.3227844238281,297.1499938964844,293.1499938964844,0.001708946772851,-648.4292602539062,293.5125732421875,0.552142858505249,0.050000000745058,0.2287637591361999,291.1632385253906,291.1499938964844,271.49334716796875,270.9281616210937,283.9201354980469,293.3228759765625,291.1632385253906,1.0,0.1804893761873245,0.990178108215332,0.990178108215332,1.0,1.0,-0.7808050513267517,0.3366059362888336,0.4441991150379181,0.1300999224185943,0.0,0.0,0.2434507757425308,25.68578338623047,25.0,0.1625401973724365,-5708.248046875,61.14014053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982177734375,305.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.150390625,18000.0,0.0,0.0,0.1281171441078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724433004856109,0.1724476367235183,-4.33894228990539e-06,0.0,0.0001300226140301,0.0,0.0,6.96860933303833,0.0,0.0,0.0,0.2817557752132416,4.0,0.0,1.0
299160,293.16864013671875,297.1499938964844,293.1499938964844,0.0342601649463176,-1190.4097900390625,304.1514587402344,0.6802312731742859,0.0901524722576141,0.0819728001952171,293.197998046875,297.1499938964844,293.1499938964844,0.0724726393818855,-1874.5340576171875,304.15435791015625,0.756718635559082,0.1246533244848251,0.1191174834966659,293.174560546875,297.1499938964844,293.1499938964844,0.0705339387059211,-1357.561767578125,304.15234375,0.7519479393959045,0.1223430186510086,0.086279772222042,293.17901611328125,297.1499938964844,293.1499938964844,0.0840184390544891,-2097.457275390625,304.1526794433594,0.7858549952507019,0.1397478878498077,0.1333001554012298,293.32232666015625,297.1499938964844,293.1499938964844,0.0016880531329661,-640.5028076171875,293.4839172363281,0.552099883556366,0.050000000745058,0.2287652641534805,291.1632080078125,291.1499938964844,271.5023803710937,270.93798828125,283.9234313964844,293.3224182128906,291.1632080078125,1.0,0.1803246438503265,0.9902307987213136,0.9902307987213136,1.0,1.0,-0.7793654799461365,0.3359962701797485,0.4433692097663879,0.1297551393508911,0.0,0.0,0.2425717711448669,25.679309844970703,25.0,-0.0004873141588177,-5694.89208984375,60.919551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.3840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1277726888656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718562841415405,0.1718606203794479,-4.337756308814278e-06,0.0,0.0001296730333706,0.0,0.0,6.9417877197265625,0.0,0.0,0.0,0.2816498279571533,4.0,0.0,1.0
299220,293.1681823730469,297.1499938964844,293.1499938964844,0.033979594707489,-1185.4107666015625,304.15142822265625,0.6791244149208069,0.0897708758711814,0.0816274434328079,293.1971130371094,297.1499938964844,293.1499938964844,0.0716577991843223,-1859.0850830078125,304.1542663574219,0.754593014717102,0.1236199364066124,0.11813485622406,293.1742858886719,297.1499938964844,293.1499938964844,0.0700883418321609,-1351.3572998046875,304.1523132324219,0.7507506608963013,0.1217788457870483,0.0858844071626663,293.1787109375,297.1499938964844,293.1499938964844,0.083504281938076,-2087.4326171875,304.15264892578125,0.7844664454460144,0.1390743851661682,0.1326614916324615,293.3213806152344,297.1499938964844,293.1499938964844,0.0016464900691062,-624.7373046875,293.4267578125,0.5520192384719849,0.050000000745058,0.2287680804729461,291.1630554199219,291.1499938964844,271.52081298828125,270.9579162597656,283.9303283691406,293.32147216796875,291.1630249023437,1.0,0.1800001710653305,0.9903361201286316,0.9903361201286316,1.0,1.0,-0.7765341401100159,0.3347920477390289,0.4417421221733093,0.1290907710790634,0.0,0.0,0.240842804312706,25.66617012023925,25.0,-0.2350048720836639,-5668.36962890625,60.4868392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,305.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.1270729452371597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707057654857635,0.1707101017236709,-4.335431640356546e-06,0.0,0.0001289628853555,0.0,0.0,6.889294624328613,0.0,0.0,0.0,0.2814424037933349,4.0,0.0,1.0
299280,293.1681823730469,297.1499938964844,293.1499938964844,0.033979594707489,-1185.4107666015625,304.15142822265625,0.6791244149208069,0.0897708758711814,0.0816274434328079,293.1971130371094,297.1499938964844,293.1499938964844,0.0716577991843223,-1859.0850830078125,304.1542663574219,0.754593014717102,0.1236199364066124,0.11813485622406,293.1742858886719,297.1499938964844,293.1499938964844,0.0700883418321609,-1351.3572998046875,304.1523132324219,0.7507506608963013,0.1217788457870483,0.0858844071626663,293.1787109375,297.1499938964844,293.1499938964844,0.083504281938076,-2087.4326171875,304.15264892578125,0.7844664454460144,0.1390743851661682,0.1326614916324615,293.3213806152344,297.1499938964844,293.1499938964844,0.0016464900691062,-624.7373046875,293.4267578125,0.5520192384719849,0.050000000745058,0.2287680804729461,291.1630554199219,291.1499938964844,271.52081298828125,270.9579162597656,283.9303283691406,293.32147216796875,291.1630249023437,1.0,0.1800001710653305,0.9903361201286316,0.9903361201286316,1.0,1.0,-0.7765341401100159,0.3347920477390289,0.4417421221733093,0.1290907710790634,0.0,0.0,0.240842804312706,25.66617012023925,25.0,-0.2350048720836639,-5668.36962890625,60.4868392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,305.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.1270729452371597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707057654857635,0.1707101017236709,-4.335431640356546e-06,0.0,0.0001289628853555,0.0,0.0,6.889294624328613,0.0,0.0,0.0,0.2814424037933349,4.0,0.0,1.0
299340,293.1677551269531,297.1499938964844,293.1499938964844,0.0337108559906482,-1180.5806884765625,304.1513977050781,0.6780557632446289,0.0894016698002815,0.0812931954860687,293.1961975097656,297.1499938964844,293.1499938964844,0.0708594247698783,-1843.9896240234373,304.1541748046875,0.7525203227996826,0.1226094812154769,0.11717389523983,293.1739807128906,297.1499938964844,293.1499938964844,0.069649837911129,-1345.26171875,304.1522521972656,0.7495787143707275,0.1212239116430282,0.0854954198002815,293.17840576171875,297.1499938964844,293.1499938964844,0.0829979181289672,-2077.568359375,304.1526184082031,0.7831018567085266,0.1384109109640121,0.1320321708917617,293.3204040527344,297.1499938964844,293.1499938964844,0.0016051612328737,-609.0621337890625,293.369873046875,0.5519447922706604,0.050000000745058,0.2287706732749939,291.1628112792969,291.1499938964844,271.5397033691406,270.9781494140625,283.93756103515625,293.32049560546875,291.1627502441406,1.0,0.1796818077564239,0.9904414415359496,0.9904414415359496,1.0,1.0,-0.7737606167793274,0.3336061239242553,0.4401544630527496,0.1284566670656204,0.0,0.0,0.2391533106565475,25.65282440185547,25.0,-0.3711670041084289,-5642.10546875,60.06452560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315185546875,305.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1263678520917892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695876270532608,0.1695919632911682,-4.333175184001448e-06,0.0,0.0001282473094761,0.0,0.0,6.838377475738525,0.0,0.0,0.0,0.2812412977218628,4.0,0.0,1.0
299400,293.1677551269531,297.1499938964844,293.1499938964844,0.0337108559906482,-1180.5806884765625,304.1513977050781,0.6780557632446289,0.0894016698002815,0.0812931954860687,293.1961975097656,297.1499938964844,293.1499938964844,0.0708594247698783,-1843.9896240234373,304.1541748046875,0.7525203227996826,0.1226094812154769,0.11717389523983,293.1739807128906,297.1499938964844,293.1499938964844,0.069649837911129,-1345.26171875,304.1522521972656,0.7495787143707275,0.1212239116430282,0.0854954198002815,293.17840576171875,297.1499938964844,293.1499938964844,0.0829979181289672,-2077.568359375,304.1526184082031,0.7831018567085266,0.1384109109640121,0.1320321708917617,293.3204040527344,297.1499938964844,293.1499938964844,0.0016051612328737,-609.0621337890625,293.369873046875,0.5519447922706604,0.050000000745058,0.2287706732749939,291.1628112792969,291.1499938964844,271.5397033691406,270.9781494140625,283.93756103515625,293.32049560546875,291.1627502441406,1.0,0.1796818077564239,0.9904414415359496,0.9904414415359496,1.0,1.0,-0.7737606167793274,0.3336061239242553,0.4401544630527496,0.1284566670656204,0.0,0.0,0.2391533106565475,25.65282440185547,25.0,-0.3711670041084289,-5642.10546875,60.06452560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315185546875,305.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1263678520917892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695876270532608,0.1695919632911682,-4.333175184001448e-06,0.0,0.0001282473094761,0.0,0.0,6.838377475738525,0.0,0.0,0.0,0.2812412977218628,4.0,0.0,1.0
299460,293.16729736328125,297.1499938964844,293.1499938964844,0.0334527902305126,-1175.9337158203125,304.1513671875,0.6770290732383728,0.089046224951744,0.0809713006019592,293.1953125,297.1499938964844,293.1499938964844,0.0700792074203491,-1829.2777099609373,304.1540832519531,0.750505268573761,0.1216243579983711,0.1162369474768638,293.1736755371094,297.1499938964844,293.1499938964844,0.069219172000885,-1339.2850341796875,304.1522216796875,0.7484345436096191,0.1206794679164886,0.0851137042045593,293.1780700683594,297.1499938964844,293.1499938964844,0.0825001299381256,-2067.87939453125,304.1525573730469,0.7817643284797668,0.1377588510513305,0.1314135491847992,293.3194274902344,297.1499938964844,293.1499938964844,0.0015641072532162,-593.49169921875,293.31329345703125,0.5518765449523926,0.050000000745058,0.2287730723619461,291.1625061035156,291.1499938964844,271.5589599609375,270.9986572265625,283.94512939453125,293.31951904296875,291.1624450683594,1.0,0.1793703734874725,0.9905499815940856,0.9905499815940856,1.0,1.0,-0.7710521221160889,0.3324421942234039,0.4386098980903625,0.1278532147407531,0.0,0.0,0.2375097125768661,25.63932037353516,25.0,-0.4350778758525848,-5616.134765625,59.653568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,305.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1256666183471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685062944889068,0.1685106307268142,-4.3310010369168594e-06,0.0,0.0001275356335099,0.0,0.0,6.7892374992370605,0.0,0.0,0.0,0.2810473144054413,4.0,0.0,1.0
299520,293.16729736328125,297.1499938964844,293.1499938964844,0.0334527902305126,-1175.9337158203125,304.1513671875,0.6770290732383728,0.089046224951744,0.0809713006019592,293.1953125,297.1499938964844,293.1499938964844,0.0700792074203491,-1829.2777099609373,304.1540832519531,0.750505268573761,0.1216243579983711,0.1162369474768638,293.1736755371094,297.1499938964844,293.1499938964844,0.069219172000885,-1339.2850341796875,304.1522216796875,0.7484345436096191,0.1206794679164886,0.0851137042045593,293.1780700683594,297.1499938964844,293.1499938964844,0.0825001299381256,-2067.87939453125,304.1525573730469,0.7817643284797668,0.1377588510513305,0.1314135491847992,293.3194274902344,297.1499938964844,293.1499938964844,0.0015641072532162,-593.49169921875,293.31329345703125,0.5518765449523926,0.050000000745058,0.2287730723619461,291.1625061035156,291.1499938964844,271.5589599609375,270.9986572265625,283.94512939453125,293.31951904296875,291.1624450683594,1.0,0.1793703734874725,0.9905499815940856,0.9905499815940856,1.0,1.0,-0.7710521221160889,0.3324421942234039,0.4386098980903625,0.1278532147407531,0.0,0.0,0.2375097125768661,25.63932037353516,25.0,-0.4350778758525848,-5616.134765625,59.653568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,305.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1256666183471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685062944889068,0.1685106307268142,-4.3310010369168594e-06,0.0,0.0001275356335099,0.0,0.0,6.7892374992370605,0.0,0.0,0.0,0.2810473144054413,4.0,0.0,1.0
299580,293.16680908203125,297.1499938964844,293.1499938964844,0.0332040563225746,-1171.446044921875,304.1513366699219,0.6760392785072327,0.088702879846096,0.0806602984666824,293.19439697265625,297.1499938964844,293.1499938964844,0.0693145915865898,-1814.8990478515625,304.15399169921875,0.7485405206680298,0.1206614002585411,0.1153210401535034,293.1733703613281,297.1499938964844,293.1499938964844,0.0687953829765319,-1333.4130859375,304.1521911621094,0.7473149299621582,0.1201444640755653,0.0847385451197624,293.177734375,297.1499938964844,293.1499938964844,0.0820098891854286,-2058.344970703125,304.15252685546875,0.7804506421089172,0.1371171027421951,0.1308046281337738,293.3184509277344,297.1499938964844,293.1499938964844,0.0015232989098876,-578.0143432617188,293.2570495605469,0.5518134832382202,0.050000000745058,0.2287752777338028,291.16217041015625,291.1499938964844,271.5785522460937,271.0194091796875,283.9530334472656,293.3185729980469,291.162109375,1.0,0.1790651828050613,0.9906585216522216,0.9906585216522216,1.0,1.0,-0.7684012055397034,0.3312975466251373,0.4371036291122436,0.1272771954536438,0.0,0.0,0.2359080016613006,25.6257266998291,25.0,-0.4548833966255188,-5590.44921875,59.252838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1249768882989883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674587279558181,0.1674630641937255,-4.328900558903115e-06,0.0,0.0001268356572836,0.0,0.0,6.741724967956543,0.0,0.0,0.0,0.2808598279953003,4.0,0.0,1.0
299640,293.16680908203125,297.1499938964844,293.1499938964844,0.0332040563225746,-1171.446044921875,304.1513366699219,0.6760392785072327,0.088702879846096,0.0806602984666824,293.19439697265625,297.1499938964844,293.1499938964844,0.0693145915865898,-1814.8990478515625,304.15399169921875,0.7485405206680298,0.1206614002585411,0.1153210401535034,293.1733703613281,297.1499938964844,293.1499938964844,0.0687953829765319,-1333.4130859375,304.1521911621094,0.7473149299621582,0.1201444640755653,0.0847385451197624,293.177734375,297.1499938964844,293.1499938964844,0.0820098891854286,-2058.344970703125,304.15252685546875,0.7804506421089172,0.1371171027421951,0.1308046281337738,293.3184509277344,297.1499938964844,293.1499938964844,0.0015232989098876,-578.0143432617188,293.2570495605469,0.5518134832382202,0.050000000745058,0.2287752777338028,291.16217041015625,291.1499938964844,271.5785522460937,271.0194091796875,283.9530334472656,293.3185729980469,291.162109375,1.0,0.1790651828050613,0.9906585216522216,0.9906585216522216,1.0,1.0,-0.7684012055397034,0.3312975466251373,0.4371036291122436,0.1272771954536438,0.0,0.0,0.2359080016613006,25.6257266998291,25.0,-0.4548833966255188,-5590.44921875,59.252838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1249768882989883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674587279558181,0.1674630641937255,-4.328900558903115e-06,0.0,0.0001268356572836,0.0,0.0,6.741724967956543,0.0,0.0,0.0,0.2808598279953003,4.0,0.0,1.0
299700,293.1665954589844,297.1499938964844,293.1499938964844,0.0330833196640014,-1169.264404296875,304.1513061523437,0.6755587458610535,0.0885359719395637,0.0805090963840484,293.1939392089844,297.1499938964844,293.1499938964844,0.0689384415745735,-1807.83984375,304.1539611816406,0.7475776076316833,0.1201886311173439,0.1148713752627372,293.1731872558594,297.1499938964844,293.1499938964844,0.0685862153768539,-1330.5181884765625,304.15216064453125,0.7467646598815918,0.119880735874176,0.0845535993576049,293.17755126953125,297.1499938964844,293.1499938964844,0.0817677527666091,-2053.638671875,304.15252685546875,0.7798032760620117,0.1368003636598587,0.1305040568113327,293.3179626464844,297.1499938964844,293.1499938964844,0.0015029922360554,-570.3123779296875,293.22906494140625,0.5517838001251221,0.050000000745058,0.2287763208150863,291.1620178222656,291.1499938964844,271.5885009765625,271.02984619140625,283.95709228515625,293.3180847167969,291.1619567871094,1.0,0.1789151132106781,0.9907127618789672,0.9907127618789672,1.0,1.0,-0.767098605632782,0.3307331502437591,0.4363654553890228,0.1269993782043457,0.0,0.0,0.2351230531930923,25.6189193725586,25.0,-0.4499522149562835,-5577.72119140625,59.05648422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31964111328125,305.33563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1246385276317596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669478863477707,0.1669522076845169,-4.3278805605950765e-06,0.0,0.0001264922611881,0.0,0.0,6.71859073638916,0.0,0.0,0.0,0.2807686030864715,4.0,0.0,1.0
299760,293.1663513183594,297.1499938964844,293.1499938964844,0.0329652056097984,-1167.1278076171875,304.1512756347656,0.6750885844230652,0.0883725509047508,0.0803610384464263,293.1934814453125,297.1499938964844,293.1499938964844,0.0685667917132377,-1800.8746337890625,304.1539001464844,0.7466285824775696,0.1197221875190734,0.1144277304410934,293.17303466796875,297.1499938964844,293.1499938964844,0.0683790668845176,-1327.6534423828125,304.15216064453125,0.7462211847305298,0.1196197867393493,0.0843705981969833,293.1773681640625,297.1499938964844,293.1499938964844,0.0815278068184852,-2048.97705078125,304.1524963378906,0.7791627645492554,0.1364866644144058,0.130206361413002,293.3174743652344,297.1499938964844,293.1499938964844,0.0014827670529484,-562.6412353515625,293.201171875,0.5517553091049194,0.050000000745058,0.2287773340940475,291.161865234375,291.1499938964844,271.5985107421875,271.04034423828125,283.9612121582031,293.31756591796875,291.16180419921875,1.0,0.1787669062614441,0.9907716512680054,0.9907716512680054,1.0,1.0,-0.765812873840332,0.3301748633384704,0.4356380105018616,0.1267285645008087,0.0,0.0,0.234349325299263,25.612123489379883,25.0,-0.4419409334659576,-5565.0771484375,58.86302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.124306283891201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664458960294723,0.1664502173662185,-4.326880571170477e-06,0.0,0.0001261550787603,0.0,0.0,6.695879936218262,0.0,0.0,0.0,0.2806790769100189,4.0,0.0,1.0
299820,293.1658630371094,297.1499938964844,293.1499938964844,0.0327358394861221,-1162.97265625,304.1512451171875,0.6741752624511719,0.0880547761917114,0.0800731256604194,293.19256591796875,297.1499938964844,293.1499938964844,0.067835085093975,-1787.1888427734375,304.1538391113281,0.7447662949562073,0.1188056915998458,0.1135560944676399,293.1726989746094,297.1499938964844,293.1499938964844,0.0679700523614883,-1322.003173828125,304.1521301269531,0.745151937007904,0.1191052123904228,0.0840097144246101,293.177001953125,297.1499938964844,293.1499938964844,0.0810536965727806,-2039.7713623046875,304.1524658203125,0.7778995037078857,0.1358673125505447,0.129618614912033,293.3164978027344,297.1499938964844,293.1499938964844,0.0014424913097172,-547.3645629882812,293.1456604003906,0.5517012476921082,0.050000000745058,0.2287792414426803,291.1615600585937,291.1499938964844,271.6187438964844,271.0614013671875,283.9696350097656,293.31658935546875,291.1614990234375,1.0,0.1784754544496536,0.9908893704414368,0.9908893704414368,1.0,1.0,-0.7632850408554077,0.3290737569332123,0.434211254119873,0.1262054443359375,0.0,0.0,0.2328306436538696,25.59861183166504,25.0,-0.4143317639827728,-5540.03662109375,58.48382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,305.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.1236603781580925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654650568962097,0.1654693931341171,-4.32493243351928e-06,0.0,0.0001254995731869,0.0,0.0,6.651568412780762,0.0,0.0,0.0,0.2805044949054718,4.0,0.0,1.0
299880,293.1658630371094,297.1499938964844,293.1499938964844,0.0327358394861221,-1162.97265625,304.1512451171875,0.6741752624511719,0.0880547761917114,0.0800731256604194,293.19256591796875,297.1499938964844,293.1499938964844,0.067835085093975,-1787.1888427734375,304.1538391113281,0.7447662949562073,0.1188056915998458,0.1135560944676399,293.1726989746094,297.1499938964844,293.1499938964844,0.0679700523614883,-1322.003173828125,304.1521301269531,0.745151937007904,0.1191052123904228,0.0840097144246101,293.177001953125,297.1499938964844,293.1499938964844,0.0810536965727806,-2039.7713623046875,304.1524658203125,0.7778995037078857,0.1358673125505447,0.129618614912033,293.3164978027344,297.1499938964844,293.1499938964844,0.0014424913097172,-547.3645629882812,293.1456604003906,0.5517012476921082,0.050000000745058,0.2287792414426803,291.1615600585937,291.1499938964844,271.6187438964844,271.0614013671875,283.9696350097656,293.31658935546875,291.1614990234375,1.0,0.1784754544496536,0.9908893704414368,0.9908893704414368,1.0,1.0,-0.7632850408554077,0.3290737569332123,0.434211254119873,0.1262054443359375,0.0,0.0,0.2328306436538696,25.59861183166504,25.0,-0.4143317639827728,-5540.03662109375,58.48382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,305.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.1236603781580925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654650568962097,0.1654693931341171,-4.32493243351928e-06,0.0,0.0001254995731869,0.0,0.0,6.651568412780762,0.0,0.0,0.0,0.2805044949054718,4.0,0.0,1.0
299940,293.1654052734375,297.1499938964844,293.1499938964844,0.0325147025287151,-1158.9580078125,304.15118408203125,0.6732940673828125,0.0877479091286659,0.0797951146960258,293.1916809082031,297.1499938964844,293.1499938964844,0.0671170949935913,-1773.795166015625,304.1537475585937,0.7429463267326355,0.1179088577628135,0.112703263759613,293.17236328125,297.1499938964844,293.1499938964844,0.0675673484802246,-1316.4481201171875,304.152099609375,0.7441038489341736,0.1185995489358902,0.0836550891399383,293.1766357421875,297.1499938964844,293.1499938964844,0.0805864930152893,-2030.7073974609373,304.15240478515625,0.7766576409339905,0.1352577656507492,0.1290401816368103,293.3155212402344,297.1499938964844,293.1499938964844,0.001402435475029,-532.17041015625,293.09051513671875,0.55165034532547,0.050000000745058,0.2287810295820236,291.1612854003906,291.1499938964844,271.63922119140625,271.08258056640625,283.978271484375,293.31561279296875,291.1612548828125,1.0,0.178190141916275,0.9910070896148682,0.9910070896148682,1.0,1.0,-0.7608100771903992,0.3279913663864136,0.4328187108039856,0.1257048398256302,0.0,0.0,0.231343388557434,25.585248947143555,25.0,-0.3641597032546997,-5515.3125,58.11411666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.30096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1230395138263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645108610391616,0.1645151823759079,-4.323045686760452e-06,0.0,0.0001248694752575,0.0,0.0,6.608539581298828,0.0,0.0,0.0,0.2803350985050201,4.0,0.0,1.0
300000,293.1654052734375,297.1499938964844,293.1499938964844,0.0325147025287151,-1158.9580078125,304.15118408203125,0.6732940673828125,0.0877479091286659,0.0797951146960258,293.1916809082031,297.1499938964844,293.1499938964844,0.0671170949935913,-1773.795166015625,304.1537475585937,0.7429463267326355,0.1179088577628135,0.112703263759613,293.17236328125,297.1499938964844,293.1499938964844,0.0675673484802246,-1316.4481201171875,304.152099609375,0.7441038489341736,0.1185995489358902,0.0836550891399383,293.1766357421875,297.1499938964844,293.1499938964844,0.0805864930152893,-2030.7073974609373,304.15240478515625,0.7766576409339905,0.1352577656507492,0.1290401816368103,293.3155212402344,297.1499938964844,293.1499938964844,0.001402435475029,-532.17041015625,293.09051513671875,0.55165034532547,0.050000000745058,0.2287810295820236,291.1612854003906,291.1499938964844,271.63922119140625,271.08258056640625,283.978271484375,293.31561279296875,291.1612548828125,1.0,0.178190141916275,0.9910070896148682,0.9910070896148682,1.0,1.0,-0.7608100771903992,0.3279913663864136,0.4328187108039856,0.1257048398256302,0.0,0.0,0.231343388557434,25.585248947143555,25.0,-0.3641597032546997,-5515.3125,58.11411666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.30096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1230395138263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645108610391616,0.1645151823759079,-4.323045686760452e-06,0.0,0.0001248694752575,0.0,0.0,6.608539581298828,0.0,0.0,0.0,0.2803350985050201,4.0,0.0,1.0
300060,293.1649475097656,297.1499938964844,293.1499938964844,0.0323017425835132,-1155.0833740234375,304.1511535644531,0.6724447011947632,0.0874519795179367,0.0795270502567291,293.1907958984375,297.1499938964844,293.1499938964844,0.0664127543568611,-1760.69091796875,304.1536865234375,0.7411676645278931,0.1170316338539123,0.1118692234158515,293.1719970703125,297.1499938964844,293.1499938964844,0.0671709850430488,-1310.9884033203125,304.15203857421875,0.7430765628814697,0.1181029081344604,0.0833068192005157,293.17626953125,297.1499938964844,293.1499938964844,0.0801262408494949,-2021.78564453125,304.1523742675781,0.7754369974136353,0.1346582174301147,0.128471240401268,293.31451416015625,297.1499938964844,293.1499938964844,0.0013626349391415,-517.0718383789062,293.0357360839844,0.5516020655632019,0.050000000745058,0.2287827283143997,291.1610717773437,291.1499938964844,271.6599426269531,271.10382080078125,283.9871520996094,293.31463623046875,291.1610412597656,1.0,0.1779111623764038,0.991130232810974,0.991130232810974,1.0,1.0,-0.7583886384963989,0.3269284665584564,0.4314601719379425,0.1252259314060211,0.0,0.0,0.2298820912837982,25.57211685180664,25.0,-0.3007583916187286,-5490.90771484375,57.75396347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,305.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1224461048841476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635797321796417,0.1635840535163879,-4.321215328673134e-06,0.0,0.0001242672296939,0.0,0.0,6.56663179397583,0.0,0.0,0.0,0.2801702618598938,4.0,0.0,1.0
300120,293.1649475097656,297.1499938964844,293.1499938964844,0.0323017425835132,-1155.0833740234375,304.1511535644531,0.6724447011947632,0.0874519795179367,0.0795270502567291,293.1907958984375,297.1499938964844,293.1499938964844,0.0664127543568611,-1760.69091796875,304.1536865234375,0.7411676645278931,0.1170316338539123,0.1118692234158515,293.1719970703125,297.1499938964844,293.1499938964844,0.0671709850430488,-1310.9884033203125,304.15203857421875,0.7430765628814697,0.1181029081344604,0.0833068192005157,293.17626953125,297.1499938964844,293.1499938964844,0.0801262408494949,-2021.78564453125,304.1523742675781,0.7754369974136353,0.1346582174301147,0.128471240401268,293.31451416015625,297.1499938964844,293.1499938964844,0.0013626349391415,-517.0718383789062,293.0357360839844,0.5516020655632019,0.050000000745058,0.2287827283143997,291.1610717773437,291.1499938964844,271.6599426269531,271.10382080078125,283.9871520996094,293.31463623046875,291.1610412597656,1.0,0.1779111623764038,0.991130232810974,0.991130232810974,1.0,1.0,-0.7583886384963989,0.3269284665584564,0.4314601719379425,0.1252259314060211,0.0,0.0,0.2298820912837982,25.57211685180664,25.0,-0.3007583916187286,-5490.90771484375,57.75396347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,305.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1224461048841476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635797321796417,0.1635840535163879,-4.321215328673134e-06,0.0,0.0001242672296939,0.0,0.0,6.56663179397583,0.0,0.0,0.0,0.2801702618598938,4.0,0.0,1.0
300180,293.1644897460937,297.1499938964844,293.1499938964844,0.0320965610444545,-1151.3421630859375,304.151123046875,0.6716250777244568,0.0871664583683013,0.0792684555053711,293.18994140625,297.1499938964844,293.1499938964844,0.0657213181257247,-1747.8604736328125,304.1535949707031,0.7394267320632935,0.1161729022860527,0.1110529601573944,293.1716613769531,297.1499938964844,293.1499938964844,0.0667807385325431,-1305.620361328125,304.1520080566406,0.7420684099197388,0.1176149323582649,0.0829646661877632,293.1759033203125,297.1499938964844,293.1499938964844,0.0796726867556572,-2013.0010986328125,304.15234375,0.7742361426353455,0.1340682506561279,0.1279114633798599,293.31353759765625,297.1499938964844,293.1499938964844,0.0013230803888291,-502.0655822753906,292.9813537597656,0.5515557527542114,0.050000000745058,0.228784367442131,291.160888671875,291.1499938964844,271.68084716796875,271.1250915527344,283.9961853027344,293.3136291503906,291.1608581542969,1.0,0.1776383817195892,0.99125337600708,0.99125337600708,1.0,1.0,-0.7560181617736816,0.3258844017982483,0.4301337599754333,0.1247665956616401,0.0,0.0,0.2284409999847412,25.55930519104004,25.0,-0.2356963008642196,-5466.8193359375,57.40301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1218799948692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626674681901931,0.1626717746257782,-4.319432264310308e-06,0.0,0.0001236927055288,0.0,0.0,6.525649070739746,0.0,0.0,0.0,0.2800092101097107,4.0,0.0,1.0
300240,293.1644897460937,297.1499938964844,293.1499938964844,0.0320965610444545,-1151.3421630859375,304.151123046875,0.6716250777244568,0.0871664583683013,0.0792684555053711,293.18994140625,297.1499938964844,293.1499938964844,0.0657213181257247,-1747.8604736328125,304.1535949707031,0.7394267320632935,0.1161729022860527,0.1110529601573944,293.1716613769531,297.1499938964844,293.1499938964844,0.0667807385325431,-1305.620361328125,304.1520080566406,0.7420684099197388,0.1176149323582649,0.0829646661877632,293.1759033203125,297.1499938964844,293.1499938964844,0.0796726867556572,-2013.0010986328125,304.15234375,0.7742361426353455,0.1340682506561279,0.1279114633798599,293.31353759765625,297.1499938964844,293.1499938964844,0.0013230803888291,-502.0655822753906,292.9813537597656,0.5515557527542114,0.050000000745058,0.228784367442131,291.160888671875,291.1499938964844,271.68084716796875,271.1250915527344,283.9961853027344,293.3136291503906,291.1608581542969,1.0,0.1776383817195892,0.99125337600708,0.99125337600708,1.0,1.0,-0.7560181617736816,0.3258844017982483,0.4301337599754333,0.1247665956616401,0.0,0.0,0.2284409999847412,25.55930519104004,25.0,-0.2356963008642196,-5466.8193359375,57.40301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1218799948692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626674681901931,0.1626717746257782,-4.319432264310308e-06,0.0,0.0001236927055288,0.0,0.0,6.525649070739746,0.0,0.0,0.0,0.2800092101097107,4.0,0.0,1.0
300300,293.16424560546875,297.1499938964844,293.1499938964844,0.0319967791438102,-1149.519775390625,304.1510925292969,0.671225905418396,0.0870274454355239,0.0791425928473472,293.18951416015625,297.1499938964844,293.1499938964844,0.0653802305459976,-1741.543701171875,304.153564453125,0.7385693788528442,0.1157501563429832,0.1106512174010276,293.1715087890625,297.1499938964844,293.1499938964844,0.0665878430008888,-1302.9697265625,304.1520080566406,0.7415710687637329,0.1173740997910499,0.0827958211302757,293.1757202148437,297.1499938964844,293.1499938964844,0.079448364675045,-2008.6590576171875,304.1523132324219,0.7736427783966064,0.1337767839431762,0.1276349425315857,293.31304931640625,297.1499938964844,293.1499938964844,0.0013033981667831,-494.59808349609375,292.95428466796875,0.551533043384552,0.050000000745058,0.2287851721048355,291.16082763671875,291.1499938964844,271.6913452148437,271.1357116699219,284.000732421875,293.3131408691406,291.1607971191406,1.0,0.1775043159723281,0.9913150072097778,0.9913150072097778,1.0,1.0,-0.7548514008522034,0.3253693580627441,0.4294820427894592,0.1245436817407608,0.0,0.0,0.2277263402938842,25.55304718017578,25.0,-0.2030152231454849,-5454.8955078125,57.23090744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,305.26348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1216069012880325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622172892093658,0.162221610546112,-4.31855596616515e-06,0.0,0.0001234155497513,0.0,0.0,6.505453109741211,0.0,0.0,0.0,0.279929906129837,4.0,0.0,1.0
