time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1640319824219,297.1499938964844,293.1499938964844,0.0318989939987659,-1147.7318115234375,304.15106201171875,0.6708340644836426,0.086891122162342,0.0790191814303398,293.1890869140625,297.1499938964844,293.1499938964844,0.0650424510240554,-1735.29638671875,304.1535339355469,0.7377210855484009,0.1153321042656898,0.1102539971470832,293.1713256835937,297.1499938964844,293.1499938964844,0.0663965567946434,-1300.3431396484375,304.1519775390625,0.7410783767700195,0.1171355172991752,0.0826285779476165,293.175537109375,297.1499938964844,293.1499938964844,0.0792258009314537,-2004.3531494140625,304.1523132324219,0.7730543613433838,0.1334878206253051,0.1273608207702636,293.31256103515625,297.1499938964844,293.1499938964844,0.0012837864924222,-487.1571350097656,292.9273376464844,0.5515105128288269,0.050000000745058,0.2287859767675399,291.1607666015625,291.1499938964844,271.701904296875,271.1463317871094,284.0053405761719,293.3126525878906,291.1607360839844,1.0,0.177371934056282,0.9913797974586488,0.9913797974586488,1.0,1.0,-0.75369793176651,0.3248595297336578,0.4288384020328522,0.1243252605199813,0.0,0.0,0.227014809846878,25.54691505432129,25.0,-0.171870008111,-5443.0595703125,57.06118774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,305.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.121340811252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617705821990966,0.1617748886346817,-4.317689672461711e-06,0.0,0.0001231454953085,0.0,0.0,6.485430717468262,0.0,0.0,0.0,0.2798512876033783,4.0,0.0,1.0
300420,293.1636047363281,297.1499938964844,293.1499938964844,0.0317081548273563,-1144.237060546875,304.1510314941406,0.670067548751831,0.0866247564554214,0.0787781178951263,293.18829345703125,297.1499938964844,293.1499938964844,0.0643744245171547,-1722.9647216796875,304.1534729003906,0.7360446453094482,0.1145068854093551,0.1094701066613197,293.1709899902344,297.1499938964844,293.1499938964844,0.0660177320241928,-1295.1466064453125,304.1519470214844,0.7401036620140076,0.116663672029972,0.0822978764772415,293.1751708984375,297.1499938964844,293.1499938964844,0.0787848234176635,-1995.826904296875,304.1522827148437,0.7718887329101562,0.1329158395528793,0.1268183141946792,293.3115539550781,297.1499938964844,293.1499938964844,0.0012447203043848,-472.3341979980469,292.87371826171875,0.551465630531311,0.050000000745058,0.2287875562906265,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.0146484375,293.3116760253906,291.1606750488281,1.0,0.1771112382411956,0.9915094375610352,0.9915094375610352,1.0,1.0,-0.7514216899871826,0.3238518238067627,0.4275698363780975,0.123898833990097,0.0,0.0,0.2255970388650894,25.53500747680664,25.0,-0.1119292974472045,-5419.6103515625,56.72760772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,305.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.120824433863163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608846336603164,0.1608889400959015,-4.3159766391909216e-06,0.0,0.0001226214371854,0.0,0.0,6.44577169418335,0.0,0.0,0.0,0.2796957492828369,4.0,0.0,1.0
300480,293.1636047363281,297.1499938964844,293.1499938964844,0.0317081548273563,-1144.237060546875,304.1510314941406,0.670067548751831,0.0866247564554214,0.0787781178951263,293.18829345703125,297.1499938964844,293.1499938964844,0.0643744245171547,-1722.9647216796875,304.1534729003906,0.7360446453094482,0.1145068854093551,0.1094701066613197,293.1709899902344,297.1499938964844,293.1499938964844,0.0660177320241928,-1295.1466064453125,304.1519470214844,0.7401036620140076,0.116663672029972,0.0822978764772415,293.1751708984375,297.1499938964844,293.1499938964844,0.0787848234176635,-1995.826904296875,304.1522827148437,0.7718887329101562,0.1329158395528793,0.1268183141946792,293.3115539550781,297.1499938964844,293.1499938964844,0.0012447203043848,-472.3341979980469,292.87371826171875,0.551465630531311,0.050000000745058,0.2287875562906265,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.0146484375,293.3116760253906,291.1606750488281,1.0,0.1771112382411956,0.9915094375610352,0.9915094375610352,1.0,1.0,-0.7514216899871826,0.3238518238067627,0.4275698363780975,0.123898833990097,0.0,0.0,0.2255970388650894,25.53500747680664,25.0,-0.1119292974472045,-5419.6103515625,56.72760772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,305.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.120824433863163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608846336603164,0.1608889400959015,-4.3159766391909216e-06,0.0,0.0001226214371854,0.0,0.0,6.44577169418335,0.0,0.0,0.0,0.2796957492828369,4.0,0.0,1.0
300540,293.1631774902344,297.1499938964844,293.1499938964844,0.031523335725069,-1140.8450927734375,304.1510009765625,0.6693223714828491,0.0863663554191589,0.0785443931818008,293.1875,297.1499938964844,293.1499938964844,0.0637157410383224,-1710.8370361328125,304.1534118652344,0.7343922257423401,0.113695316016674,0.1086994856595993,293.170654296875,297.1499938964844,293.1499938964844,0.0656436681747436,-1290.0224609375,304.15191650390625,0.7391418814659119,0.1161986142396926,0.0819720178842544,293.1748046875,297.1499938964844,293.1499938964844,0.0783491134643554,-1987.41015625,304.1522521972656,0.7707371115684509,0.1323514729738235,0.1262831389904022,293.3105773925781,297.1499938964844,293.1499938964844,0.0012058865977451,-457.5987243652344,292.8204345703125,0.5514204502105713,0.050000000745058,0.2287891507148742,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.02398681640625,293.3106689453125,291.1606140136719,1.0,0.1768558770418167,0.9916390776634216,0.9916390776634216,1.0,1.0,-0.7491848468780518,0.3228599429130554,0.4263249337673187,0.1234846711158752,0.0,0.0,0.2241823077201843,25.52361297607422,25.0,-0.0534361414611339,-5396.45361328125,56.40157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,305.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6875,18000.0,0.0,0.0,0.1203270331025123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600062400102615,0.1600105613470077,-4.314286798035028e-06,0.0,0.000122116645798,0.0,0.0,6.406519412994385,0.0,0.0,0.0,0.2795418798923492,4.0,0.0,1.0
300600,293.1631774902344,297.1499938964844,293.1499938964844,0.031523335725069,-1140.8450927734375,304.1510009765625,0.6693223714828491,0.0863663554191589,0.0785443931818008,293.1875,297.1499938964844,293.1499938964844,0.0637157410383224,-1710.8370361328125,304.1534118652344,0.7343922257423401,0.113695316016674,0.1086994856595993,293.170654296875,297.1499938964844,293.1499938964844,0.0656436681747436,-1290.0224609375,304.15191650390625,0.7391418814659119,0.1161986142396926,0.0819720178842544,293.1748046875,297.1499938964844,293.1499938964844,0.0783491134643554,-1987.41015625,304.1522521972656,0.7707371115684509,0.1323514729738235,0.1262831389904022,293.3105773925781,297.1499938964844,293.1499938964844,0.0012058865977451,-457.5987243652344,292.8204345703125,0.5514204502105713,0.050000000745058,0.2287891507148742,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.02398681640625,293.3106689453125,291.1606140136719,1.0,0.1768558770418167,0.9916390776634216,0.9916390776634216,1.0,1.0,-0.7491848468780518,0.3228599429130554,0.4263249337673187,0.1234846711158752,0.0,0.0,0.2241823077201843,25.52361297607422,25.0,-0.0534361414611339,-5396.45361328125,56.40157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,305.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6875,18000.0,0.0,0.0,0.1203270331025123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600062400102615,0.1600105613470077,-4.314286798035028e-06,0.0,0.000122116645798,0.0,0.0,6.406519412994385,0.0,0.0,0.0,0.2795418798923492,4.0,0.0,1.0
300660,293.1627502441406,297.1499938964844,293.1499938964844,0.0313442312180995,-1137.5509033203125,304.1509704589844,0.6685965657234192,0.0861154794692993,0.0783176198601722,293.186767578125,297.1499938964844,293.1499938964844,0.0630657076835632,-1698.8995361328125,304.1533508300781,0.7327600717544556,0.1128963679075241,0.1079411879181861,293.1703491210937,297.1499938964844,293.1499938964844,0.0652741342782974,-1284.9671630859375,304.1518859863281,0.7381914854049683,0.1157399490475654,0.0816507562994957,293.1744384765625,297.1499938964844,293.1499938964844,0.0779184475541114,-1979.0986328125,304.1522216796875,0.7695978879928589,0.1317943185567855,0.1257549822330474,293.3096008300781,297.1499938964844,293.1499938964844,0.0011672847904264,-442.9505615234375,292.7674865722656,0.5513741970062256,0.050000000745058,0.2287907898426056,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0334167480469,293.3097229003906,291.1606140136719,1.0,0.1766057759523391,0.9917727708816528,0.9917727708816528,1.0,1.0,-0.746985137462616,0.3218837678432464,0.4251013994216919,0.1230802983045578,0.0,0.0,0.2227664142847061,25.512828826904297,25.0,-0.0069145672023296,-5373.5810546875,56.08281326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804260253906,305.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1198457032442092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591324657201767,0.1591367721557617,-4.312614692025818e-06,0.0,0.0001216281525557,0.0,0.0,6.367539405822754,0.0,0.0,0.0,0.2793892323970794,4.0,0.0,1.0
300720,293.1627502441406,297.1499938964844,293.1499938964844,0.0313442312180995,-1137.5509033203125,304.1509704589844,0.6685965657234192,0.0861154794692993,0.0783176198601722,293.186767578125,297.1499938964844,293.1499938964844,0.0630657076835632,-1698.8995361328125,304.1533508300781,0.7327600717544556,0.1128963679075241,0.1079411879181861,293.1703491210937,297.1499938964844,293.1499938964844,0.0652741342782974,-1284.9671630859375,304.1518859863281,0.7381914854049683,0.1157399490475654,0.0816507562994957,293.1744384765625,297.1499938964844,293.1499938964844,0.0779184475541114,-1979.0986328125,304.1522216796875,0.7695978879928589,0.1317943185567855,0.1257549822330474,293.3096008300781,297.1499938964844,293.1499938964844,0.0011672847904264,-442.9505615234375,292.7674865722656,0.5513741970062256,0.050000000745058,0.2287907898426056,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0334167480469,293.3097229003906,291.1606140136719,1.0,0.1766057759523391,0.9917727708816528,0.9917727708816528,1.0,1.0,-0.746985137462616,0.3218837678432464,0.4251013994216919,0.1230802983045578,0.0,0.0,0.2227664142847061,25.512828826904297,25.0,-0.0069145672023296,-5373.5810546875,56.08281326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804260253906,305.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1198457032442092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591324657201767,0.1591367721557617,-4.312614692025818e-06,0.0,0.0001216281525557,0.0,0.0,6.367539405822754,0.0,0.0,0.0,0.2793892323970794,4.0,0.0,1.0
300780,293.1623840332031,297.1499938964844,293.1499938964844,0.0311703532934188,-1134.3463134765625,304.15093994140625,0.6678876280784607,0.0858714282512664,0.0780971348285675,293.1860656738281,297.1499938964844,293.1499938964844,0.0624232776463031,-1687.1319580078125,304.1533203125,0.7311437129974365,0.1121086478233337,0.1071938425302505,293.1700439453125,297.1499938964844,293.1499938964844,0.064908742904663,-1279.9755859375,304.1518859863281,0.737250566482544,0.1152871027588844,0.0813336595892906,293.1741027832031,297.1499938964844,293.1499938964844,0.0774924159049987,-1970.88427734375,304.1521911621094,0.7684693932533264,0.1312437504529953,0.1252332031726837,293.30865478515625,297.1499938964844,293.1499938964844,0.0011289183748885,-428.3914184570313,292.71490478515625,0.5513262748718262,0.050000000745058,0.2287924885749817,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.0428161621094,293.3087463378906,291.16064453125,1.0,0.176360622048378,0.991906464099884,0.991906464099884,1.0,1.0,-0.7448188662528992,0.3209224641323089,0.4238964021205902,0.1226828545331955,0.0,0.0,0.2213470488786697,25.502695083618164,25.0,0.0252766739577054,-5350.986328125,55.77079391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27606201171875,305.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1193766817450523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582615673542022,0.1582658737897873,-4.310955318942433e-06,0.0,0.0001211521594086,0.0,0.0,6.328752040863037,0.0,0.0,0.0,0.2792374491691589,4.0,0.0,1.0
300840,293.1623840332031,297.1499938964844,293.1499938964844,0.0311703532934188,-1134.3463134765625,304.15093994140625,0.6678876280784607,0.0858714282512664,0.0780971348285675,293.1860656738281,297.1499938964844,293.1499938964844,0.0624232776463031,-1687.1319580078125,304.1533203125,0.7311437129974365,0.1121086478233337,0.1071938425302505,293.1700439453125,297.1499938964844,293.1499938964844,0.064908742904663,-1279.9755859375,304.1518859863281,0.737250566482544,0.1152871027588844,0.0813336595892906,293.1741027832031,297.1499938964844,293.1499938964844,0.0774924159049987,-1970.88427734375,304.1521911621094,0.7684693932533264,0.1312437504529953,0.1252332031726837,293.30865478515625,297.1499938964844,293.1499938964844,0.0011289183748885,-428.3914184570313,292.71490478515625,0.5513262748718262,0.050000000745058,0.2287924885749817,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.0428161621094,293.3087463378906,291.16064453125,1.0,0.176360622048378,0.991906464099884,0.991906464099884,1.0,1.0,-0.7448188662528992,0.3209224641323089,0.4238964021205902,0.1226828545331955,0.0,0.0,0.2213470488786697,25.502695083618164,25.0,0.0252766739577054,-5350.986328125,55.77079391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27606201171875,305.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1193766817450523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582615673542022,0.1582658737897873,-4.310955318942433e-06,0.0,0.0001211521594086,0.0,0.0,6.328752040863037,0.0,0.0,0.0,0.2792374491691589,4.0,0.0,1.0
300900,293.1622009277344,297.1499938964844,293.1499938964844,0.0310852602124214,-1132.775634765625,304.1509094238281,0.6675388813018799,0.0857517942786216,0.0779891014099121,293.18572998046875,297.1499938964844,293.1499938964844,0.0621046647429466,-1681.30712890625,304.1532897949219,0.730340301990509,0.1117186695337295,0.106823943555355,293.1698913574219,297.1499938964844,293.1499938964844,0.0647275075316429,-1277.502197265625,304.15185546875,0.7367831468582153,0.1150627210736274,0.0811765789985656,293.1739501953125,297.1499938964844,293.1499938964844,0.0772810354828834,-1966.8116455078125,304.15216064453125,0.7679086923599243,0.1309707909822464,0.1249745488166809,293.30816650390625,297.1499938964844,293.1499938964844,0.0011098228860646,-421.14501953125,292.688720703125,0.5513014793395996,0.050000000745058,0.2287933528423309,291.16064453125,291.1499938964844,271.797607421875,271.2405090332031,284.0475158691406,293.3082580566406,291.16064453125,1.0,0.1762398034334182,0.991973340511322,0.991973340511322,1.0,1.0,-0.7437474131584167,0.3204473257064819,0.4233000874519348,0.1224858313798904,0.0,0.0,0.2206356078386306,25.49787712097168,25.0,0.0357808172702789,-5339.79296875,55.61717224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2741394042969,305.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1191456839442253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578268557786941,0.1578311771154403,-4.310129497753223e-06,0.0,0.0001209177207783,0.0,0.0,6.309415340423584,0.0,0.0,0.0,0.2791618406772613,4.0,0.0,1.0
300960,293.1619873046875,297.1499938964844,293.1499938964844,0.0310014430433511,-1131.226806640625,304.1509094238281,0.6671940684318542,0.0856338143348693,0.0778825879096984,293.1853942871094,297.1499938964844,293.1499938964844,0.0617878511548042,-1675.5225830078125,304.1532592773437,0.7295398712158203,0.1113313511013984,0.1064566224813461,293.16973876953125,297.1499938964844,293.1499938964844,0.0645472854375839,-1275.04443359375,304.15185546875,0.7363177537918091,0.1148397326469421,0.0810204967856407,293.1737976074219,297.1499938964844,293.1499938964844,0.0770707949995994,-1962.7630615234373,304.15216064453125,0.7673503756523132,0.130699411034584,0.1247174441814422,293.30767822265625,297.1499938964844,293.1499938964844,0.001090788282454,-413.9217529296875,292.66265869140625,0.5512761473655701,0.050000000745058,0.2287942469120025,291.1606750488281,291.1499938964844,271.8082580566406,271.250732421875,284.0521850585937,293.3077697753906,291.1606750488281,1.0,0.1761202365159988,0.9920443892478944,0.9920443892478944,1.0,1.0,-0.7426839470863342,0.3199761807918548,0.422707736492157,0.1222896203398704,0.0,0.0,0.2199228256940841,25.493240356445312,25.0,0.0412825345993042,-5328.6728515625,55.46519088745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,305.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1189165264368057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573925018310547,0.1573968082666397,-4.309305950300768e-06,0.0,0.0001206851593451,0.0,0.0,6.290109157562256,0.0,0.0,0.0,0.2790863513946533,4.0,0.0,1.0
301020,293.1616516113281,297.1499938964844,293.1499938964844,0.0308372173458337,-1128.1878662109375,304.15087890625,0.6665143370628357,0.0854022055864334,0.0776735618710517,293.18475341796875,297.1499938964844,293.1499938964844,0.0611588060855865,-1664.0596923828125,304.1532287597656,0.7279452085494995,0.1105636209249496,0.1057286784052848,293.1694641113281,297.1499938964844,293.1499938964844,0.064189501106739,-1270.170654296875,304.1518249511719,0.7353918552398682,0.1143974140286445,0.0807109475135803,293.1734619140625,297.1499938964844,293.1499938964844,0.0766533240675926,-1954.7301025390625,304.1521301269531,0.7662397027015686,0.1301608383655548,0.1242072805762291,293.3067321777344,297.1499938964844,293.1499938964844,0.0010528931161388,-399.5412292480469,292.6107482910156,0.5512235164642334,0.050000000745058,0.2287960946559906,291.16070556640625,291.1499938964844,271.8294982910156,271.2709655761719,284.0614624023437,293.30682373046875,291.16070556640625,1.0,0.1758843660354614,0.9921864867210388,0.9921864867210388,1.0,1.0,-0.7405779957771301,0.3190450072288513,0.4215330183506012,0.1218975409865379,0.0,0.0,0.2184944599866867,25.484451293945312,25.0,0.0403935983777046,-5306.6494140625,55.16561126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,305.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1184615939855575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565254032611847,0.1565297096967697,-4.307666131353472e-06,0.0,0.0001202234561787,0.0,0.0,6.251613616943359,0.0,0.0,0.0,0.2789358794689178,4.0,0.0,1.0
301080,293.1616516113281,297.1499938964844,293.1499938964844,0.0308372173458337,-1128.1878662109375,304.15087890625,0.6665143370628357,0.0854022055864334,0.0776735618710517,293.18475341796875,297.1499938964844,293.1499938964844,0.0611588060855865,-1664.0596923828125,304.1532287597656,0.7279452085494995,0.1105636209249496,0.1057286784052848,293.1694641113281,297.1499938964844,293.1499938964844,0.064189501106739,-1270.170654296875,304.1518249511719,0.7353918552398682,0.1143974140286445,0.0807109475135803,293.1734619140625,297.1499938964844,293.1499938964844,0.0766533240675926,-1954.7301025390625,304.1521301269531,0.7662397027015686,0.1301608383655548,0.1242072805762291,293.3067321777344,297.1499938964844,293.1499938964844,0.0010528931161388,-399.5412292480469,292.6107482910156,0.5512235164642334,0.050000000745058,0.2287960946559906,291.16070556640625,291.1499938964844,271.8294982910156,271.2709655761719,284.0614624023437,293.30682373046875,291.16070556640625,1.0,0.1758843660354614,0.9921864867210388,0.9921864867210388,1.0,1.0,-0.7405779957771301,0.3190450072288513,0.4215330183506012,0.1218975409865379,0.0,0.0,0.2184944599866867,25.484451293945312,25.0,0.0403935983777046,-5306.6494140625,55.16561126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,305.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1184615939855575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565254032611847,0.1565297096967697,-4.307666131353472e-06,0.0,0.0001202234561787,0.0,0.0,6.251613616943359,0.0,0.0,0.0,0.2789358794689178,4.0,0.0,1.0
301140,293.16131591796875,297.1499938964844,293.1499938964844,0.0306771099567413,-1125.219482421875,304.1508483886719,0.6658462882041931,0.0851757675409317,0.0774693265557289,293.1841735839844,297.1499938964844,293.1499938964844,0.0605351626873016,-1652.7244873046875,304.1531982421875,0.7263553738594055,0.1098040789365768,0.1050087064504623,293.169189453125,297.1499938964844,293.1499938964844,0.063834935426712,-1265.3472900390625,304.1518249511719,0.7344712018966675,0.1139594689011573,0.0804045498371124,293.1731872558594,297.1499938964844,293.1499938964844,0.0762394815683364,-1946.775634765625,304.152099609375,0.7651359438896179,0.1296272873878479,0.1237019896507263,293.3057861328125,297.1499938964844,293.1499938964844,0.0010152258910238,-385.2474060058594,292.5591125488281,0.5511683821678162,0.050000000745058,0.228798046708107,291.16070556640625,291.1499938964844,271.8506774902344,271.2908935546875,284.07061767578125,293.3058776855469,291.16070556640625,1.0,0.1756524741649627,0.9923285841941832,0.9923285841941832,1.0,1.0,-0.7384970188140869,0.3181279599666595,0.420369029045105,0.1215035244822502,0.0,0.0,0.2170641720294952,25.47627830505371,25.0,0.0264722649008035,-5284.9140625,54.87138748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1180089861154556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556614339351654,0.1556657403707504,-4.306035862100544e-06,0.0,0.0001197641176986,0.0,0.0,6.213315010070801,0.0,0.0,0.0,0.2787862718105316,4.0,0.0,1.0
301200,293.16131591796875,297.1499938964844,293.1499938964844,0.0306771099567413,-1125.219482421875,304.1508483886719,0.6658462882041931,0.0851757675409317,0.0774693265557289,293.1841735839844,297.1499938964844,293.1499938964844,0.0605351626873016,-1652.7244873046875,304.1531982421875,0.7263553738594055,0.1098040789365768,0.1050087064504623,293.169189453125,297.1499938964844,293.1499938964844,0.063834935426712,-1265.3472900390625,304.1518249511719,0.7344712018966675,0.1139594689011573,0.0804045498371124,293.1731872558594,297.1499938964844,293.1499938964844,0.0762394815683364,-1946.775634765625,304.152099609375,0.7651359438896179,0.1296272873878479,0.1237019896507263,293.3057861328125,297.1499938964844,293.1499938964844,0.0010152258910238,-385.2474060058594,292.5591125488281,0.5511683821678162,0.050000000745058,0.228798046708107,291.16070556640625,291.1499938964844,271.8506774902344,271.2908935546875,284.07061767578125,293.3058776855469,291.16070556640625,1.0,0.1756524741649627,0.9923285841941832,0.9923285841941832,1.0,1.0,-0.7384970188140869,0.3181279599666595,0.420369029045105,0.1215035244822502,0.0,0.0,0.2170641720294952,25.47627830505371,25.0,0.0264722649008035,-5284.9140625,54.87138748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1180089861154556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556614339351654,0.1556657403707504,-4.306035862100544e-06,0.0,0.0001197641176986,0.0,0.0,6.213315010070801,0.0,0.0,0.0,0.2787862718105316,4.0,0.0,1.0
301260,293.1610107421875,297.1499938964844,293.1499938964844,0.0305207893252372,-1122.3157958984375,304.1508178710937,0.6651882529258728,0.0849540010094642,0.0772694200277328,293.1836242675781,297.1499938964844,293.1499938964844,0.0599162578582763,-1641.5042724609375,304.1531677246094,0.7247668504714966,0.1090518534183502,0.1042958721518516,293.1689453125,297.1499938964844,293.1499938964844,0.0634832680225372,-1260.570556640625,304.1517944335937,0.7335545420646667,0.1135254427790641,0.0801009759306907,293.1728820800781,297.1499938964844,293.1499938964844,0.0758289471268653,-1938.8935546875,304.152099609375,0.7640379667282104,0.1290982812643051,0.1232011094689369,293.3048400878906,297.1499938964844,293.1499938964844,0.0009777811355888,-371.0382385253906,292.5077819824219,0.5511103868484497,0.050000000745058,0.2288000881671905,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.07958984375,293.304931640625,291.16070556640625,1.0,0.1754242479801178,0.992475926876068,0.992475926876068,1.0,1.0,-0.7364385724067688,0.317225307226181,0.4192132651805877,0.1211044415831565,0.0,0.0,0.2156350910663604,25.468692779541016,25.0,-5.231768955127336e-05,-5263.478515625,54.58211135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1175569370388984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548023074865341,0.1548066139221191,-4.304417871026089e-06,0.0,0.0001193053467432,0.0,0.0,6.175286769866943,0.0,0.0,0.0,0.2786377966403961,4.0,0.0,1.0
301320,293.1610107421875,297.1499938964844,293.1499938964844,0.0305207893252372,-1122.3157958984375,304.1508178710937,0.6651882529258728,0.0849540010094642,0.0772694200277328,293.1836242675781,297.1499938964844,293.1499938964844,0.0599162578582763,-1641.5042724609375,304.1531677246094,0.7247668504714966,0.1090518534183502,0.1042958721518516,293.1689453125,297.1499938964844,293.1499938964844,0.0634832680225372,-1260.570556640625,304.1517944335937,0.7335545420646667,0.1135254427790641,0.0801009759306907,293.1728820800781,297.1499938964844,293.1499938964844,0.0758289471268653,-1938.8935546875,304.152099609375,0.7640379667282104,0.1290982812643051,0.1232011094689369,293.3048400878906,297.1499938964844,293.1499938964844,0.0009777811355888,-371.0382385253906,292.5077819824219,0.5511103868484497,0.050000000745058,0.2288000881671905,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.07958984375,293.304931640625,291.16070556640625,1.0,0.1754242479801178,0.992475926876068,0.992475926876068,1.0,1.0,-0.7364385724067688,0.317225307226181,0.4192132651805877,0.1211044415831565,0.0,0.0,0.2156350910663604,25.468692779541016,25.0,-5.231768955127336e-05,-5263.478515625,54.58211135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1175569370388984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548023074865341,0.1548066139221191,-4.304417871026089e-06,0.0,0.0001193053467432,0.0,0.0,6.175286769866943,0.0,0.0,0.0,0.2786377966403961,4.0,0.0,1.0
301380,293.16070556640625,297.1499938964844,293.1499938964844,0.030367923900485,-1119.47119140625,304.1508178710937,0.6645388007164001,0.0847364291548729,0.0770734027028083,293.18310546875,297.1499938964844,293.1499938964844,0.0593015179038047,-1630.3880615234375,304.15313720703125,0.7231758236885071,0.1083061322569847,0.1035894080996513,293.168701171875,297.1499938964844,293.1499938964844,0.0631342232227325,-1255.836181640625,304.1517944335937,0.7326406836509705,0.1130949109792709,0.079799935221672,293.1726379394531,297.1499938964844,293.1499938964844,0.075421430170536,-1931.0782470703125,304.1520690917969,0.762944757938385,0.128573328256607,0.1227042153477668,293.3039245605469,297.1499938964844,293.1499938964844,0.000940554018598,-356.9120483398437,292.45672607421875,0.5510493516921997,0.050000000745058,0.2288022339344024,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.08837890625,293.30401611328125,291.1606750488281,1.0,0.1751994490623474,0.9926232695579528,0.9926232695579528,1.0,1.0,-0.7344003319740295,0.3163368999958038,0.4180634319782257,0.1206973791122436,0.0,0.0,0.2142111808061599,25.461685180664062,25.0,-0.0360827185213565,-5242.357421875,54.29740524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,305.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1171044707298278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539502292871475,0.1539545357227325,-4.302816250856267e-06,0.0,0.0001188461537822,0.0,0.0,6.137624740600586,0.0,0.0,0.0,0.27849081158638,4.0,0.0,1.0
301440,293.16070556640625,297.1499938964844,293.1499938964844,0.030367923900485,-1119.47119140625,304.1508178710937,0.6645388007164001,0.0847364291548729,0.0770734027028083,293.18310546875,297.1499938964844,293.1499938964844,0.0593015179038047,-1630.3880615234375,304.15313720703125,0.7231758236885071,0.1083061322569847,0.1035894080996513,293.168701171875,297.1499938964844,293.1499938964844,0.0631342232227325,-1255.836181640625,304.1517944335937,0.7326406836509705,0.1130949109792709,0.079799935221672,293.1726379394531,297.1499938964844,293.1499938964844,0.075421430170536,-1931.0782470703125,304.1520690917969,0.762944757938385,0.128573328256607,0.1227042153477668,293.3039245605469,297.1499938964844,293.1499938964844,0.000940554018598,-356.9120483398437,292.45672607421875,0.5510493516921997,0.050000000745058,0.2288022339344024,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.08837890625,293.30401611328125,291.1606750488281,1.0,0.1751994490623474,0.9926232695579528,0.9926232695579528,1.0,1.0,-0.7344003319740295,0.3163368999958038,0.4180634319782257,0.1206973791122436,0.0,0.0,0.2142111808061599,25.461685180664062,25.0,-0.0360827185213565,-5242.357421875,54.29740524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,305.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1171044707298278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539502292871475,0.1539545357227325,-4.302816250856267e-06,0.0,0.0001188461537822,0.0,0.0,6.137624740600586,0.0,0.0,0.0,0.27849081158638,4.0,0.0,1.0
301500,293.1605529785156,297.1499938964844,293.1499938964844,0.0302926879376173,-1118.0692138671875,304.1507873535156,0.6642168164253235,0.0846290588378906,0.0769767239689827,293.182861328125,297.1499938964844,293.1499938964844,0.0589955113828182,-1624.865234375,304.1531066894531,0.7223781943321228,0.1079354584217071,0.1032383143901825,293.1685791015625,297.1499938964844,293.1499938964844,0.0629605874419212,-1253.483642578125,304.1517639160156,0.7321844100952148,0.1128808259963989,0.079650267958641,293.1724853515625,297.1499938964844,293.1499938964844,0.0752186998724937,-1927.193603515625,304.1520690917969,0.7623996138572693,0.1283122301101684,0.1224571168422699,293.303466796875,297.1499938964844,293.1499938964844,0.0009220203501172,-349.87939453125,292.4313049316406,0.5510175824165344,0.050000000745058,0.228803351521492,291.1606750488281,291.1499938964844,271.9029846191406,271.3390197753906,284.0926513671875,293.3035583496094,291.16064453125,1.0,0.1750882267951965,0.9926969408988952,0.9926969408988952,1.0,1.0,-0.7333881258964539,0.3158981204032898,0.417490005493164,0.1204898431897163,0.0,0.0,0.2135025411844253,25.45838928222656,25.0,-0.0568657293915748,-5231.919921875,54.156646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,305.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1168779656291008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535276025533676,0.1535319089889526,-4.302023171476321e-06,0.0,0.0001186162771773,0.0,0.0,6.118964672088623,0.0,0.0,0.0,0.2784180045127868,4.0,0.0,1.0
301560,293.1604309082031,297.1499938964844,293.1499938964844,0.0302181765437126,-1116.6795654296875,304.1507873535156,0.663896381855011,0.0845225527882576,0.0768808349967002,293.1826171875,297.1499938964844,293.1499938964844,0.0586902797222137,-1619.363525390625,304.1531066894531,0.7215784192085266,0.1075660958886146,0.1028885021805763,293.1684875488281,297.1499938964844,293.1499938964844,0.0627874657511711,-1251.1397705078125,304.1517639160156,0.7317283749580383,0.1126674339175224,0.0795011147856712,293.17236328125,297.1499938964844,293.1499938964844,0.0750165656208992,-1923.32275390625,304.1520690917969,0.7618551850318909,0.1280519664287567,0.1222108304500579,293.3030090332031,297.1499938964844,293.1499938964844,0.0009035404655151,-342.8672180175781,292.40594482421875,0.5509850382804871,0.050000000745058,0.2288044840097427,291.16064453125,291.1499938964844,271.9132995605469,271.34832763671875,284.09686279296875,293.3031005859375,291.1606140136719,1.0,0.1749777346849441,0.992772936820984,0.992772936820984,1.0,1.0,-0.7323799729347229,0.315462976694107,0.4169169962406158,0.1202790737152099,0.0,0.0,0.2127968221902847,25.455223083496094,25.0,-0.0795938149094581,-5221.56689453125,54.01687240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,305.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1166513264179229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531076580286026,0.1531119644641876,-4.301235094317235e-06,0.0,0.0001183862623292,0.0,0.0,6.100435733795166,0.0,0.0,0.0,0.2783457338809967,4.0,0.0,1.0
301620,293.16015625,297.1499938964844,293.1499938964844,0.0300713423639535,-1113.937255859375,304.1507568359375,0.6632598638534546,0.0843120440840721,0.0766914263367652,293.18218994140625,297.1499938964844,293.1499938964844,0.0580821000039577,-1608.422607421875,304.153076171875,0.7199707627296448,0.1068311929702758,0.1021926626563072,293.16827392578125,297.1499938964844,293.1499938964844,0.0624427646398544,-1246.478271484375,304.1517639160156,0.7308163642883301,0.1122426986694336,0.0792042985558509,293.1721496582031,297.1499938964844,293.1499938964844,0.0746141150593757,-1915.623046875,304.15203857421875,0.760768473148346,0.1275338530540466,0.1217206642031669,293.3020935058594,297.1499938964844,293.1499938964844,0.0008667643996886,-328.91290283203125,292.3554382324219,0.5509171485900879,0.050000000745058,0.2288068830966949,291.1605529785156,291.1499938964844,271.93377685546875,271.3665771484375,284.10504150390625,293.3021850585937,291.1605224609375,1.0,0.1747589707374572,0.9929248690605164,0.9929248690605164,1.0,1.0,-0.7303760647773743,0.314604252576828,0.4157718122005462,0.1198460534214973,0.0,0.0,0.2113977819681167,25.44930076599121,25.0,-0.1276623457670211,-5201.13916015625,53.740264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,305.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1161979734897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522778272628784,0.1522821336984634,-4.299681222619256e-06,0.0,0.0001179261744255,0.0,0.0,6.06386137008667,0.0,0.0,0.0,0.2782030403614044,4.0,0.0,1.0
301680,293.16015625,297.1499938964844,293.1499938964844,0.0300713423639535,-1113.937255859375,304.1507568359375,0.6632598638534546,0.0843120440840721,0.0766914263367652,293.18218994140625,297.1499938964844,293.1499938964844,0.0580821000039577,-1608.422607421875,304.153076171875,0.7199707627296448,0.1068311929702758,0.1021926626563072,293.16827392578125,297.1499938964844,293.1499938964844,0.0624427646398544,-1246.478271484375,304.1517639160156,0.7308163642883301,0.1122426986694336,0.0792042985558509,293.1721496582031,297.1499938964844,293.1499938964844,0.0746141150593757,-1915.623046875,304.15203857421875,0.760768473148346,0.1275338530540466,0.1217206642031669,293.3020935058594,297.1499938964844,293.1499938964844,0.0008667643996886,-328.91290283203125,292.3554382324219,0.5509171485900879,0.050000000745058,0.2288068830966949,291.1605529785156,291.1499938964844,271.93377685546875,271.3665771484375,284.10504150390625,293.3021850585937,291.1605224609375,1.0,0.1747589707374572,0.9929248690605164,0.9929248690605164,1.0,1.0,-0.7303760647773743,0.314604252576828,0.4157718122005462,0.1198460534214973,0.0,0.0,0.2113977819681167,25.44930076599121,25.0,-0.1276623457670211,-5201.13916015625,53.740264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,305.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1161979734897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522778272628784,0.1522821336984634,-4.299681222619256e-06,0.0,0.0001179261744255,0.0,0.0,6.06386137008667,0.0,0.0,0.0,0.2782030403614044,4.0,0.0,1.0
301740,293.159912109375,297.1499938964844,293.1499938964844,0.0299268122762441,-1111.2333984375,304.1507568359375,0.6626272797584534,0.0841041207313537,0.0765044763684272,293.1817626953125,297.1499938964844,293.1499938964844,0.0574761070311069,-1597.5478515625,304.153076171875,0.7183479070663452,0.106100209057331,0.1015007123351097,293.1680603027344,297.1499938964844,293.1499938964844,0.0620996095240116,-1241.84423828125,304.1517333984375,0.7299033403396606,0.1118200570344924,0.0789090320467948,293.1719055175781,297.1499938964844,293.1499938964844,0.0742135047912597,-1907.967529296875,304.15203857421875,0.7596832513809204,0.1270182728767395,0.1212330013513565,293.3011779785156,297.1499938964844,293.1499938964844,0.0008301538182422,-315.0216369628906,292.3051452636719,0.550845742225647,0.050000000745058,0.2288093864917755,291.1604309082031,291.1499938964844,271.9540100097656,271.3843078613281,284.11285400390625,293.30126953125,291.160400390625,1.0,0.1745426058769226,0.9930768013000488,0.9930768013000488,1.0,1.0,-0.7283844947814941,0.3137590587139129,0.4146254360675812,0.1193971708416938,0.0,0.0,0.2100159972906112,25.44386482238769,25.0,-0.1766589134931564,-5181.0595703125,53.46696853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1157452315092086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514618396759033,0.1514661312103271,-4.298153726267628e-06,0.0,0.0001174666977021,0.0,0.0,6.027942657470703,0.0,0.0,0.0,0.278063029050827,4.0,0.0,1.0
301800,293.159912109375,297.1499938964844,293.1499938964844,0.0299268122762441,-1111.2333984375,304.1507568359375,0.6626272797584534,0.0841041207313537,0.0765044763684272,293.1817626953125,297.1499938964844,293.1499938964844,0.0574761070311069,-1597.5478515625,304.153076171875,0.7183479070663452,0.106100209057331,0.1015007123351097,293.1680603027344,297.1499938964844,293.1499938964844,0.0620996095240116,-1241.84423828125,304.1517333984375,0.7299033403396606,0.1118200570344924,0.0789090320467948,293.1719055175781,297.1499938964844,293.1499938964844,0.0742135047912597,-1907.967529296875,304.15203857421875,0.7596832513809204,0.1270182728767395,0.1212330013513565,293.3011779785156,297.1499938964844,293.1499938964844,0.0008301538182422,-315.0216369628906,292.3051452636719,0.550845742225647,0.050000000745058,0.2288093864917755,291.1604309082031,291.1499938964844,271.9540100097656,271.3843078613281,284.11285400390625,293.30126953125,291.160400390625,1.0,0.1745426058769226,0.9930768013000488,0.9930768013000488,1.0,1.0,-0.7283844947814941,0.3137590587139129,0.4146254360675812,0.1193971708416938,0.0,0.0,0.2100159972906112,25.44386482238769,25.0,-0.1766589134931564,-5181.0595703125,53.46696853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1157452315092086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514618396759033,0.1514661312103271,-4.298153726267628e-06,0.0,0.0001174666977021,0.0,0.0,6.027942657470703,0.0,0.0,0.0,0.278063029050827,4.0,0.0,1.0
301860,293.1596984863281,297.1499938964844,293.1499938964844,0.0297844335436821,-1108.5650634765625,304.1507263183594,0.6619976162910461,0.0838985070586204,0.0763197168707847,293.181396484375,297.1499938964844,293.1499938964844,0.0568718761205673,-1586.7322998046875,304.1530456542969,0.7167055010795593,0.1053727269172668,0.1008122637867927,293.1678771972656,297.1499938964844,293.1499938964844,0.0617577917873859,-1237.2352294921875,304.1517333984375,0.7289882302284241,0.111399233341217,0.0786151364445686,293.1717224121094,297.1499938964844,293.1499938964844,0.073814533650875,-1900.352783203125,304.1520080566406,0.7585987448692322,0.1265049278736114,0.1207475885748863,293.30029296875,297.1499938964844,293.1499938964844,0.0007937619229778,-301.2136535644531,292.255126953125,0.5507705211639404,0.050000000745058,0.228812038898468,291.1602783203125,291.1499938964844,271.9739074707031,271.4014587402344,284.12030029296875,293.3003845214844,291.16021728515625,1.0,0.1743285506963729,0.9932319521903992,0.9932319521903992,1.0,1.0,-0.7264043688774109,0.3129287660121918,0.4134756326675415,0.118928350508213,0.0,0.0,0.2086571455001831,25.438905715942383,25.0,-0.2312531322240829,-5161.36572265625,53.19680404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.115294337272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506626158952713,0.1506669223308563,-4.296659881219966e-06,0.0,0.0001170090981759,0.0,0.0,5.992809772491455,0.0,0.0,0.0,0.2779260873794555,4.0,0.0,1.0
301920,293.1596984863281,297.1499938964844,293.1499938964844,0.0297844335436821,-1108.5650634765625,304.1507263183594,0.6619976162910461,0.0838985070586204,0.0763197168707847,293.181396484375,297.1499938964844,293.1499938964844,0.0568718761205673,-1586.7322998046875,304.1530456542969,0.7167055010795593,0.1053727269172668,0.1008122637867927,293.1678771972656,297.1499938964844,293.1499938964844,0.0617577917873859,-1237.2352294921875,304.1517333984375,0.7289882302284241,0.111399233341217,0.0786151364445686,293.1717224121094,297.1499938964844,293.1499938964844,0.073814533650875,-1900.352783203125,304.1520080566406,0.7585987448692322,0.1265049278736114,0.1207475885748863,293.30029296875,297.1499938964844,293.1499938964844,0.0007937619229778,-301.2136535644531,292.255126953125,0.5507705211639404,0.050000000745058,0.228812038898468,291.1602783203125,291.1499938964844,271.9739074707031,271.4014587402344,284.12030029296875,293.3003845214844,291.16021728515625,1.0,0.1743285506963729,0.9932319521903992,0.9932319521903992,1.0,1.0,-0.7264043688774109,0.3129287660121918,0.4134756326675415,0.118928350508213,0.0,0.0,0.2086571455001831,25.438905715942383,25.0,-0.2312531322240829,-5161.36572265625,53.19680404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.115294337272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506626158952713,0.1506669223308563,-4.296659881219966e-06,0.0,0.0001170090981759,0.0,0.0,5.992809772491455,0.0,0.0,0.0,0.2779260873794555,4.0,0.0,1.0
301980,293.15948486328125,297.1499938964844,293.1499938964844,0.0296439509838819,-1105.9276123046875,304.1507263183594,0.6613696813583374,0.0836948752403259,0.0761368721723556,293.1810302734375,297.1499938964844,293.1499938964844,0.0562690235674381,-1575.96826171875,304.1530456542969,0.7150388360023499,0.1046482399106025,0.1001268252730369,293.167724609375,297.1499938964844,293.1499938964844,0.0614170394837856,-1232.6473388671875,304.1517333984375,0.7280697226524353,0.1109799146652221,0.0783223807811737,293.1715087890625,297.1499938964844,293.1499938964844,0.0734169110655784,-1892.7733154296875,304.1520080566406,0.7575141191482544,0.1259934902191162,0.1202641054987907,293.2994079589844,297.1499938964844,293.1499938964844,0.0007575763738714,-287.4842224121094,292.2053527832031,0.5506911873817444,0.050000000745058,0.2288148254156112,291.1600646972656,291.1499938964844,271.9935302734375,271.4179992675781,284.12725830078125,293.29949951171875,291.1600341796875,1.0,0.1741166710853576,0.9933870434761048,0.9933870434761048,1.0,1.0,-0.7244340777397156,0.3121130764484405,0.412321001291275,0.1184379905462265,0.0,0.0,0.2073265016078949,25.434446334838867,25.0,-0.2771840095520019,-5142.08837890625,52.9295539855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,305.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1148469895124435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498833000659942,0.1498875916004181,-4.29520468969713e-06,0.0,0.0001165550929727,0.0,0.0,5.9585957527160645,0.0,0.0,0.0,0.2777927219867706,4.0,0.0,1.0
302040,293.15948486328125,297.1499938964844,293.1499938964844,0.0296439509838819,-1105.9276123046875,304.1507263183594,0.6613696813583374,0.0836948752403259,0.0761368721723556,293.1810302734375,297.1499938964844,293.1499938964844,0.0562690235674381,-1575.96826171875,304.1530456542969,0.7150388360023499,0.1046482399106025,0.1001268252730369,293.167724609375,297.1499938964844,293.1499938964844,0.0614170394837856,-1232.6473388671875,304.1517333984375,0.7280697226524353,0.1109799146652221,0.0783223807811737,293.1715087890625,297.1499938964844,293.1499938964844,0.0734169110655784,-1892.7733154296875,304.1520080566406,0.7575141191482544,0.1259934902191162,0.1202641054987907,293.2994079589844,297.1499938964844,293.1499938964844,0.0007575763738714,-287.4842224121094,292.2053527832031,0.5506911873817444,0.050000000745058,0.2288148254156112,291.1600646972656,291.1499938964844,271.9935302734375,271.4179992675781,284.12725830078125,293.29949951171875,291.1600341796875,1.0,0.1741166710853576,0.9933870434761048,0.9933870434761048,1.0,1.0,-0.7244340777397156,0.3121130764484405,0.412321001291275,0.1184379905462265,0.0,0.0,0.2073265016078949,25.434446334838867,25.0,-0.2771840095520019,-5142.08837890625,52.9295539855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,305.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1148469895124435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498833000659942,0.1498875916004181,-4.29520468969713e-06,0.0,0.0001165550929727,0.0,0.0,5.9585957527160645,0.0,0.0,0.0,0.2777927219867706,4.0,0.0,1.0
