time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1593933105469,297.1499938964844,293.1499938964844,0.0295743290334939,-1104.61865234375,304.1507263183594,0.6610559821128845,0.0835936963558197,0.0760460644960403,293.1808776855469,297.1499938964844,293.1499938964844,0.0559679493308067,-1570.6025390625,304.1530456542969,0.7141947746276855,0.1042869314551353,0.0997850596904754,293.1676330566406,297.1499938964844,293.1499938964844,0.0612469501793384,-1230.3597412109375,304.1517028808594,0.7276087999343872,0.1107707098126411,0.078176349401474,293.1714172363281,297.1499938964844,293.1499938964844,0.0732184797525405,-1888.9945068359373,304.1520080566406,0.7569714784622192,0.1257383525371551,0.1200229674577713,293.2989807128906,297.1499938964844,293.1499938964844,0.0007395614520646,-280.6490173339844,292.1805419921875,0.5506499409675598,0.050000000745058,0.228816270828247,291.15997314453125,291.1499938964844,272.003173828125,271.426025390625,284.1305847167969,293.299072265625,291.159912109375,1.0,0.1740114688873291,0.9934646487236024,0.9934646487236024,1.0,1.0,-0.7234520316123962,0.3117106854915619,0.4117413461208343,0.1181841865181922,0.0,0.0,0.206672728061676,25.43239974975586,25.0,-0.2958880960941314,-5132.6103515625,52.79693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625427246094,305.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1146252378821373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495016664266586,0.1495059579610824,-4.294493010092992e-06,0.0,0.0001163300403277,0.0,0.0,5.94185733795166,0.0,0.0,0.0,0.2777275145053863,4.0,0.0,1.0
302160,293.1593017578125,297.1499938964844,293.1499938964844,0.0295051299035549,-1103.3165283203125,304.1507263183594,0.6607425808906555,0.0834930315613746,0.0759556889533996,293.18072509765625,297.1499938964844,293.1499938964844,0.0556670576333999,-1565.2464599609375,304.15301513671875,0.7133427262306213,0.1039262041449546,0.0994438752532005,293.1675720214844,297.1499938964844,293.1499938964844,0.0610770583152771,-1228.076416015625,304.1517028808594,0.7271467447280884,0.1105618700385093,0.0780305564403534,293.1713562011719,297.1499938964844,293.1499938964844,0.07302026450634,-1885.221923828125,304.1520080566406,0.7564284801483154,0.1254835426807403,0.1197821870446205,293.29852294921875,297.1499938964844,293.1499938964844,0.0007216061931103,-273.8365173339844,292.15582275390625,0.5506075024604797,0.050000000745058,0.2288177609443664,291.15985107421875,291.1499938964844,272.01275634765625,271.43389892578125,284.1337585449219,293.2986145019531,291.1598205566406,1.0,0.1739067733287811,0.9935457110404968,0.9935457110404968,1.0,1.0,-0.7224719524383545,0.3113120198249817,0.4111599326133728,0.1179244145750999,0.0,0.0,0.2060279250144958,25.43048477172852,25.0,-0.3106993436813354,-5123.248046875,52.66498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1144052892923355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491260677576065,0.1491303592920303,-4.293793608667329e-06,0.0,0.0001161068285,0.0,0.0,5.925394058227539,0.0,0.0,0.0,0.277663379907608,4.0,0.0,1.0
302220,293.1591186523437,297.1499938964844,293.1499938964844,0.0293675567954778,-1100.7239990234375,304.15069580078125,0.6601147651672363,0.0832920521497726,0.0757756754755973,293.1804504394531,297.1499938964844,293.1499938964844,0.0550654307007789,-1554.5565185546875,304.15301513671875,0.7116113305091858,0.1032060533761978,0.0987628772854805,293.1674499511719,297.1499938964844,293.1499938964844,0.060737308114767,-1223.5152587890625,304.1517028808594,0.7262177467346191,0.1101441383361816,0.077739268541336,293.17120361328125,297.1499938964844,293.1499938964844,0.0726241692900657,-1877.6905517578125,304.1520080566406,0.7553408145904541,0.1249746903777122,0.1193014085292816,293.29766845703125,297.1499938964844,293.1499938964844,0.0006858689594082,-260.27716064453125,292.1065979003906,0.5505193471908569,0.050000000745058,0.2288208752870559,291.1596069335937,291.1499938964844,272.0315856933594,271.4490966796875,284.1397399902344,293.2977600097656,291.1595764160156,1.0,0.1736986637115478,0.993707835674286,0.993707835674286,1.0,1.0,-0.7205158472061157,0.3105252385139465,0.4099906086921692,0.1173858493566513,0.0,0.0,0.2047639191150665,25.427017211914062,25.0,-0.332201600074768,-5104.853515625,52.40278625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,305.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.1139715611934661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483922749757766,0.1483965665102005,-4.292428911867319e-06,0.0,0.0001156666476163,0.0,0.0,5.893260478973389,0.0,0.0,0.0,0.2775382101535797,4.0,0.0,1.0
302280,293.1591186523437,297.1499938964844,293.1499938964844,0.0293675567954778,-1100.7239990234375,304.15069580078125,0.6601147651672363,0.0832920521497726,0.0757756754755973,293.1804504394531,297.1499938964844,293.1499938964844,0.0550654307007789,-1554.5565185546875,304.15301513671875,0.7116113305091858,0.1032060533761978,0.0987628772854805,293.1674499511719,297.1499938964844,293.1499938964844,0.060737308114767,-1223.5152587890625,304.1517028808594,0.7262177467346191,0.1101441383361816,0.077739268541336,293.17120361328125,297.1499938964844,293.1499938964844,0.0726241692900657,-1877.6905517578125,304.1520080566406,0.7553408145904541,0.1249746903777122,0.1193014085292816,293.29766845703125,297.1499938964844,293.1499938964844,0.0006858689594082,-260.27716064453125,292.1065979003906,0.5505193471908569,0.050000000745058,0.2288208752870559,291.1596069335937,291.1499938964844,272.0315856933594,271.4490966796875,284.1397399902344,293.2977600097656,291.1595764160156,1.0,0.1736986637115478,0.993707835674286,0.993707835674286,1.0,1.0,-0.7205158472061157,0.3105252385139465,0.4099906086921692,0.1173858493566513,0.0,0.0,0.2047639191150665,25.427017211914062,25.0,-0.332201600074768,-5104.853515625,52.40278625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,305.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.1139715611934661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483922749757766,0.1483965665102005,-4.292428911867319e-06,0.0,0.0001156666476163,0.0,0.0,5.893260478973389,0.0,0.0,0.0,0.2775382101535797,4.0,0.0,1.0
302340,293.15899658203125,297.1499938964844,293.1499938964844,0.0292288903146982,-1098.105712890625,304.15069580078125,0.6594761610031128,0.0830878615379333,0.0755938440561294,293.18017578125,297.1499938964844,293.1499938964844,0.0544635839760303,-1543.887451171875,304.15301513671875,0.7098367810249329,0.1024870425462722,0.0980831384658813,293.1673278808594,297.1499938964844,293.1499938964844,0.0603950433433055,-1218.92626953125,304.1517028808594,0.7252741456031799,0.1097225770354271,0.0774461552500724,293.1710510253906,297.1499938964844,293.1499938964844,0.0722281858325004,-1870.170654296875,304.1519775390625,0.7542489767074585,0.1244663894176483,0.118821308016777,293.2968139648437,297.1499938964844,293.1499938964844,0.0006502835894934,-246.77525329589844,292.0576171875,0.5504255294799805,0.050000000745058,0.228824183344841,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.145263671875,293.2969055175781,291.1593322753906,1.0,0.1734918504953384,0.9938700199127196,0.9938700199127196,1.0,1.0,-0.7185577154159546,0.3097484409809112,0.4088092744350433,0.1168222650885582,0.0,0.0,0.2035316824913025,25.424230575561523,25.0,-0.3381433486938476,-5086.85791015625,52.14213180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,305.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1135467365384101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476802080869674,0.1476844996213913,-4.29110605182359e-06,0.0,0.0001152355034719,0.0,0.0,5.862115383148193,0.0,0.0,0.0,0.2774169743061065,4.0,0.0,1.0
302400,293.15899658203125,297.1499938964844,293.1499938964844,0.0292288903146982,-1098.105712890625,304.15069580078125,0.6594761610031128,0.0830878615379333,0.0755938440561294,293.18017578125,297.1499938964844,293.1499938964844,0.0544635839760303,-1543.887451171875,304.15301513671875,0.7098367810249329,0.1024870425462722,0.0980831384658813,293.1673278808594,297.1499938964844,293.1499938964844,0.0603950433433055,-1218.92626953125,304.1517028808594,0.7252741456031799,0.1097225770354271,0.0774461552500724,293.1710510253906,297.1499938964844,293.1499938964844,0.0722281858325004,-1870.170654296875,304.1519775390625,0.7542489767074585,0.1244663894176483,0.118821308016777,293.2968139648437,297.1499938964844,293.1499938964844,0.0006502835894934,-246.77525329589844,292.0576171875,0.5504255294799805,0.050000000745058,0.228824183344841,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.145263671875,293.2969055175781,291.1593322753906,1.0,0.1734918504953384,0.9938700199127196,0.9938700199127196,1.0,1.0,-0.7185577154159546,0.3097484409809112,0.4088092744350433,0.1168222650885582,0.0,0.0,0.2035316824913025,25.424230575561523,25.0,-0.3381433486938476,-5086.85791015625,52.14213180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,305.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1135467365384101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476802080869674,0.1476844996213913,-4.29110605182359e-06,0.0,0.0001152355034719,0.0,0.0,5.862115383148193,0.0,0.0,0.0,0.2774169743061065,4.0,0.0,1.0
302460,293.1537475585937,297.1499938964844,293.1499938964844,0.0296678226441144,-1106.4766845703125,304.14971923828125,0.6620821952819824,0.0839348807930946,0.07615876942873,293.174560546875,297.1499938964844,293.1499938964844,0.0545874200761318,-1546.2315673828125,304.1517639160156,0.7111570835113525,0.1028721407055854,0.0982205346226692,293.1620178222656,297.1499938964844,293.1499938964844,0.0607418417930603,-1223.691162109375,304.1505432128906,0.7270299196243286,0.1103687360882759,0.0777392983436584,293.16558837890625,297.1499938964844,293.1499938964844,0.0725045204162597,-1875.5892333984373,304.1508483886719,0.7559190392494202,0.1250503063201904,0.1191505640745163,293.2896423339844,297.1499938964844,293.1499938964844,0.0006292606703937,-238.8224334716797,292.0245056152344,0.5513202548027039,0.050000000745058,0.2287932336330413,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.146484375,293.2903137207031,291.15576171875,1.0,0.173355683684349,0.9940361976623536,0.9940361976623536,1.0,1.0,-0.7201094627380371,0.3105122447013855,0.4095971882343292,0.1169368028640747,0.0,0.0,0.202665239572525,25.269508361816406,25.0,-6.718986034393311,-5079.826171875,52.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,305.00311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1131419017910957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470660865306854,0.1470703780651092,-4.289840035198722e-06,0.0,0.0001148246446973,0.0,0.0,5.835114479064941,0.0,0.0,0.0,0.2773116528987884,4.0,0.0,1.0
302520,293.1537475585937,297.1499938964844,293.1499938964844,0.0296678226441144,-1106.4766845703125,304.14971923828125,0.6620821952819824,0.0839348807930946,0.07615876942873,293.174560546875,297.1499938964844,293.1499938964844,0.0545874200761318,-1546.2315673828125,304.1517639160156,0.7111570835113525,0.1028721407055854,0.0982205346226692,293.1620178222656,297.1499938964844,293.1499938964844,0.0607418417930603,-1223.691162109375,304.1505432128906,0.7270299196243286,0.1103687360882759,0.0777392983436584,293.16558837890625,297.1499938964844,293.1499938964844,0.0725045204162597,-1875.5892333984373,304.1508483886719,0.7559190392494202,0.1250503063201904,0.1191505640745163,293.2896423339844,297.1499938964844,293.1499938964844,0.0006292606703937,-238.8224334716797,292.0245056152344,0.5513202548027039,0.050000000745058,0.2287932336330413,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.146484375,293.2903137207031,291.15576171875,1.0,0.173355683684349,0.9940361976623536,0.9940361976623536,1.0,1.0,-0.7201094627380371,0.3105122447013855,0.4095971882343292,0.1169368028640747,0.0,0.0,0.202665239572525,25.269508361816406,25.0,-6.718986034393311,-5079.826171875,52.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,305.00311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1131419017910957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470660865306854,0.1470703780651092,-4.289840035198722e-06,0.0,0.0001148246446973,0.0,0.0,5.835114479064941,0.0,0.0,0.0,0.2773116528987884,4.0,0.0,1.0
302580,293.1516418457031,297.1499938964844,293.1499938964844,0.029995759949088,-1112.7578125,304.1492919921875,0.6637580990791321,0.0842682123184204,0.0765402391552925,293.17193603515625,297.1499938964844,293.1499938964844,0.0546333268284797,-1547.202880859375,304.151123046875,0.7117236256599426,0.1027852520346641,0.0982235893607139,293.1597595214844,297.1499938964844,293.1499938964844,0.0609907545149326,-1227.1514892578125,304.14996337890625,0.7280507683753967,0.1105281263589859,0.0779122114181518,293.1631164550781,297.1499938964844,293.1499938964844,0.0727095454931259,-1879.662353515625,304.1502380371094,0.7568795680999756,0.1251587122678756,0.1193378046154975,293.2841491699219,297.1499938964844,293.1499938964844,0.0006050777737982,-229.7151641845703,291.9835510253906,0.5518357753753662,0.050000000745058,0.2287755310535431,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.148681640625,293.28466796875,291.14764404296875,1.0,0.1732715964317321,0.9942023754119872,0.9942023754119872,1.0,1.0,-0.7209823131561279,0.3109691143035888,0.4100131690502167,0.1169412285089492,0.0,0.0,0.203415647149086,25.1799545288086,25.0,-8.891982078552246,-5083.4189453125,52.161319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,304.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.1128123626112937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472689360380172,0.1472732275724411,-4.28946441388689e-06,0.0,0.0001144902053056,0.0,0.0,5.842970371246338,0.0,0.0,0.0,0.2773328125476837,4.0,0.0,1.0
302640,293.1516418457031,297.1499938964844,293.1499938964844,0.029995759949088,-1112.7578125,304.1492919921875,0.6637580990791321,0.0842682123184204,0.0765402391552925,293.17193603515625,297.1499938964844,293.1499938964844,0.0546333268284797,-1547.202880859375,304.151123046875,0.7117236256599426,0.1027852520346641,0.0982235893607139,293.1597595214844,297.1499938964844,293.1499938964844,0.0609907545149326,-1227.1514892578125,304.14996337890625,0.7280507683753967,0.1105281263589859,0.0779122114181518,293.1631164550781,297.1499938964844,293.1499938964844,0.0727095454931259,-1879.662353515625,304.1502380371094,0.7568795680999756,0.1251587122678756,0.1193378046154975,293.2841491699219,297.1499938964844,293.1499938964844,0.0006050777737982,-229.7151641845703,291.9835510253906,0.5518357753753662,0.050000000745058,0.2287755310535431,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.148681640625,293.28466796875,291.14764404296875,1.0,0.1732715964317321,0.9942023754119872,0.9942023754119872,1.0,1.0,-0.7209823131561279,0.3109691143035888,0.4100131690502167,0.1169412285089492,0.0,0.0,0.203415647149086,25.1799545288086,25.0,-8.891982078552246,-5083.4189453125,52.161319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,304.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.1128123626112937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472689360380172,0.1472732275724411,-4.28946441388689e-06,0.0,0.0001144902053056,0.0,0.0,5.842970371246338,0.0,0.0,0.0,0.2773328125476837,4.0,0.0,1.0
302700,293.151123046875,297.1499938964844,293.1499938964844,0.0300770364701747,-1114.3035888671875,304.1492614746094,0.6641350984573364,0.0843517780303955,0.0766343921422958,293.17120361328125,297.1499938964844,293.1499938964844,0.0545511953532695,-1545.775146484375,304.1510925292969,0.7115662097930908,0.1026497855782508,0.0981188267469406,293.1591491699219,297.1499938964844,293.1499938964844,0.061016634106636,-1227.5196533203125,304.1499328613281,0.7281779050827026,0.1105232834815979,0.0779243037104606,293.1624450683594,297.1499938964844,293.1499938964844,0.0727129057049751,-1879.756591796875,304.15020751953125,0.7569578886032104,0.1251228302717209,0.1193265840411186,293.28192138671875,297.1499938964844,293.1499938964844,0.0005925321602262,-224.96815490722656,291.96417236328125,0.5519269704818726,0.050000000745058,0.2287724167108535,291.146484375,291.1499938964844,272.0953674316406,271.4967346191406,284.1502380371094,293.2823791503906,291.1460876464844,1.0,0.173234686255455,0.9942854642868042,0.9942854642868042,1.0,1.0,-0.7209669351577759,0.3109987378120422,0.409968227148056,0.1168573871254921,0.0,0.0,0.2038844227790832,25.16181373596192,25.0,-5.955873012542725,-5086.47412109375,52.13705825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,304.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.1126922890543937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147548571228981,0.1475528627634048,-4.2897981984424405e-06,0.0,0.0001143683475675,0.0,0.0,5.854938983917236,0.0,0.0,0.0,0.2773754596710205,4.0,0.0,1.0
302760,293.1507873535156,297.1499938964844,293.1499938964844,0.0301266461610794,-1115.2330322265625,304.1493225097656,0.6643534302711487,0.0844054594635963,0.0766957700252533,293.17071533203125,297.1499938964844,293.1499938964844,0.0544246099889278,-1543.5333251953125,304.151123046875,0.7112456560134888,0.1024788990616798,0.0979735702276229,293.15875244140625,297.1499938964844,293.1499938964844,0.0610020905733108,-1227.3243408203125,304.14996337890625,0.7281686663627625,0.1104864478111267,0.0779095292091369,293.1620178222656,297.1499938964844,293.1499938964844,0.0726740807294845,-1879.018310546875,304.1502380371094,0.756890058517456,0.125052735209465,0.1192761287093162,293.280029296875,297.1499938964844,293.1499938964844,0.0005796561017632,-220.0822906494141,291.9459228515625,0.5519598126411438,0.050000000745058,0.228771299123764,291.1459350585937,291.1499938964844,272.1044311523437,271.5028991699219,284.1520080566406,293.2804260253906,291.1459655761719,1.0,0.1731986999511718,0.9943511486053468,0.9943511486053468,1.0,1.0,-0.7207867503166199,0.3109549582004547,0.4098317623138428,0.1167431771755218,0.0,0.0,0.2042178958654403,25.152908325195312,25.0,-2.7876079082489014,-5087.97314453125,52.10248565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,305.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.1126046702265739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477786898612976,0.1477829664945602,-4.29022384196287e-06,0.0,0.0001142794208135,0.0,0.0,5.864993095397949,0.0,0.0,0.0,0.2774136066436767,4.0,0.0,1.0
302820,293.15045166015625,297.1499938964844,293.1499938964844,0.030168630182743,-1115.989501953125,304.14947509765625,0.664497435092926,0.0844523161649704,0.0767562761902809,293.170166015625,297.1499938964844,293.1499938964844,0.0540918372571468,-1537.6072998046875,304.1513061523437,0.7102997303009033,0.1020687967538833,0.0976071879267692,293.1583557128906,297.1499938964844,293.1499938964844,0.0608991980552673,-1225.913818359375,304.150146484375,0.7278963327407837,0.1103473007678985,0.0778277888894081,293.1615295410156,297.1499938964844,293.1499938964844,0.0725220441818237,-1876.0867919921875,304.1504211425781,0.7564892768859863,0.1248466074466705,0.1191020384430885,293.2769470214844,297.1499938964844,293.1499938964844,0.0005531575880013,-209.9286193847656,291.9106750488281,0.5519236326217651,0.050000000745058,0.2287725508213043,291.14727783203125,291.1499938964844,272.1224975585937,271.51483154296875,284.1561584472656,293.2772216796875,291.14764404296875,1.0,0.1731255799531936,0.9944825172424316,0.9944825172424316,1.0,1.0,-0.7201141715049744,0.310727447271347,0.4093867540359497,0.1164615079760551,0.0,0.0,0.2045134156942367,25.151094436645508,25.0,1.6152994632720947,-5086.13037109375,52.0120735168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130432128906,304.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.1125102192163467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480240076780319,0.1480282992124557,-4.290874130674638e-06,0.0,0.0001141835673479,0.0,0.0,5.875979900360107,0.0,0.0,0.0,0.277458518743515,4.0,0.0,1.0
302880,293.15045166015625,297.1499938964844,293.1499938964844,0.030168630182743,-1115.989501953125,304.14947509765625,0.664497435092926,0.0844523161649704,0.0767562761902809,293.170166015625,297.1499938964844,293.1499938964844,0.0540918372571468,-1537.6072998046875,304.1513061523437,0.7102997303009033,0.1020687967538833,0.0976071879267692,293.1583557128906,297.1499938964844,293.1499938964844,0.0608991980552673,-1225.913818359375,304.150146484375,0.7278963327407837,0.1103473007678985,0.0778277888894081,293.1615295410156,297.1499938964844,293.1499938964844,0.0725220441818237,-1876.0867919921875,304.1504211425781,0.7564892768859863,0.1248466074466705,0.1191020384430885,293.2769470214844,297.1499938964844,293.1499938964844,0.0005531575880013,-209.9286193847656,291.9106750488281,0.5519236326217651,0.050000000745058,0.2287725508213043,291.14727783203125,291.1499938964844,272.1224975585937,271.51483154296875,284.1561584472656,293.2772216796875,291.14764404296875,1.0,0.1731255799531936,0.9944825172424316,0.9944825172424316,1.0,1.0,-0.7201141715049744,0.310727447271347,0.4093867540359497,0.1164615079760551,0.0,0.0,0.2045134156942367,25.151094436645508,25.0,1.6152994632720947,-5086.13037109375,52.0120735168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130432128906,304.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.1125102192163467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480240076780319,0.1480282992124557,-4.290874130674638e-06,0.0,0.0001141835673479,0.0,0.0,5.875979900360107,0.0,0.0,0.0,0.277458518743515,4.0,0.0,1.0
302940,293.15045166015625,297.1499938964844,293.1499938964844,0.0301597584038972,-1115.78076171875,304.149658203125,0.6643788814544678,0.0844385176897049,0.0767570361495018,293.1699523925781,297.1499938964844,293.1499938964844,0.0536933913826942,-1530.51220703125,304.1515197753906,0.7090837359428406,0.101596750319004,0.0971741527318954,293.1583251953125,297.1499938964844,293.1499938964844,0.0607309825718402,-1223.6138916015625,304.150390625,0.727397084236145,0.1101423874497413,0.0776956677436828,293.1614074707031,297.1499938964844,293.1499938964844,0.072309598326683,-1871.9912109375,304.150634765625,0.7558659315109253,0.1245802491903305,0.118863396346569,293.2746276855469,297.1499938964844,293.1499938964844,0.0005315530579537,-199.4273376464844,291.87548828125,0.5518072843551636,0.050000000745058,0.2287765443325042,291.1497802734375,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2748413085937,291.1502380371094,1.0,0.1730469316244125,0.9946138858795166,0.9946138858795166,1.0,1.0,-0.7191552519798279,0.3103696703910827,0.4087856113910675,0.1161353960633277,0.0,0.0,0.204372227191925,25.16161346435547,25.0,3.426117420196533,-5079.2021484375,51.89938735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,304.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.1124959886074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480075716972351,0.1480118632316589,-4.291071036277572e-06,0.0,0.000114169124572,0.0,0.0,5.875566959381104,0.0,0.0,0.0,0.277459979057312,4.0,0.0,1.0
303000,293.15045166015625,297.1499938964844,293.1499938964844,0.0301597584038972,-1115.78076171875,304.149658203125,0.6643788814544678,0.0844385176897049,0.0767570361495018,293.1699523925781,297.1499938964844,293.1499938964844,0.0536933913826942,-1530.51220703125,304.1515197753906,0.7090837359428406,0.101596750319004,0.0971741527318954,293.1583251953125,297.1499938964844,293.1499938964844,0.0607309825718402,-1223.6138916015625,304.150390625,0.727397084236145,0.1101423874497413,0.0776956677436828,293.1614074707031,297.1499938964844,293.1499938964844,0.072309598326683,-1871.9912109375,304.150634765625,0.7558659315109253,0.1245802491903305,0.118863396346569,293.2746276855469,297.1499938964844,293.1499938964844,0.0005315530579537,-199.4273376464844,291.87548828125,0.5518072843551636,0.050000000745058,0.2287765443325042,291.1497802734375,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2748413085937,291.1502380371094,1.0,0.1730469316244125,0.9946138858795166,0.9946138858795166,1.0,1.0,-0.7191552519798279,0.3103696703910827,0.4087856113910675,0.1161353960633277,0.0,0.0,0.204372227191925,25.16161346435547,25.0,3.426117420196533,-5079.2021484375,51.89938735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,304.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.1124959886074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480075716972351,0.1480118632316589,-4.291071036277572e-06,0.0,0.000114169124572,0.0,0.0,5.875566959381104,0.0,0.0,0.0,0.277459979057312,4.0,0.0,1.0
303060,293.15069580078125,297.1499938964844,293.1499938964844,0.0301183257251977,-1114.963623046875,304.1498413085937,0.664094865322113,0.0843813642859458,0.0767161846160888,293.16998291015625,297.1499938964844,293.1499938964844,0.0532577037811279,-1522.7724609375,304.1517333984375,0.7076990008354187,0.1010855436325073,0.096700370311737,293.1585388183594,297.1499938964844,293.1499938964844,0.0605211555957794,-1220.7579345703125,304.1506042480469,0.7267557382583618,0.1098903566598892,0.0775284096598625,293.1614990234375,297.1499938964844,293.1499938964844,0.0720634013414383,-1867.2593994140625,304.1508178710937,0.7551167607307434,0.1242752000689506,0.1185846850275993,293.2728271484375,297.1499938964844,293.1499938964844,0.0005175411351956,-189.8711700439453,291.8396911621094,0.551651656627655,0.050000000745058,0.228781908750534,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1661071777344,293.27301025390625,291.1528015136719,1.0,0.1729602515697479,0.9947647452354432,0.9947647452354432,1.0,1.0,-0.7180088758468628,0.3099252879619598,0.4080835878849029,0.1157844737172126,0.0,0.0,0.2038777321577072,25.17791175842285,25.0,3.646284580230713,-5068.7861328125,51.76946640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,304.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.1125216037034988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477769911289215,0.1477812826633453,-4.2908477553282864e-06,0.0,0.0001141951215686,0.0,0.0,5.865758895874023,0.0,0.0,0.0,0.2774246633052826,4.0,0.0,1.0
303120,293.15069580078125,297.1499938964844,293.1499938964844,0.0301183257251977,-1114.963623046875,304.1498413085937,0.664094865322113,0.0843813642859458,0.0767161846160888,293.16998291015625,297.1499938964844,293.1499938964844,0.0532577037811279,-1522.7724609375,304.1517333984375,0.7076990008354187,0.1010855436325073,0.096700370311737,293.1585388183594,297.1499938964844,293.1499938964844,0.0605211555957794,-1220.7579345703125,304.1506042480469,0.7267557382583618,0.1098903566598892,0.0775284096598625,293.1614990234375,297.1499938964844,293.1499938964844,0.0720634013414383,-1867.2593994140625,304.1508178710937,0.7551167607307434,0.1242752000689506,0.1185846850275993,293.2728271484375,297.1499938964844,293.1499938964844,0.0005175411351956,-189.8711700439453,291.8396911621094,0.551651656627655,0.050000000745058,0.228781908750534,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1661071777344,293.27301025390625,291.1528015136719,1.0,0.1729602515697479,0.9947647452354432,0.9947647452354432,1.0,1.0,-0.7180088758468628,0.3099252879619598,0.4080835878849029,0.1157844737172126,0.0,0.0,0.2038777321577072,25.17791175842285,25.0,3.646284580230713,-5068.7861328125,51.76946640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,304.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.1125216037034988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477769911289215,0.1477812826633453,-4.2908477553282864e-06,0.0,0.0001141951215686,0.0,0.0,5.865758895874023,0.0,0.0,0.0,0.2774246633052826,4.0,0.0,1.0
303180,293.15106201171875,297.1499938964844,293.1499938964844,0.0300527308136224,-1113.700927734375,304.1499938964844,0.6636897921562195,0.0842891782522201,0.0766419842839241,293.170166015625,297.1499938964844,293.1499938964844,0.0527970120310783,-1514.6136474609375,304.15191650390625,0.7062048316001892,0.1005451083183288,0.0961967781186103,293.1589050292969,297.1499938964844,293.1499938964844,0.0602803006768226,-1217.494873046875,304.1507873535156,0.7260099649429321,0.1095998287200927,0.0773327574133873,293.1617126464844,297.1499938964844,293.1499938964844,0.0717948898673057,-1862.1180419921875,304.1510009765625,0.7542840838432312,0.1239407360553741,0.1182761415839195,293.2714233398437,297.1499938964844,293.1499938964844,0.0005032183835282,-178.0264434814453,291.8030700683594,0.5514754056930542,0.050000000745058,0.2287879884243011,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.1716613769531,293.2715759277344,291.1548767089844,1.0,0.1728640794754028,0.9949156045913696,0.9949156045913696,1.0,1.0,-0.7167176604270935,0.3094136416912079,0.4073040187358856,0.1154146641492843,0.0,0.0,0.2031138092279434,25.19693756103516,25.0,3.0793650150299072,-5056.09423828125,51.62425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,304.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.1125524714589119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473777592182159,0.1473820507526397,-4.290268861950608e-06,0.0,0.0001142264518421,0.0,0.0,5.8485283851623535,0.0,0.0,0.0,0.2773599028587341,4.0,0.0,1.0
303240,293.15106201171875,297.1499938964844,293.1499938964844,0.0300527308136224,-1113.700927734375,304.1499938964844,0.6636897921562195,0.0842891782522201,0.0766419842839241,293.170166015625,297.1499938964844,293.1499938964844,0.0527970120310783,-1514.6136474609375,304.15191650390625,0.7062048316001892,0.1005451083183288,0.0961967781186103,293.1589050292969,297.1499938964844,293.1499938964844,0.0602803006768226,-1217.494873046875,304.1507873535156,0.7260099649429321,0.1095998287200927,0.0773327574133873,293.1617126464844,297.1499938964844,293.1499938964844,0.0717948898673057,-1862.1180419921875,304.1510009765625,0.7542840838432312,0.1239407360553741,0.1182761415839195,293.2714233398437,297.1499938964844,293.1499938964844,0.0005032183835282,-178.0264434814453,291.8030700683594,0.5514754056930542,0.050000000745058,0.2287879884243011,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.1716613769531,293.2715759277344,291.1548767089844,1.0,0.1728640794754028,0.9949156045913696,0.9949156045913696,1.0,1.0,-0.7167176604270935,0.3094136416912079,0.4073040187358856,0.1154146641492843,0.0,0.0,0.2031138092279434,25.19693756103516,25.0,3.0793650150299072,-5056.09423828125,51.62425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,304.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.1125524714589119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473777592182159,0.1473820507526397,-4.290268861950608e-06,0.0,0.0001142264518421,0.0,0.0,5.8485283851623535,0.0,0.0,0.0,0.2773599028587341,4.0,0.0,1.0
303300,293.1512756347656,297.1499938964844,293.1499938964844,0.0300126951187849,-1112.9366455078125,304.15008544921875,0.6634523272514343,0.0842321440577507,0.0765945464372634,293.1702880859375,297.1499938964844,293.1499938964844,0.0525595434010028,-1510.4178466796875,304.1520080566406,0.705427885055542,0.1002661362290382,0.0959361791610717,293.1591186523437,297.1499938964844,293.1499938964844,0.0601504072546958,-1215.740478515625,304.15087890625,0.7256065011024475,0.1094423830509185,0.0772260054945945,293.1618347167969,297.1499938964844,293.1499938964844,0.071654312312603,-1859.4332275390625,304.15106201171875,0.7538452744483948,0.1237645596265792,0.1181129217147827,293.2708435058594,297.1499938964844,293.1499938964844,0.0004972061142325,-172.59654235839844,291.78448486328125,0.5513833165168762,0.050000000745058,0.2287911623716354,291.15545654296875,291.1499938964844,272.185302734375,271.55242919921875,284.1745300292969,293.2709655761719,291.1557312011719,1.0,0.1728122681379318,0.9949910044670104,0.9949910044670104,1.0,1.0,-0.7160277962684631,0.3091375231742859,0.4068902432918548,0.1152234375476837,0.0,0.0,0.2026563286781311,25.20685577392578,25.0,2.717722654342652,-5049.23876953125,51.54650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,304.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1125601381063461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471311897039413,0.1471354812383651,-4.289877324481495e-06,0.0,0.0001142342298408,0.0,0.0,5.837845325469971,0.0,0.0,0.0,0.2773192524909973,4.0,0.0,1.0
303360,293.1515197753906,297.1499938964844,293.1499938964844,0.0299685783684253,-1112.0972900390625,304.150146484375,0.6631961464881897,0.0841689705848693,0.0765412598848342,293.17041015625,297.1499938964844,293.1499938964844,0.0523180961608886,-1506.15771484375,304.1520690917969,0.7046350240707397,0.0999823361635208,0.0956707149744033,293.15936279296875,297.1499938964844,293.1499938964844,0.0600150488317012,-1213.9154052734375,304.1509704589844,0.725186288356781,0.1092779487371444,0.0771141350269317,293.1620178222656,297.1499938964844,293.1499938964844,0.0715101808309555,-1856.6846923828125,304.151123046875,0.7533950209617615,0.1235833838582038,0.1179446950554847,293.2702941894531,297.1499938964844,293.1499938964844,0.0004913627635687,-167.14015197753906,291.7657470703125,0.551289975643158,0.050000000745058,0.2287943959236145,291.15625,291.1499938964844,272.1941833496094,271.55731201171875,284.17742919921875,293.2704162597656,291.156494140625,1.0,0.1727580279111862,0.9950711131095886,0.9950711131095886,1.0,1.0,-0.7153129577636719,0.308850347995758,0.4064626395702362,0.1150280535221099,0.0,0.0,0.2021588832139969,25.216827392578125,25.0,2.372682809829712,-5042.17138671875,51.46566009521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,304.9551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.1125585362315177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468603909015655,0.1468646675348281,-4.289433036319679e-06,0.0,0.0001142326073022,0.0,0.0,5.826098442077637,0.0,0.0,0.0,0.277274340391159,4.0,0.0,1.0
303420,293.15203857421875,297.1499938964844,293.1499938964844,0.0298695508390665,-1110.2188720703125,304.1502685546875,0.6626368165016174,0.0840262994170188,0.0764193534851074,293.17071533203125,297.1499938964844,293.1499938964844,0.051824677735567,-1497.468994140625,304.1522216796875,0.7030092477798462,0.0994020923972129,0.0951272174715995,293.159912109375,297.1499938964844,293.1499938964844,0.0597294941544532,-1210.07373046875,304.151123046875,0.7243024706840515,0.1089303120970726,0.0768767520785331,293.162353515625,297.1499938964844,293.1499938964844,0.0712124034762382,-1851.0169677734373,304.1512451171875,0.7524668574333191,0.1232078075408935,0.11759515106678,293.26934814453125,297.1499938964844,293.1499938964844,0.0004801354662049,-156.33616638183594,291.7279357910156,0.551101803779602,0.050000000745058,0.2288009077310562,291.15753173828125,291.1499938964844,272.2119445800781,271.5668334960937,284.1832580566406,293.2694396972656,291.15771484375,1.0,0.1726424545049667,0.9952313899993896,0.9952313899993896,1.0,1.0,-0.713817834854126,0.3082479536533355,0.4055698812007904,0.1146233230829238,0.0,0.0,0.2010618150234222,25.236513137817383,25.0,1.801807284355164,-5027.587890625,51.29547882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601867675781,304.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1125184819102287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462583392858505,0.1462626159191131,-4.2884180402325e-06,0.0,0.000114191956527,0.0,0.0,5.799962043762207,0.0,0.0,0.0,0.2771740555763244,4.0,0.0,1.0
303480,293.15203857421875,297.1499938964844,293.1499938964844,0.0298695508390665,-1110.2188720703125,304.1502685546875,0.6626368165016174,0.0840262994170188,0.0764193534851074,293.17071533203125,297.1499938964844,293.1499938964844,0.051824677735567,-1497.468994140625,304.1522216796875,0.7030092477798462,0.0994020923972129,0.0951272174715995,293.159912109375,297.1499938964844,293.1499938964844,0.0597294941544532,-1210.07373046875,304.151123046875,0.7243024706840515,0.1089303120970726,0.0768767520785331,293.162353515625,297.1499938964844,293.1499938964844,0.0712124034762382,-1851.0169677734373,304.1512451171875,0.7524668574333191,0.1232078075408935,0.11759515106678,293.26934814453125,297.1499938964844,293.1499938964844,0.0004801354662049,-156.33616638183594,291.7279357910156,0.551101803779602,0.050000000745058,0.2288009077310562,291.15753173828125,291.1499938964844,272.2119445800781,271.5668334960937,284.1832580566406,293.2694396972656,291.15771484375,1.0,0.1726424545049667,0.9952313899993896,0.9952313899993896,1.0,1.0,-0.713817834854126,0.3082479536533355,0.4055698812007904,0.1146233230829238,0.0,0.0,0.2010618150234222,25.236513137817383,25.0,1.801807284355164,-5027.587890625,51.29547882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601867675781,304.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1125184819102287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462583392858505,0.1462626159191131,-4.2884180402325e-06,0.0,0.000114191956527,0.0,0.0,5.799962043762207,0.0,0.0,0.0,0.2771740555763244,4.0,0.0,1.0
303540,293.152587890625,297.1499938964844,293.1499938964844,0.0297577008605003,-1108.1014404296875,304.1503601074219,0.6620246767997742,0.0838644579052925,0.0762794390320777,293.17108154296875,297.1499938964844,293.1499938964844,0.0513186044991016,-1488.578857421875,304.1523132324219,0.7013378739356995,0.0988071039319038,0.0945691019296646,293.1604919433594,297.1499938964844,293.1499938964844,0.0594257414340972,-1205.9976806640625,304.1512451171875,0.7233678102493286,0.1085601449012756,0.0766230225563049,293.1627502441406,297.1499938964844,293.1499938964844,0.0709030181169509,-1845.141357421875,304.1513366699219,0.7515085339546204,0.122816577553749,0.1172301694750785,293.2685241699219,297.1499938964844,293.1499938964844,0.0004690770292654,-145.51235961914062,291.6898498535156,0.5509139895439148,0.050000000745058,0.2288074195384979,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.1890563964844,293.26861572265625,291.1587219238281,1.0,0.1725176125764846,0.9953916668891908,0.9953916668891908,1.0,1.0,-0.7122454047203064,0.3076149821281433,0.4046304225921631,0.1141965314745903,0.0,0.0,0.1998470574617386,25.255430221557617,25.0,1.398249864578247,-5012.55615234375,51.11481094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,304.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.1124175637960434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455884873867035,0.1455927789211273,-4.287265255698003e-06,0.0,0.0001140895328717,0.0,0.0,5.770878791809082,0.0,0.0,0.0,0.2770621180534363,4.0,0.0,1.0
303600,293.152587890625,297.1499938964844,293.1499938964844,0.0297577008605003,-1108.1014404296875,304.1503601074219,0.6620246767997742,0.0838644579052925,0.0762794390320777,293.17108154296875,297.1499938964844,293.1499938964844,0.0513186044991016,-1488.578857421875,304.1523132324219,0.7013378739356995,0.0988071039319038,0.0945691019296646,293.1604919433594,297.1499938964844,293.1499938964844,0.0594257414340972,-1205.9976806640625,304.1512451171875,0.7233678102493286,0.1085601449012756,0.0766230225563049,293.1627502441406,297.1499938964844,293.1499938964844,0.0709030181169509,-1845.141357421875,304.1513366699219,0.7515085339546204,0.122816577553749,0.1172301694750785,293.2685241699219,297.1499938964844,293.1499938964844,0.0004690770292654,-145.51235961914062,291.6898498535156,0.5509139895439148,0.050000000745058,0.2288074195384979,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.1890563964844,293.26861572265625,291.1587219238281,1.0,0.1725176125764846,0.9953916668891908,0.9953916668891908,1.0,1.0,-0.7122454047203064,0.3076149821281433,0.4046304225921631,0.1141965314745903,0.0,0.0,0.1998470574617386,25.255430221557617,25.0,1.398249864578247,-5012.55615234375,51.11481094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,304.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.1124175637960434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455884873867035,0.1455927789211273,-4.287265255698003e-06,0.0,0.0001140895328717,0.0,0.0,5.770878791809082,0.0,0.0,0.0,0.2770621180534363,4.0,0.0,1.0
303660,293.15313720703125,297.1499938964844,293.1499938964844,0.0296349711716175,-1105.7794189453125,304.15045166015625,0.661369800567627,0.08368631452322,0.0761242806911468,293.17144775390625,297.1499938964844,293.1499938964844,0.0508016273379325,-1479.517333984375,304.15240478515625,0.6996287703514099,0.0981997326016426,0.0939987376332283,293.1611022949219,297.1499938964844,293.1499938964844,0.0591059140861034,-1201.7154541015625,304.1513671875,0.722389280796051,0.1081703826785087,0.0763551294803619,293.16314697265625,297.1499938964844,293.1499938964844,0.0705834478139877,-1839.0838623046875,304.15142822265625,0.7505266070365906,0.1224118918180465,0.1168519780039787,293.2677917480469,297.1499938964844,293.1499938964844,0.0004579918168019,-134.68849182128906,291.651611328125,0.5507282614707947,0.050000000745058,0.228813886642456,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1947021484375,293.2678527832031,291.1595153808594,1.0,0.172384113073349,0.9955589771270752,0.9955589771270752,1.0,1.0,-0.7106070518493652,0.3069590628147125,0.4036479592323303,0.1137439757585525,0.0,0.0,0.1985362768173217,25.27327346801757,25.0,1.099963903427124,-4997.1650390625,50.924842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,304.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.935546875,18000.0,0.0,0.0,0.1122480779886245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448644995689392,0.144868791103363,-4.2860051507886965e-06,0.0,0.0001139175292337,0.0,0.0,5.739458084106445,0.0,0.0,0.0,0.2769409716129303,4.0,0.0,1.0
303720,293.15313720703125,297.1499938964844,293.1499938964844,0.0296349711716175,-1105.7794189453125,304.15045166015625,0.661369800567627,0.08368631452322,0.0761242806911468,293.17144775390625,297.1499938964844,293.1499938964844,0.0508016273379325,-1479.517333984375,304.15240478515625,0.6996287703514099,0.0981997326016426,0.0939987376332283,293.1611022949219,297.1499938964844,293.1499938964844,0.0591059140861034,-1201.7154541015625,304.1513671875,0.722389280796051,0.1081703826785087,0.0763551294803619,293.16314697265625,297.1499938964844,293.1499938964844,0.0705834478139877,-1839.0838623046875,304.15142822265625,0.7505266070365906,0.1224118918180465,0.1168519780039787,293.2677917480469,297.1499938964844,293.1499938964844,0.0004579918168019,-134.68849182128906,291.651611328125,0.5507282614707947,0.050000000745058,0.228813886642456,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1947021484375,293.2678527832031,291.1595153808594,1.0,0.172384113073349,0.9955589771270752,0.9955589771270752,1.0,1.0,-0.7106070518493652,0.3069590628147125,0.4036479592323303,0.1137439757585525,0.0,0.0,0.1985362768173217,25.27327346801757,25.0,1.099963903427124,-4997.1650390625,50.924842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,304.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.935546875,18000.0,0.0,0.0,0.1122480779886245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448644995689392,0.144868791103363,-4.2860051507886965e-06,0.0,0.0001139175292337,0.0,0.0,5.739458084106445,0.0,0.0,0.0,0.2769409716129303,4.0,0.0,1.0
303780,293.1536865234375,297.1499938964844,293.1499938964844,0.029503010213375,-1103.282470703125,304.1505126953125,0.6606795787811279,0.0834941416978836,0.0759560316801071,293.1718139648437,297.1499938964844,293.1499938964844,0.0502753034234046,-1470.31201171875,304.1524658203125,0.6978875994682312,0.0975818783044815,0.0934180095791816,293.1617126464844,297.1499938964844,293.1499938964844,0.0587719231843948,-1197.253173828125,304.1514587402344,0.7213716506958008,0.1077634245157241,0.0760748088359832,293.1635437011719,297.1499938964844,293.1499938964844,0.0702549889683723,-1832.8692626953125,304.1514892578125,0.7495254874229431,0.1219954714179039,0.1164622977375984,293.2671203613281,297.1499938964844,293.1499938964844,0.0004467572143767,-123.89264678955078,291.6133117675781,0.5505454540252686,0.050000000745058,0.228820264339447,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.2001037597656,293.2671813964844,291.1601257324219,1.0,0.1722426116466522,0.9957262873649596,0.9957262873649596,1.0,1.0,-0.7089117169380188,0.306285947561264,0.4026257991790771,0.1132631003856659,0.0,0.0,0.1971516162157058,25.28989791870117,25.0,0.8423968553543091,-4981.4619140625,50.72663497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,304.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.11200812458992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440993398427963,0.1441036313772201,-4.284662281861529e-06,0.0,0.0001136740029323,0.0,0.0,5.706272602081299,0.0,0.0,0.0,0.2768129110336303,4.0,0.0,1.0
