time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1536865234375,297.1499938964844,293.1499938964844,0.029503010213375,-1103.282470703125,304.1505126953125,0.6606795787811279,0.0834941416978836,0.0759560316801071,293.1718139648437,297.1499938964844,293.1499938964844,0.0502753034234046,-1470.31201171875,304.1524658203125,0.6978875994682312,0.0975818783044815,0.0934180095791816,293.1617126464844,297.1499938964844,293.1499938964844,0.0587719231843948,-1197.253173828125,304.1514587402344,0.7213716506958008,0.1077634245157241,0.0760748088359832,293.1635437011719,297.1499938964844,293.1499938964844,0.0702549889683723,-1832.8692626953125,304.1514892578125,0.7495254874229431,0.1219954714179039,0.1164622977375984,293.2671203613281,297.1499938964844,293.1499938964844,0.0004467572143767,-123.89264678955078,291.6133117675781,0.5505454540252686,0.050000000745058,0.228820264339447,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.2001037597656,293.2671813964844,291.1601257324219,1.0,0.1722426116466522,0.9957262873649596,0.9957262873649596,1.0,1.0,-0.7089117169380188,0.306285947561264,0.4026257991790771,0.1132631003856659,0.0,0.0,0.1971516162157058,25.28989791870117,25.0,0.8423968553543091,-4981.4619140625,50.72663497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,304.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.11200812458992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440993398427963,0.1441036313772201,-4.284662281861529e-06,0.0,0.0001136740029323,0.0,0.0,5.706272602081299,0.0,0.0,0.0,0.2768129110336303,4.0,0.0,1.0
303900,293.1539611816406,297.1499938964844,293.1499938964844,0.0294338501989841,-1101.9732666015625,304.1505432128906,0.6603224873542786,0.0833931118249893,0.0758673176169395,293.1719970703125,297.1499938964844,293.1499938964844,0.0500089414417743,-1465.6607666015625,304.15252685546875,0.6970060467720032,0.0972693338990211,0.093124084174633,293.1620483398437,297.1499938964844,293.1499938964844,0.0585999228060245,-1194.9588623046875,304.1515197753906,0.720848798751831,0.1075538471341133,0.0759302526712417,293.16375732421875,297.1499938964844,293.1499938964844,0.0700876414775848,-1829.707275390625,304.1515197753906,0.7490184903144836,0.1217830851674079,0.1162633895874023,293.26678466796875,297.1499938964844,293.1499938964844,0.0004410521360114,-118.51010131835938,291.5941467285156,0.5504553318023682,0.050000000745058,0.2288234084844589,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2027282714844,293.2668762207031,291.1603698730469,1.0,0.1721689105033874,0.9958099722862244,0.9958099722862244,1.0,1.0,-0.7080441117286682,0.3059438169002533,0.4021002650260925,0.1130115836858749,0.0,0.0,0.1964379101991653,25.297712326049805,25.0,0.7175939083099365,-4973.5009765625,50.62459182739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,304.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1118611097335815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437049210071563,0.1437092125415802,-4.283966063667322e-06,0.0,0.0001135248094215,0.0,0.0,5.689176082611084,0.0,0.0,0.0,0.2767468690872192,4.0,0.0,1.0
303960,293.1542358398437,297.1499938964844,293.1499938964844,0.0293628871440887,-1100.6295166015625,304.15057373046875,0.6599584817886353,0.0832892656326294,0.0757759511470794,293.17218017578125,297.1499938964844,293.1499938964844,0.049740757793188,-1460.9827880859375,304.1525573730469,0.696118175983429,0.0969548001885414,0.0928281545639038,293.162353515625,297.1499938964844,293.1499938964844,0.0584250316023826,-1192.6282958984375,304.15155029296875,0.7203174233436584,0.1073407754302024,0.0757831558585167,293.1639709472656,297.1499938964844,293.1499938964844,0.0699184983968734,-1826.5140380859373,304.15155029296875,0.7485079169273376,0.1215683221817016,0.116062119603157,293.2664794921875,297.1499938964844,293.1499938964844,0.0004352700780145,-113.1360321044922,291.574951171875,0.5503660440444946,0.050000000745058,0.2288265377283096,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2052307128906,293.2665405273437,291.1605834960937,1.0,0.1720934808254242,0.995896816253662,0.995896816253662,1.0,1.0,-0.7071649432182312,0.3055989146232605,0.4015660285949707,0.1127529218792915,0.0,0.0,0.1957149356603622,25.305212020874023,25.0,0.5924468636512756,-4965.48193359375,50.52085113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999206542969,304.920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1116980090737342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433055102825164,0.1433097869157791,-4.283258931536693e-06,0.0,0.0001133592741098,0.0,0.0,5.67186975479126,0.0,0.0,0.0,0.2766800224781036,4.0,0.0,1.0
304020,293.1547546386719,297.1499938964844,293.1499938964844,0.0292160548269748,-1097.84716796875,304.150634765625,0.6592121720314026,0.083073616027832,0.0755858719348907,293.1725158691406,297.1499938964844,293.1499938964844,0.0491995625197887,-1451.557373046875,304.152587890625,0.6943255066871643,0.0963203310966491,0.0922309383749961,293.1629638671875,297.1499938964844,293.1499938964844,0.0580672584474086,-1187.8681640625,304.1516418457031,0.7192305326461792,0.1069048643112182,0.0754818990826606,293.16436767578125,297.1499938964844,293.1499938964844,0.0695752575993537,-1820.04296875,304.151611328125,0.7474772930145264,0.1211320608854293,0.1156530305743217,293.265869140625,297.1499938964844,293.1499938964844,0.0004234353546053,-102.41764831542967,291.5365600585937,0.550190269947052,0.050000000745058,0.2288326919078827,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.2100830078125,293.2659606933594,291.16082763671875,1.0,0.1719376593828201,0.9960704445838928,0.9960704445838928,1.0,1.0,-0.7053749561309814,0.3049019873142242,0.4004729688167572,0.1122143566608429,0.0,0.0,0.1942528784275055,25.319242477416992,25.0,0.3390102982521057,-4949.30029296875,50.30865097045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,304.9151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1113268882036209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424982398748397,0.1425025165081024,-4.281822839402594e-06,0.0,0.0001129826341639,0.0,0.0,5.6369147300720215,0.0,0.0,0.0,0.2765448689460754,4.0,0.0,1.0
304080,293.1547546386719,297.1499938964844,293.1499938964844,0.0292160548269748,-1097.84716796875,304.150634765625,0.6592121720314026,0.083073616027832,0.0755858719348907,293.1725158691406,297.1499938964844,293.1499938964844,0.0491995625197887,-1451.557373046875,304.152587890625,0.6943255066871643,0.0963203310966491,0.0922309383749961,293.1629638671875,297.1499938964844,293.1499938964844,0.0580672584474086,-1187.8681640625,304.1516418457031,0.7192305326461792,0.1069048643112182,0.0754818990826606,293.16436767578125,297.1499938964844,293.1499938964844,0.0695752575993537,-1820.04296875,304.151611328125,0.7474772930145264,0.1211320608854293,0.1156530305743217,293.265869140625,297.1499938964844,293.1499938964844,0.0004234353546053,-102.41764831542967,291.5365600585937,0.550190269947052,0.050000000745058,0.2288326919078827,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.2100830078125,293.2659606933594,291.16082763671875,1.0,0.1719376593828201,0.9960704445838928,0.9960704445838928,1.0,1.0,-0.7053749561309814,0.3049019873142242,0.4004729688167572,0.1122143566608429,0.0,0.0,0.1942528784275055,25.319242477416992,25.0,0.3390102982521057,-4949.30029296875,50.30865097045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,304.9151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1113268882036209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424982398748397,0.1425025165081024,-4.281822839402594e-06,0.0,0.0001129826341639,0.0,0.0,5.6369147300720215,0.0,0.0,0.0,0.2765448689460754,4.0,0.0,1.0
304140,293.1552734375,297.1499938964844,293.1499938964844,0.0290632043033838,-1094.9473876953125,304.1506652832031,0.658444344997406,0.0828481465578079,0.0753866583108902,293.1728820800781,297.1499938964844,293.1499938964844,0.0486526638269424,-1442.0518798828125,304.15264892578125,0.6925137042999268,0.0956796333193779,0.0916274636983871,293.1635437011719,297.1499938964844,293.1499938964844,0.0576996766030788,-1182.9873046875,304.1517028808594,0.7181134819984436,0.1064570918679237,0.0751720368862152,293.1647644042969,297.1499938964844,293.1499938964844,0.0692258775234222,-1813.4674072265625,304.1516418457031,0.7464362382888794,0.1206875219941139,0.1152358278632164,293.2652893066406,297.1499938964844,293.1499938964844,0.0004111769376322,-91.74361419677734,291.4981689453125,0.5500192046165466,0.050000000745058,0.228838711977005,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2146911621094,293.2653503417969,291.1609191894531,1.0,0.1717756241559982,0.9962441325187684,0.9962441325187684,1.0,1.0,-0.7035462856292725,0.3041927814483642,0.3993534743785858,0.1116583123803138,0.0,0.0,0.1927874684333801,25.332002639770508,25.0,0.1134724542498588,-4932.95654296875,50.0906867980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22802734375,304.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1109031811356544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416903734207153,0.1416946500539779,-4.280378107068827e-06,0.0,0.0001125526250689,0.0,0.0,5.60196590423584,0.0,0.0,0.0,0.2764096558094024,4.0,0.0,1.0
304200,293.1552734375,297.1499938964844,293.1499938964844,0.0290632043033838,-1094.9473876953125,304.1506652832031,0.658444344997406,0.0828481465578079,0.0753866583108902,293.1728820800781,297.1499938964844,293.1499938964844,0.0486526638269424,-1442.0518798828125,304.15264892578125,0.6925137042999268,0.0956796333193779,0.0916274636983871,293.1635437011719,297.1499938964844,293.1499938964844,0.0576996766030788,-1182.9873046875,304.1517028808594,0.7181134819984436,0.1064570918679237,0.0751720368862152,293.1647644042969,297.1499938964844,293.1499938964844,0.0692258775234222,-1813.4674072265625,304.1516418457031,0.7464362382888794,0.1206875219941139,0.1152358278632164,293.2652893066406,297.1499938964844,293.1499938964844,0.0004111769376322,-91.74361419677734,291.4981689453125,0.5500192046165466,0.050000000745058,0.228838711977005,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2146911621094,293.2653503417969,291.1609191894531,1.0,0.1717756241559982,0.9962441325187684,0.9962441325187684,1.0,1.0,-0.7035462856292725,0.3041927814483642,0.3993534743785858,0.1116583123803138,0.0,0.0,0.1927874684333801,25.332002639770508,25.0,0.1134724542498588,-4932.95654296875,50.0906867980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22802734375,304.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1109031811356544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416903734207153,0.1416946500539779,-4.280378107068827e-06,0.0,0.0001125526250689,0.0,0.0,5.60196590423584,0.0,0.0,0.0,0.2764096558094024,4.0,0.0,1.0
304260,293.1557922363281,297.1499938964844,293.1499938964844,0.0289048720151186,-1091.9384765625,304.1507263183594,0.6576595902442932,0.0826139450073242,0.0751792713999748,293.1731872558594,297.1499938964844,293.1499938964844,0.0481008179485797,-1432.478515625,304.1526794433594,0.6906881332397461,0.0950340181589126,0.0910189300775528,293.1640930175781,297.1499938964844,293.1499938964844,0.0573231168091297,-1177.996826171875,304.1517639160156,0.7169694900512695,0.1059989258646965,0.074854589998722,293.1651611328125,297.1499938964844,293.1499938964844,0.0688706785440445,-1806.79296875,304.1517028808594,0.7453883290290833,0.120235651731491,0.1148113831877708,293.26470947265625,297.1499938964844,293.1499938964844,0.000398431555368,-81.12667083740234,291.4598388671875,0.5498543977737427,0.050000000745058,0.2288445085287094,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2193298339844,293.2647705078125,291.1609191894531,1.0,0.1716079115867614,0.9964231848716736,0.9964231848716736,1.0,1.0,-0.7016836404800415,0.303465723991394,0.3982179164886474,0.1111037880182266,0.0,0.0,0.1913309097290039,25.343515396118164,25.0,-0.0292842630296945,-4916.4326171875,49.86764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,304.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.1104379892349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408905386924743,0.140894815325737,-4.278944288671482e-06,0.0,0.0001120805172831,0.0,0.0,5.56740140914917,0.0,0.0,0.0,0.2762758731842041,4.0,0.0,1.0
304320,293.1557922363281,297.1499938964844,293.1499938964844,0.0289048720151186,-1091.9384765625,304.1507263183594,0.6576595902442932,0.0826139450073242,0.0751792713999748,293.1731872558594,297.1499938964844,293.1499938964844,0.0481008179485797,-1432.478515625,304.1526794433594,0.6906881332397461,0.0950340181589126,0.0910189300775528,293.1640930175781,297.1499938964844,293.1499938964844,0.0573231168091297,-1177.996826171875,304.1517639160156,0.7169694900512695,0.1059989258646965,0.074854589998722,293.1651611328125,297.1499938964844,293.1499938964844,0.0688706785440445,-1806.79296875,304.1517028808594,0.7453883290290833,0.120235651731491,0.1148113831877708,293.26470947265625,297.1499938964844,293.1499938964844,0.000398431555368,-81.12667083740234,291.4598388671875,0.5498543977737427,0.050000000745058,0.2288445085287094,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2193298339844,293.2647705078125,291.1609191894531,1.0,0.1716079115867614,0.9964231848716736,0.9964231848716736,1.0,1.0,-0.7016836404800415,0.303465723991394,0.3982179164886474,0.1111037880182266,0.0,0.0,0.1913309097290039,25.343515396118164,25.0,-0.0292842630296945,-4916.4326171875,49.86764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,304.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.1104379892349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408905386924743,0.140894815325737,-4.278944288671482e-06,0.0,0.0001120805172831,0.0,0.0,5.56740140914917,0.0,0.0,0.0,0.2762758731842041,4.0,0.0,1.0
304380,293.15625,297.1499938964844,293.1499938964844,0.0287418663501739,-1088.8343505859375,304.1507568359375,0.6568626165390015,0.0823725238442421,0.074965015053749,293.1734924316406,297.1499938964844,293.1499938964844,0.0475452542304992,-1422.8577880859375,304.1527099609375,0.6888545155525208,0.0943854749202728,0.090407058596611,293.1646423339844,297.1499938964844,293.1499938964844,0.0569387078285217,-1172.9112548828125,304.1518249511719,0.7158015966415405,0.1055322661995887,0.0745308399200439,293.16552734375,297.1499938964844,293.1499938964844,0.0685102418065071,-1800.0303955078125,304.1517333984375,0.7443367838859558,0.1197777986526489,0.1143809035420417,293.26416015625,297.1499938964844,293.1499938964844,0.0003851119545288,-70.56211853027344,291.421630859375,0.5496967434883118,0.050000000745058,0.2288500666618347,291.1608581542969,291.1499938964844,272.3497619628906,271.631591796875,284.2240905761719,293.26422119140625,291.16082763671875,1.0,0.1714352071285247,0.9966022968292236,0.9966022968292236,1.0,1.0,-0.6997936367988586,0.3027209639549255,0.3970727026462555,0.110558196902275,0.0,0.0,0.1898863315582275,25.35378074645996,25.0,-0.1085534766316413,-4899.6806640625,49.640419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,304.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1099441722035408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401012986898422,0.1401055753231048,-4.277531388652278e-06,0.0,0.0001115793565986,0.0,0.0,5.533336639404297,0.0,0.0,0.0,0.2761440575122833,4.0,0.0,1.0
304440,293.15625,297.1499938964844,293.1499938964844,0.0287418663501739,-1088.8343505859375,304.1507568359375,0.6568626165390015,0.0823725238442421,0.074965015053749,293.1734924316406,297.1499938964844,293.1499938964844,0.0475452542304992,-1422.8577880859375,304.1527099609375,0.6888545155525208,0.0943854749202728,0.090407058596611,293.1646423339844,297.1499938964844,293.1499938964844,0.0569387078285217,-1172.9112548828125,304.1518249511719,0.7158015966415405,0.1055322661995887,0.0745308399200439,293.16552734375,297.1499938964844,293.1499938964844,0.0685102418065071,-1800.0303955078125,304.1517333984375,0.7443367838859558,0.1197777986526489,0.1143809035420417,293.26416015625,297.1499938964844,293.1499938964844,0.0003851119545288,-70.56211853027344,291.421630859375,0.5496967434883118,0.050000000745058,0.2288500666618347,291.1608581542969,291.1499938964844,272.3497619628906,271.631591796875,284.2240905761719,293.26422119140625,291.16082763671875,1.0,0.1714352071285247,0.9966022968292236,0.9966022968292236,1.0,1.0,-0.6997936367988586,0.3027209639549255,0.3970727026462555,0.110558196902275,0.0,0.0,0.1898863315582275,25.35378074645996,25.0,-0.1085534766316413,-4899.6806640625,49.640419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,304.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1099441722035408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401012986898422,0.1401055753231048,-4.277531388652278e-06,0.0,0.0001115793565986,0.0,0.0,5.533336639404297,0.0,0.0,0.0,0.2761440575122833,4.0,0.0,1.0
304500,293.1564636230469,297.1499938964844,293.1499938964844,0.0286589059978723,-1087.2518310546875,304.1507568359375,0.656460702419281,0.0822495147585868,0.0748556926846504,293.17364501953125,297.1499938964844,293.1499938964844,0.0472666919231414,-1418.0400390625,304.1527404785156,0.6879366636276245,0.0940608456730842,0.0901005491614341,293.1648864746094,297.1499938964844,293.1499938964844,0.0567439571022987,-1170.3382568359375,304.1518249511719,0.7152091860771179,0.1052962243556976,0.0743669494986534,293.1656799316406,297.1499938964844,293.1499938964844,0.068328358232975,-1796.62158203125,304.1517333984375,0.7438102960586548,0.1195470169186592,0.1141637712717056,293.26385498046875,297.1499938964844,293.1499938964844,0.0003782049170695,-65.29766082763672,291.402587890625,0.5496205687522888,0.050000000745058,0.2288527637720108,291.16082763671875,291.1499938964844,272.35809326171875,271.6351928710937,284.2264709472656,293.263916015625,291.1607971191406,1.0,0.1713471412658691,0.9966918230056764,0.9966918230056764,1.0,1.0,-0.6988405585289001,0.3023441135883331,0.396496444940567,0.1102862805128097,0.0,0.0,0.1891703456640243,25.358413696289062,25.0,-0.1480788290500641,-4891.22119140625,49.52547836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,304.890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.1096901148557663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139711320400238,0.1397155970335006,-4.276834260963369e-06,0.0,0.0001113215184886,0.0,0.0,5.516520023345947,0.0,0.0,0.0,0.276078999042511,4.0,0.0,1.0
304560,293.1566772460937,297.1499938964844,293.1499938964844,0.0285751987248659,-1085.6533203125,304.1507873535156,0.6560569405555725,0.0821253135800361,0.0747451484203338,293.1737670898437,297.1499938964844,293.1499938964844,0.0469880290329456,-1413.2247314453125,304.1527404785156,0.6870189905166626,0.0937364697456359,0.0897940695285797,293.1651611328125,297.1499938964844,293.1499938964844,0.0565478168427944,-1167.749267578125,304.15185546875,0.7146113514900208,0.1050587370991706,0.0742019414901733,293.1658630371094,297.1499938964844,293.1499938964844,0.0681456178426742,-1793.1995849609375,304.1517639160156,0.7432836294174194,0.1193153113126754,0.1139456257224083,293.2635803222656,297.1499938964844,293.1499938964844,0.0003711195022333,-60.04933166503906,291.383544921875,0.54954594373703,0.050000000745058,0.2288554012775421,291.1607360839844,291.1499938964844,272.3663635253906,271.6387939453125,284.2287902832031,293.2636413574219,291.16070556640625,1.0,0.1712580770254135,0.9967843890190125,0.9967843890190125,1.0,1.0,-0.6978834271430969,0.3019664883613586,0.3959169089794159,0.1100116595625877,0.0,0.0,0.1884607821702957,25.362716674804688,25.0,-0.2010239958763122,-4882.7275390625,49.40983963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,304.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1094333603978157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393253058195114,0.139329582452774,-4.276143499737373e-06,0.0,0.0001110609518946,0.0,0.0,5.499884128570557,0.0,0.0,0.0,0.2760146260261535,4.0,0.0,1.0
304620,293.1570739746094,297.1499938964844,293.1499938964844,0.0284063182771205,-1082.4234619140625,304.1507873535156,0.6552456021308899,0.0818740129470825,0.0745212510228157,293.1739807128906,297.1499938964844,293.1499938964844,0.0464317016303539,-1403.623779296875,304.1527404785156,0.6851867437362671,0.0930895432829856,0.0891824215650558,293.1656188964844,297.1499938964844,293.1499938964844,0.0561523325741291,-1162.53662109375,304.1518859863281,0.7133992910385132,0.1045801788568496,0.0738692358136177,293.1661682128906,297.1499938964844,293.1499938964844,0.067778468132019,-1786.3330078125,304.1517944335937,0.7422302961349487,0.1188498437404632,0.1135071516036987,293.26300048828125,297.1499938964844,293.1499938964844,0.0003563271893654,-49.59303283691406,291.3455810546875,0.549400269985199,0.050000000745058,0.2288605570793151,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.2331848144531,293.2630615234375,291.16046142578125,1.0,0.1710773259401321,0.9969695210456848,0.9969695210456848,1.0,1.0,-0.6959612965583801,0.3012166619300842,0.3947446346282959,0.1094410121440887,0.0,0.0,0.1870714277029037,25.370304107666016,25.0,-0.3668965697288513,-4865.76171875,49.17698287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.87567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1089172214269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385699957609176,0.1385742723941803,-4.27478789788438e-06,0.0,0.000110537133878,0.0,0.0,5.467353820800781,0.0,0.0,0.0,0.2758887410163879,4.0,0.0,1.0
304680,293.1570739746094,297.1499938964844,293.1499938964844,0.0284063182771205,-1082.4234619140625,304.1507873535156,0.6552456021308899,0.0818740129470825,0.0745212510228157,293.1739807128906,297.1499938964844,293.1499938964844,0.0464317016303539,-1403.623779296875,304.1527404785156,0.6851867437362671,0.0930895432829856,0.0891824215650558,293.1656188964844,297.1499938964844,293.1499938964844,0.0561523325741291,-1162.53662109375,304.1518859863281,0.7133992910385132,0.1045801788568496,0.0738692358136177,293.1661682128906,297.1499938964844,293.1499938964844,0.067778468132019,-1786.3330078125,304.1517944335937,0.7422302961349487,0.1188498437404632,0.1135071516036987,293.26300048828125,297.1499938964844,293.1499938964844,0.0003563271893654,-49.59303283691406,291.3455810546875,0.549400269985199,0.050000000745058,0.2288605570793151,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.2331848144531,293.2630615234375,291.16046142578125,1.0,0.1710773259401321,0.9969695210456848,0.9969695210456848,1.0,1.0,-0.6959612965583801,0.3012166619300842,0.3947446346282959,0.1094410121440887,0.0,0.0,0.1870714277029037,25.370304107666016,25.0,-0.3668965697288513,-4865.76171875,49.17698287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.87567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1089172214269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385699957609176,0.1385742723941803,-4.27478789788438e-06,0.0,0.000110537133878,0.0,0.0,5.467353820800781,0.0,0.0,0.0,0.2758887410163879,4.0,0.0,1.0
304740,293.1574401855469,297.1499938964844,293.1499938964844,0.0282364003360271,-1079.1673583984375,304.1508178710937,0.654430091381073,0.081619955599308,0.0742945149540901,293.1741638183594,297.1499938964844,293.1499938964844,0.0458786115050315,-1394.09521484375,304.1527709960937,0.6833620071411133,0.0924469232559204,0.0885742679238319,293.1660461425781,297.1499938964844,293.1499938964844,0.0557537078857421,-1157.2930908203125,304.15191650390625,0.7121644616127014,0.1040978580713272,0.0735336393117904,293.1664428710937,297.1499938964844,293.1499938964844,0.0674102380871772,-1779.458740234375,304.1517944335937,0.7411770820617676,0.1183827221393585,0.1130667328834533,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.5492578744888306,0.050000000745058,0.2288656234741211,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.23681640625,293.2624816894531,291.1600341796875,1.0,0.170893594622612,0.997154712677002,0.997154712677002,1.0,1.0,-0.6940340399742126,0.3004865050315857,0.3935475349426269,0.1088194996118545,0.0,0.0,0.1857452392578125,25.376508712768555,25.0,-0.615218997001648,-4849.06494140625,48.942684173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,304.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1084056869149208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378482431173324,0.1378525197505951,-4.273483682482038e-06,0.0,0.0001100179943023,0.0,0.0,5.436291694641113,0.0,0.0,0.0,0.2757684290409088,4.0,0.0,1.0
304800,293.1574401855469,297.1499938964844,293.1499938964844,0.0282364003360271,-1079.1673583984375,304.1508178710937,0.654430091381073,0.081619955599308,0.0742945149540901,293.1741638183594,297.1499938964844,293.1499938964844,0.0458786115050315,-1394.09521484375,304.1527709960937,0.6833620071411133,0.0924469232559204,0.0885742679238319,293.1660461425781,297.1499938964844,293.1499938964844,0.0557537078857421,-1157.2930908203125,304.15191650390625,0.7121644616127014,0.1040978580713272,0.0735336393117904,293.1664428710937,297.1499938964844,293.1499938964844,0.0674102380871772,-1779.458740234375,304.1517944335937,0.7411770820617676,0.1183827221393585,0.1130667328834533,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.5492578744888306,0.050000000745058,0.2288656234741211,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.23681640625,293.2624816894531,291.1600341796875,1.0,0.170893594622612,0.997154712677002,0.997154712677002,1.0,1.0,-0.6940340399742126,0.3004865050315857,0.3935475349426269,0.1088194996118545,0.0,0.0,0.1857452392578125,25.376508712768555,25.0,-0.615218997001648,-4849.06494140625,48.942684173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,304.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1084056869149208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378482431173324,0.1378525197505951,-4.273483682482038e-06,0.0,0.0001100179943023,0.0,0.0,5.436291694641113,0.0,0.0,0.0,0.2757684290409088,4.0,0.0,1.0
304860,293.1576843261719,297.1499938964844,293.1499938964844,0.028076909482479,-1076.1097412109375,304.1508178710937,0.6536537408828735,0.0813868567347526,0.0740792229771614,293.1741943359375,297.1499938964844,293.1499938964844,0.0453389436006546,-1384.81689453125,304.1527404785156,0.6815739870071411,0.0918238908052444,0.0879796147346496,293.16632080078125,297.1499938964844,293.1499938964844,0.0553655885159969,-1152.2017822265625,304.1519470214844,0.7109405994415283,0.1036344468593597,0.0732057243585586,293.1666259765625,297.1499938964844,293.1499938964844,0.0670501738786697,-1772.7540283203125,304.1517944335937,0.7401443719863892,0.1179289072751998,0.1126339435577392,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5491195917129517,0.050000000745058,0.228870540857315,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2373962402344,293.2609558105469,291.1591491699219,1.0,0.1707083284854889,0.9973441958427428,0.9973441958427428,1.0,1.0,-0.6921549439430237,0.2998619079589844,0.3922930359840393,0.1080124303698539,0.0,0.0,0.1845343112945556,25.3792667388916,25.0,-1.390860915184021,-4833.50048828125,48.711185455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,304.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1079088523983955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137179747223854,0.1371840089559555,-4.272254955139943e-06,0.0,0.0001095137631637,0.0,0.0,5.407525062561035,0.0,0.0,0.0,0.2756568193435669,4.0,0.0,1.0
304920,293.1576843261719,297.1499938964844,293.1499938964844,0.028076909482479,-1076.1097412109375,304.1508178710937,0.6536537408828735,0.0813868567347526,0.0740792229771614,293.1741943359375,297.1499938964844,293.1499938964844,0.0453389436006546,-1384.81689453125,304.1527404785156,0.6815739870071411,0.0918238908052444,0.0879796147346496,293.16632080078125,297.1499938964844,293.1499938964844,0.0553655885159969,-1152.2017822265625,304.1519470214844,0.7109405994415283,0.1036344468593597,0.0732057243585586,293.1666259765625,297.1499938964844,293.1499938964844,0.0670501738786697,-1772.7540283203125,304.1517944335937,0.7401443719863892,0.1179289072751998,0.1126339435577392,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5491195917129517,0.050000000745058,0.228870540857315,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2373962402344,293.2609558105469,291.1591491699219,1.0,0.1707083284854889,0.9973441958427428,0.9973441958427428,1.0,1.0,-0.6921549439430237,0.2998619079589844,0.3922930359840393,0.1080124303698539,0.0,0.0,0.1845343112945556,25.3792667388916,25.0,-1.390860915184021,-4833.50048828125,48.711185455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,304.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1079088523983955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137179747223854,0.1371840089559555,-4.272254955139943e-06,0.0,0.0001095137631637,0.0,0.0,5.407525062561035,0.0,0.0,0.0,0.2756568193435669,4.0,0.0,1.0
304980,293.1578369140625,297.1499938964844,293.1499938964844,0.0279292296618223,-1073.2781982421875,304.1507873535156,0.6529591083526611,0.08115965873003,0.0738769546151161,293.1741943359375,297.1499938964844,293.1499938964844,0.0448163822293281,-1375.8502197265625,304.1527099609375,0.6798753142356873,0.0912146568298339,0.0874020606279373,293.1665344238281,297.1499938964844,293.1499938964844,0.0549904629588127,-1147.293701171875,304.15191650390625,0.7097755074501038,0.1031764447689056,0.0728871822357177,293.166748046875,297.1499938964844,293.1499938964844,0.0667013376951217,-1766.274658203125,304.1517944335937,0.7391785383224487,0.1174822971224784,0.1122119575738906,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5490237474441528,0.050000000745058,0.2288739681243896,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.24102783203125,293.2598876953125,291.1579895019531,1.0,0.1705234050750732,0.997533679008484,0.997533679008484,1.0,1.0,-0.6903343796730042,0.2991433441638946,0.3911910653114319,0.1074947118759155,0.0,0.0,0.1835386753082275,25.379106521606445,25.0,-1.2149418592453003,-4818.884765625,48.48432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1074389815330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366246789693832,0.1366289407014846,-4.27118175139185e-06,0.0,0.0001090369041776,0.0,0.0,5.3835954666137695,0.0,0.0,0.0,0.27556312084198,4.0,0.0,1.0
305040,293.1578369140625,297.1499938964844,293.1499938964844,0.0279292296618223,-1073.2781982421875,304.1507873535156,0.6529591083526611,0.08115965873003,0.0738769546151161,293.1741943359375,297.1499938964844,293.1499938964844,0.0448163822293281,-1375.8502197265625,304.1527099609375,0.6798753142356873,0.0912146568298339,0.0874020606279373,293.1665344238281,297.1499938964844,293.1499938964844,0.0549904629588127,-1147.293701171875,304.15191650390625,0.7097755074501038,0.1031764447689056,0.0728871822357177,293.166748046875,297.1499938964844,293.1499938964844,0.0667013376951217,-1766.274658203125,304.1517944335937,0.7391785383224487,0.1174822971224784,0.1122119575738906,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5490237474441528,0.050000000745058,0.2288739681243896,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.24102783203125,293.2598876953125,291.1579895019531,1.0,0.1705234050750732,0.997533679008484,0.997533679008484,1.0,1.0,-0.6903343796730042,0.2991433441638946,0.3911910653114319,0.1074947118759155,0.0,0.0,0.1835386753082275,25.379106521606445,25.0,-1.2149418592453003,-4818.884765625,48.48432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1074389815330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366246789693832,0.1366289407014846,-4.27118175139185e-06,0.0,0.0001090369041776,0.0,0.0,5.3835954666137695,0.0,0.0,0.0,0.27556312084198,4.0,0.0,1.0
305100,293.1579284667969,297.1499938964844,293.1499938964844,0.0278509464114904,-1071.7657470703125,304.1507873535156,0.6526136994361877,0.081041395664215,0.073772557079792,293.1741638183594,297.1499938964844,293.1499938964844,0.0445535294711589,-1371.33544921875,304.1526794433594,0.6790416836738586,0.0909112617373466,0.0871150195598602,293.1666564941406,297.1499938964844,293.1499938964844,0.054796427488327,-1144.751220703125,304.15191650390625,0.7091898918151855,0.1029427349567413,0.0727253630757331,293.16680908203125,297.1499938964844,293.1499938964844,0.0665227994322776,-1762.95263671875,304.1517944335937,0.7387064695358276,0.1172579601407051,0.1120005100965499,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5489871501922607,0.050000000745058,0.2288752794265747,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2450256347656,293.259521484375,291.1580505371094,1.0,0.1704308837652206,0.997628390789032,0.997628390789032,1.0,1.0,-0.6894182562828064,0.2987167239189148,0.3907015025615692,0.1073849275708198,0.0,0.0,0.1830212771892547,25.37928581237793,25.0,-0.2742613554000854,-4811.32080078125,48.370750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1072167679667472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363615244626999,0.1363657861948013,-4.270710178388981e-06,0.0,0.0001088113858713,0.0,0.0,5.37230396270752,0.0,0.0,0.0,0.2755191326141357,4.0,0.0,1.0
305160,293.1580505371094,297.1499938964844,293.1499938964844,0.027768874540925,-1070.171875,304.1507873535156,0.6522524952888489,0.0809199213981628,0.0736651569604873,293.1741638183594,297.1499938964844,293.1499938964844,0.0442888140678405,-1366.7847900390625,304.1526794433594,0.6782009601593018,0.0906085073947906,0.0868285447359085,293.16680908203125,297.1499938964844,293.1499938964844,0.0545968674123287,-1142.1336669921875,304.1519470214844,0.7085831761360168,0.1027056202292442,0.0725611299276351,293.1668701171875,297.1499938964844,293.1499938964844,0.0663407370448112,-1759.5609130859375,304.1517944335937,0.7382254600524902,0.1170327812433242,0.111788272857666,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5489434599876404,0.050000000745058,0.2288768291473388,291.1583251953125,291.1499938964844,272.4466552734375,271.6741943359375,284.2485656738281,293.2592468261719,291.1584777832031,1.0,0.1703382134437561,0.9977258443832396,0.9977258443832396,1.0,1.0,-0.6884955763816833,0.2983152270317077,0.3901803493499756,0.1072094440460205,0.0,0.0,0.1824351698160171,25.37970542907715,25.0,0.5278163552284241,-4803.353515625,48.25685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1070030108094215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360708773136139,0.1360751539468765,-4.270233148417901e-06,0.0,0.0001085944531951,0.0,0.0,5.359891891479492,0.0,0.0,0.0,0.2754714488983154,4.0,0.0,1.0
305220,293.15826416015625,297.1499938964844,293.1499938964844,0.0275996103882789,-1066.87939453125,304.1508178710937,0.6514937877655029,0.0806681141257286,0.0734422728419303,293.1741027832031,297.1499938964844,293.1499938964844,0.0437617562711238,-1357.7325439453125,304.15264892578125,0.6765085458755493,0.0900052562355995,0.0862577632069587,293.1670837402344,297.1499938964844,293.1499938964844,0.0541899651288986,-1136.8038330078125,304.1519775390625,0.7073202133178711,0.1022216752171516,0.0722258388996124,293.1670227050781,297.1499938964844,293.1499938964844,0.065974473953247,-1752.7470703125,304.1517944335937,0.7372430562973022,0.1165785193443298,0.1113606691360473,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5488430261611938,0.050000000745058,0.2288804203271865,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2537841796875,293.2589111328125,291.1590270996094,1.0,0.1701523214578628,0.9979207515716552,0.9979207515716552,1.0,1.0,-0.6866318583488464,0.2975518703460693,0.3890799880027771,0.106745071709156,0.0,0.0,0.1811825037002563,25.38113212585449,25.0,0.5441665649414062,-4786.36376953125,48.02806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,304.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.1065973863005638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354204714298248,0.1354247331619262,-4.2691626731539145e-06,0.0,0.0001081828013411,0.0,0.0,5.33212947845459,0.0,0.0,0.0,0.2753655612468719,4.0,0.0,1.0
305280,293.15826416015625,297.1499938964844,293.1499938964844,0.0275996103882789,-1066.87939453125,304.1508178710937,0.6514937877655029,0.0806681141257286,0.0734422728419303,293.1741027832031,297.1499938964844,293.1499938964844,0.0437617562711238,-1357.7325439453125,304.15264892578125,0.6765085458755493,0.0900052562355995,0.0862577632069587,293.1670837402344,297.1499938964844,293.1499938964844,0.0541899651288986,-1136.8038330078125,304.1519775390625,0.7073202133178711,0.1022216752171516,0.0722258388996124,293.1670227050781,297.1499938964844,293.1499938964844,0.065974473953247,-1752.7470703125,304.1517944335937,0.7372430562973022,0.1165785193443298,0.1113606691360473,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5488430261611938,0.050000000745058,0.2288804203271865,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2537841796875,293.2589111328125,291.1590270996094,1.0,0.1701523214578628,0.9979207515716552,0.9979207515716552,1.0,1.0,-0.6866318583488464,0.2975518703460693,0.3890799880027771,0.106745071709156,0.0,0.0,0.1811825037002563,25.38113212585449,25.0,0.5441665649414062,-4786.36376953125,48.02806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,304.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.1065973863005638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354204714298248,0.1354247331619262,-4.2691626731539145e-06,0.0,0.0001081828013411,0.0,0.0,5.33212947845459,0.0,0.0,0.0,0.2753655612468719,4.0,0.0,1.0
305340,293.1585388183594,297.1499938964844,293.1499938964844,0.0274264253675937,-1063.5084228515625,304.1508178710937,0.6507048010826111,0.0804073587059974,0.0732104778289794,293.1740417480469,297.1499938964844,293.1499938964844,0.0432410016655921,-1348.8033447265625,304.15264892578125,0.6748191118240356,0.0894069373607635,0.0856910198926925,293.1673889160156,297.1499938964844,293.1499938964844,0.0537763647735118,-1131.4005126953125,304.1520080566406,0.7060186862945557,0.1017274037003517,0.0718827024102211,293.1671447753906,297.1499938964844,293.1499938964844,0.0656077414751052,-1745.9425048828125,304.1518249511719,0.7362464666366577,0.11612019687891,0.1109287813305854,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.548737645149231,0.050000000745058,0.2288841903209686,291.1590881347656,291.1499938964844,272.47735595703125,271.688720703125,284.2587280273437,293.2588195800781,291.1590576171875,1.0,0.1699654906988144,0.998115599155426,0.998115599155426,1.0,1.0,-0.6847478747367859,0.2967889308929443,0.3879589438438415,0.1062561497092247,0.0,0.0,0.1799638122320175,25.383020401000977,25.0,0.1709793955087661,-4769.44580078125,47.79814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,304.79931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.1062157899141311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347760260105133,0.1347803026437759,-4.2680330807343125e-06,0.0,0.0001077955239452,0.0,0.0,5.304563999176025,0.0,0.0,0.0,0.2752593755722046,4.0,0.0,1.0
305400,293.1585388183594,297.1499938964844,293.1499938964844,0.0274264253675937,-1063.5084228515625,304.1508178710937,0.6507048010826111,0.0804073587059974,0.0732104778289794,293.1740417480469,297.1499938964844,293.1499938964844,0.0432410016655921,-1348.8033447265625,304.15264892578125,0.6748191118240356,0.0894069373607635,0.0856910198926925,293.1673889160156,297.1499938964844,293.1499938964844,0.0537763647735118,-1131.4005126953125,304.1520080566406,0.7060186862945557,0.1017274037003517,0.0718827024102211,293.1671447753906,297.1499938964844,293.1499938964844,0.0656077414751052,-1745.9425048828125,304.1518249511719,0.7362464666366577,0.11612019687891,0.1109287813305854,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.548737645149231,0.050000000745058,0.2288841903209686,291.1590881347656,291.1499938964844,272.47735595703125,271.688720703125,284.2587280273437,293.2588195800781,291.1590576171875,1.0,0.1699654906988144,0.998115599155426,0.998115599155426,1.0,1.0,-0.6847478747367859,0.2967889308929443,0.3879589438438415,0.1062561497092247,0.0,0.0,0.1799638122320175,25.383020401000977,25.0,0.1709793955087661,-4769.44580078125,47.79814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,304.79931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.1062157899141311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347760260105133,0.1347803026437759,-4.2680330807343125e-06,0.0,0.0001077955239452,0.0,0.0,5.304563999176025,0.0,0.0,0.0,0.2752593755722046,4.0,0.0,1.0
305460,293.1587829589844,297.1499938964844,293.1499938964844,0.0272501073777675,-1060.0665283203125,304.1508483886719,0.6499034762382507,0.0801417976617813,0.0729734376072883,293.1739501953125,297.1499938964844,293.1499938964844,0.0427265726029872,-1339.989501953125,304.1526184082031,0.6731489300727844,0.0888168141245842,0.0851312354207038,293.1676940917969,297.1499938964844,293.1499938964844,0.0533563233911991,-1125.92236328125,304.15203857421875,0.7046962976455688,0.1012269034981727,0.0715344846248626,293.1672668457031,297.1499938964844,293.1499938964844,0.0652392879128456,-1739.11669921875,304.1518249511719,0.735247790813446,0.1156606823205947,0.1104950383305549,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5486344695091248,0.050000000745058,0.2288878858089447,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.2637634277344,293.25885009765625,291.1590576171875,1.0,0.1697778105735778,0.9983167052268982,0.9983167052268982,1.0,1.0,-0.6828575730323792,0.2960181832313537,0.3868393898010254,0.1057786643505096,0.0,0.0,0.1787547916173935,25.38469696044922,25.0,0.0554057247936725,-4752.74267578125,47.56800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,304.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1058549359440803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341446787118911,0.1341489553451538,-4.266926680429606e-06,0.0,0.0001074293104466,0.0,0.0,5.277582168579102,0.0,0.0,0.0,0.2751552760601043,4.0,0.0,1.0
305520,293.1587829589844,297.1499938964844,293.1499938964844,0.0272501073777675,-1060.0665283203125,304.1508483886719,0.6499034762382507,0.0801417976617813,0.0729734376072883,293.1739501953125,297.1499938964844,293.1499938964844,0.0427265726029872,-1339.989501953125,304.1526184082031,0.6731489300727844,0.0888168141245842,0.0851312354207038,293.1676940917969,297.1499938964844,293.1499938964844,0.0533563233911991,-1125.92236328125,304.15203857421875,0.7046962976455688,0.1012269034981727,0.0715344846248626,293.1672668457031,297.1499938964844,293.1499938964844,0.0652392879128456,-1739.11669921875,304.1518249511719,0.735247790813446,0.1156606823205947,0.1104950383305549,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5486344695091248,0.050000000745058,0.2288878858089447,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.2637634277344,293.25885009765625,291.1590576171875,1.0,0.1697778105735778,0.9983167052268982,0.9983167052268982,1.0,1.0,-0.6828575730323792,0.2960181832313537,0.3868393898010254,0.1057786643505096,0.0,0.0,0.1787547916173935,25.38469696044922,25.0,0.0554057247936725,-4752.74267578125,47.56800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,304.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1058549359440803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341446787118911,0.1341489553451538,-4.266926680429606e-06,0.0,0.0001074293104466,0.0,0.0,5.277582168579102,0.0,0.0,0.0,0.2751552760601043,4.0,0.0,1.0
