time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15899658203125,297.1499938964844,293.1499938964844,0.0270725190639495,-1056.587890625,304.1508483886719,0.6491039395332336,0.0798747539520263,0.0727342665195465,293.173828125,297.1499938964844,293.1499938964844,0.0422204658389091,-1331.322265625,304.152587890625,0.6715118288993835,0.0882377922534942,0.0845812037587165,293.16796875,297.1499938964844,293.1499938964844,0.0529320910573005,-1120.3980712890625,304.1520690917969,0.7033673524856567,0.1007236540317535,0.0711836814880371,293.1673583984375,297.1499938964844,293.1499938964844,0.0648704916238784,-1732.2938232421875,304.1518249511719,0.7342573404312134,0.1152026951313018,0.1100620180368423,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5485386252403259,0.050000000745058,0.2288913279771804,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2691955566406,293.2590026855469,291.1591186523437,1.0,0.1695896536111831,0.9985178709030152,0.9985178709030152,1.0,1.0,-0.6809738278388977,0.2952352166175842,0.3857386410236358,0.1053380668163299,0.0,0.0,0.1775359362363815,25.38566398620605,25.0,0.1081048250198364,-4736.072265625,47.33866882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245849609375,304.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1055112108588218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133513331413269,0.1335176080465316,-4.265830739313969e-06,0.0,0.0001070804646587,0.0,0.0,5.250638484954834,0.0,0.0,0.0,0.2750515043735504,4.0,0.0,1.0
305640,293.15899658203125,297.1499938964844,293.1499938964844,0.0270725190639495,-1056.587890625,304.1508483886719,0.6491039395332336,0.0798747539520263,0.0727342665195465,293.173828125,297.1499938964844,293.1499938964844,0.0422204658389091,-1331.322265625,304.152587890625,0.6715118288993835,0.0882377922534942,0.0845812037587165,293.16796875,297.1499938964844,293.1499938964844,0.0529320910573005,-1120.3980712890625,304.1520690917969,0.7033673524856567,0.1007236540317535,0.0711836814880371,293.1673583984375,297.1499938964844,293.1499938964844,0.0648704916238784,-1732.2938232421875,304.1518249511719,0.7342573404312134,0.1152026951313018,0.1100620180368423,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5485386252403259,0.050000000745058,0.2288913279771804,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2691955566406,293.2590026855469,291.1591186523437,1.0,0.1695896536111831,0.9985178709030152,0.9985178709030152,1.0,1.0,-0.6809738278388977,0.2952352166175842,0.3857386410236358,0.1053380668163299,0.0,0.0,0.1775359362363815,25.38566398620605,25.0,0.1081048250198364,-4736.072265625,47.33866882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245849609375,304.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1055112108588218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133513331413269,0.1335176080465316,-4.265830739313969e-06,0.0,0.0001070804646587,0.0,0.0,5.250638484954834,0.0,0.0,0.0,0.2750515043735504,4.0,0.0,1.0
305700,293.1590881347656,297.1499938964844,293.1499938964844,0.0269838366657495,-1054.8460693359375,304.15087890625,0.6487084627151489,0.0797415897250175,0.0726147592067718,293.1737365722656,297.1499938964844,293.1499938964844,0.0419712290167808,-1327.0550537109375,304.1525573730469,0.6707091927528381,0.0879532992839813,0.0843106657266616,293.1680908203125,297.1499938964844,293.1499938964844,0.0527191758155822,-1117.6285400390625,304.1520690917969,0.702704131603241,0.1004720032215118,0.0710080415010452,293.1674194335937,297.1499938964844,293.1499938964844,0.0646865218877792,-1728.893798828125,304.1518249511719,0.7337678670883179,0.1149751022458076,0.1098465844988823,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5484944581985474,0.050000000745058,0.2288929224014282,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2720947265625,293.2591247558594,291.1592102050781,1.0,0.1694955378770828,0.9986184239387512,0.9986184239387512,1.0,1.0,-0.680038332939148,0.294839471578598,0.3851988613605499,0.1051354706287384,0.0,0.0,0.1769172400236129,25.3857650756836,25.0,0.1738930940628051,-4727.7236328125,47.2246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053442656993866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331949830055236,0.1331992596387863,-4.2652823140088e-06,0.0,0.0001069110367097,0.0,0.0,5.237066745758057,0.0,0.0,0.0,0.2749992609024048,4.0,0.0,1.0
305760,293.1591796875,297.1499938964844,293.1499938964844,0.0268954951316118,-1053.107666015625,304.15087890625,0.6483170986175537,0.0796091109514236,0.0724956691265106,293.17364501953125,297.1499938964844,293.1499938964844,0.0417248792946338,-1322.8375244140625,304.1525573730469,0.6699185967445374,0.0876725614070892,0.0840434953570365,293.1681823730469,297.1499938964844,293.1499938964844,0.0525061301887035,-1114.8592529296875,304.152099609375,0.7020432353019714,0.1002208366990089,0.0708325877785682,293.1674499511719,297.1499938964844,293.1499938964844,0.0645031556487083,-1725.507080078125,304.1518249511719,0.7332831621170044,0.114748865365982,0.1096322312951088,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5484530925750732,0.050000000745058,0.2288944125175476,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.2751159667969,293.2592163085937,291.1593017578125,1.0,0.1694015115499496,0.9987215995788574,0.9987215995788574,1.0,1.0,-0.679108738899231,0.2944418787956238,0.3846668303012848,0.1049444302916526,0.0,0.0,0.1762893348932266,25.38557243347168,25.0,0.245336964726448,-4719.35107421875,47.11118698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,304.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1051797121763229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328732222318649,0.1328774839639663,-4.264730705472175e-06,0.0,0.0001067440389306,0.0,0.0,5.223358154296875,0.0,0.0,0.0,0.2749465405941009,4.0,0.0,1.0
305820,293.1593322753906,297.1499938964844,293.1499938964844,0.0267207846045494,-1049.660400390625,304.15087890625,0.6475501656532288,0.0793472304940223,0.0722598806023597,293.1733703613281,297.1499938964844,293.1499938964844,0.0412421487271785,-1314.57421875,304.1524963378906,0.6683768630027771,0.0871234685182571,0.0835204273462295,293.1683959960937,297.1499938964844,293.1499938964844,0.0520810633897781,-1109.3402099609375,304.152099609375,0.7007321715354919,0.0997212901711463,0.0704832375049591,293.16748046875,297.1499938964844,293.1499938964844,0.0641394257545471,-1718.7960205078125,304.1518249511719,0.7323305010795593,0.1143015846610069,0.1092080101370811,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5483786463737488,0.050000000745058,0.2288970798254013,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.28143310546875,293.2594909667969,291.1595764160156,1.0,0.1692140698432922,0.9989279508590698,0.9989279508590698,1.0,1.0,-0.6772727966308594,0.2936463952064514,0.3836264312267303,0.1045914366841316,0.0,0.0,0.1750032156705856,25.384212493896484,25.0,0.3446205854415893,-4702.53759765625,46.88658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,304.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.1048550605773925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322168558835983,0.1322211176156997,-4.263610662746942e-06,0.0,0.000106414554466,0.0,0.0,5.19542121887207,0.0,0.0,0.0,0.2748392224311828,4.0,0.0,1.0
305880,293.1593322753906,297.1499938964844,293.1499938964844,0.0267207846045494,-1049.660400390625,304.15087890625,0.6475501656532288,0.0793472304940223,0.0722598806023597,293.1733703613281,297.1499938964844,293.1499938964844,0.0412421487271785,-1314.57421875,304.1524963378906,0.6683768630027771,0.0871234685182571,0.0835204273462295,293.1683959960937,297.1499938964844,293.1499938964844,0.0520810633897781,-1109.3402099609375,304.152099609375,0.7007321715354919,0.0997212901711463,0.0704832375049591,293.16748046875,297.1499938964844,293.1499938964844,0.0641394257545471,-1718.7960205078125,304.1518249511719,0.7323305010795593,0.1143015846610069,0.1092080101370811,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5483786463737488,0.050000000745058,0.2288970798254013,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.28143310546875,293.2594909667969,291.1595764160156,1.0,0.1692140698432922,0.9989279508590698,0.9989279508590698,1.0,1.0,-0.6772727966308594,0.2936463952064514,0.3836264312267303,0.1045914366841316,0.0,0.0,0.1750032156705856,25.384212493896484,25.0,0.3446205854415893,-4702.53759765625,46.88658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,304.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.1048550605773925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322168558835983,0.1322211176156997,-4.263610662746942e-06,0.0,0.000106414554466,0.0,0.0,5.19542121887207,0.0,0.0,0.0,0.2748392224311828,4.0,0.0,1.0
305940,293.159423828125,297.1499938964844,293.1499938964844,0.0265499576926231,-1046.27880859375,304.15087890625,0.646807849407196,0.0790909528732299,0.0720286294817924,293.173095703125,297.1499938964844,293.1499938964844,0.0407746657729148,-1306.572998046875,304.1524353027344,0.6668925285339355,0.0865926221013069,0.083014041185379,293.16851806640625,297.1499938964844,293.1499938964844,0.0516594797372818,-1103.8751220703125,304.152099609375,0.6994402408599854,0.0992274060845375,0.0701373517513275,293.1674499511719,297.1499938964844,293.1499938964844,0.0637815743684768,-1712.2039794921875,304.1518249511719,0.7314032316207886,0.113862968981266,0.1087913811206817,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.548315167427063,0.050000000745058,0.2288993746042251,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28790283203125,293.2597961425781,291.1598205566406,1.0,0.169027954339981,0.999134361743927,0.999134361743927,1.0,1.0,-0.6754751801490784,0.2928587198257446,0.3826164901256561,0.1042667776346206,0.0,0.0,0.1736817955970764,25.3814640045166,25.0,0.3335437774658203,-4685.70751953125,46.66579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,304.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1045323759317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315445005893707,0.1315487623214721,-4.262464699422708e-06,0.0,0.0001060870708897,0.0,0.0,5.166831970214844,0.0,0.0,0.0,0.274729460477829,4.0,0.0,1.0
306000,293.159423828125,297.1499938964844,293.1499938964844,0.0265499576926231,-1046.27880859375,304.15087890625,0.646807849407196,0.0790909528732299,0.0720286294817924,293.173095703125,297.1499938964844,293.1499938964844,0.0407746657729148,-1306.572998046875,304.1524353027344,0.6668925285339355,0.0865926221013069,0.083014041185379,293.16851806640625,297.1499938964844,293.1499938964844,0.0516594797372818,-1103.8751220703125,304.152099609375,0.6994402408599854,0.0992274060845375,0.0701373517513275,293.1674499511719,297.1499938964844,293.1499938964844,0.0637815743684768,-1712.2039794921875,304.1518249511719,0.7314032316207886,0.113862968981266,0.1087913811206817,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.548315167427063,0.050000000745058,0.2288993746042251,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28790283203125,293.2597961425781,291.1598205566406,1.0,0.169027954339981,0.999134361743927,0.999134361743927,1.0,1.0,-0.6754751801490784,0.2928587198257446,0.3826164901256561,0.1042667776346206,0.0,0.0,0.1736817955970764,25.3814640045166,25.0,0.3335437774658203,-4685.70751953125,46.66579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,304.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1045323759317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315445005893707,0.1315487623214721,-4.262464699422708e-06,0.0,0.0001060870708897,0.0,0.0,5.166831970214844,0.0,0.0,0.0,0.274729460477829,4.0,0.0,1.0
306060,293.1698303222656,297.1499938964844,293.1499938964844,0.0252922158688306,-1020.8840942382812,304.1527099609375,0.6399275064468384,0.0767207145690918,0.070296823978424,293.1836242675781,297.1499938964844,293.1499938964844,0.0388161167502403,-1272.7869873046875,304.1549377441406,0.6589440703392029,0.0838531851768493,0.0808802247047424,293.1791687011719,297.1499938964844,293.1499938964844,0.0497996918857097,-1079.6697998046875,304.154541015625,0.6918466687202454,0.0965819731354713,0.0686107352375984,293.1781311035156,297.1499938964844,293.1499938964844,0.0620380900800228,-1679.932373046875,304.1541748046875,0.7252125144004822,0.1112398579716682,0.106759525835514,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5464056134223938,0.050000000745058,0.2289682328701019,291.1635437011719,291.1499938964844,272.563232421875,271.7366943359375,284.29901123046875,293.2716979980469,291.1659851074219,1.0,0.1687092930078506,0.9993469715118408,0.9993469715118408,1.0,1.0,-0.6666492819786072,0.2890928387641907,0.3775564134120941,0.1024106591939926,0.0,0.0,0.1717617511749267,25.67179298400879,25.0,12.36184024810791,-4649.5751953125,45.93722152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,304.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1041899248957634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307463496923446,0.1307506114244461,-4.261285084794508e-06,0.0,0.0001057395274983,0.0,0.0,5.133142471313477,0.0,0.0,0.0,0.2746003866195678,4.0,0.0,1.0
306120,293.1698303222656,297.1499938964844,293.1499938964844,0.0252922158688306,-1020.8840942382812,304.1527099609375,0.6399275064468384,0.0767207145690918,0.070296823978424,293.1836242675781,297.1499938964844,293.1499938964844,0.0388161167502403,-1272.7869873046875,304.1549377441406,0.6589440703392029,0.0838531851768493,0.0808802247047424,293.1791687011719,297.1499938964844,293.1499938964844,0.0497996918857097,-1079.6697998046875,304.154541015625,0.6918466687202454,0.0965819731354713,0.0686107352375984,293.1781311035156,297.1499938964844,293.1499938964844,0.0620380900800228,-1679.932373046875,304.1541748046875,0.7252125144004822,0.1112398579716682,0.106759525835514,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5464056134223938,0.050000000745058,0.2289682328701019,291.1635437011719,291.1499938964844,272.563232421875,271.7366943359375,284.29901123046875,293.2716979980469,291.1659851074219,1.0,0.1687092930078506,0.9993469715118408,0.9993469715118408,1.0,1.0,-0.6666492819786072,0.2890928387641907,0.3775564134120941,0.1024106591939926,0.0,0.0,0.1717617511749267,25.67179298400879,25.0,12.36184024810791,-4649.5751953125,45.93722152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,304.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1041899248957634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307463496923446,0.1307506114244461,-4.261285084794508e-06,0.0,0.0001057395274983,0.0,0.0,5.133142471313477,0.0,0.0,0.0,0.2746003866195678,4.0,0.0,1.0
306180,293.1739807128906,297.1499938964844,293.1499938964844,0.0242715347558259,-999.619873046875,304.1534729003906,0.634850263595581,0.0753726437687873,0.0689234510064125,293.18817138671875,297.1499938964844,293.1499938964844,0.0370427332818508,-1242.0418701171875,304.1562194824219,0.6525928378105164,0.0820729807019233,0.079019971191883,293.1837463378906,297.1499938964844,293.1499938964844,0.0481354258954525,-1058.0982666015625,304.15576171875,0.6858649253845215,0.0949107408523559,0.0673196166753768,293.1827697753906,297.1499938964844,293.1499938964844,0.0604416951537132,-1650.5443115234375,304.1553955078125,0.7202868461608887,0.1095788329839706,0.1050159707665443,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5452311038970947,0.050000000745058,0.2290114313364029,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3082580566406,293.2823181152344,291.182373046875,1.0,0.1682936698198318,0.9995595812797546,0.9995595812797546,1.0,1.0,-0.6591780185699463,0.2859131991863251,0.3732648193836212,0.1008334383368492,0.0,0.0,0.1667081862688064,25.83705711364746,25.0,18.59165954589844,-4596.98291015625,45.23731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,304.7115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1037325486540794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286112070083618,0.1286154687404632,-4.258835360815283e-06,0.0,0.0001052753505064,0.0,0.0,5.044015884399414,0.0,0.0,0.0,0.2742735147476196,4.0,0.0,1.0
306240,293.1739807128906,297.1499938964844,293.1499938964844,0.0242715347558259,-999.619873046875,304.1534729003906,0.634850263595581,0.0753726437687873,0.0689234510064125,293.18817138671875,297.1499938964844,293.1499938964844,0.0370427332818508,-1242.0418701171875,304.1562194824219,0.6525928378105164,0.0820729807019233,0.079019971191883,293.1837463378906,297.1499938964844,293.1499938964844,0.0481354258954525,-1058.0982666015625,304.15576171875,0.6858649253845215,0.0949107408523559,0.0673196166753768,293.1827697753906,297.1499938964844,293.1499938964844,0.0604416951537132,-1650.5443115234375,304.1553955078125,0.7202868461608887,0.1095788329839706,0.1050159707665443,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5452311038970947,0.050000000745058,0.2290114313364029,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3082580566406,293.2823181152344,291.182373046875,1.0,0.1682936698198318,0.9995595812797546,0.9995595812797546,1.0,1.0,-0.6591780185699463,0.2859131991863251,0.3732648193836212,0.1008334383368492,0.0,0.0,0.1667081862688064,25.83705711364746,25.0,18.59165954589844,-4596.98291015625,45.23731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,304.7115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1037325486540794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286112070083618,0.1286154687404632,-4.258835360815283e-06,0.0,0.0001052753505064,0.0,0.0,5.044015884399414,0.0,0.0,0.0,0.2742735147476196,4.0,0.0,1.0
306300,293.175048828125,297.1499938964844,293.1499938964844,0.0239094495773315,-991.970458984375,304.15350341796875,0.6331409811973572,0.0748568400740623,0.068424567580223,293.18927001953125,297.1499938964844,293.1499938964844,0.0363713987171649,-1230.4017333984375,304.1562805175781,0.6503469347953796,0.0813734531402587,0.0783092975616455,293.1849670410156,297.1499938964844,293.1499938964844,0.047495562583208,-1049.865234375,304.1558837890625,0.683733344078064,0.0942395478487014,0.0668211355805397,293.1839599609375,297.1499938964844,293.1499938964844,0.0598396770656108,-1639.5604248046875,304.155517578125,0.7185544967651367,0.1089301630854606,0.1043566688895225,293.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5449458956718445,0.050000000745058,0.2290220260620117,291.18536376953125,291.1499938964844,272.5807800292969,271.7474365234375,284.3123474121094,293.28662109375,291.18670654296875,1.0,0.1680773794651031,0.999665915966034,0.999665915966034,1.0,1.0,-0.6563495397567749,0.2847094535827636,0.3716401159763336,0.1002401784062385,0.0,0.0,0.1637796610593795,25.869070053100582,25.0,14.087138175964355,-4567.888671875,44.94040298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,304.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.36328125,18000.0,0.0,0.0,0.1034335270524025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271790266036987,0.1271832734346389,-4.256755801179679e-06,0.0,0.0001049718848662,0.0,0.0,4.983854293823242,0.0,0.0,0.0,0.2740498781204223,4.0,0.0,1.0
306360,293.17578125,297.1499938964844,293.1499938964844,0.0236019305884838,-985.451904296875,304.1534118652344,0.6317040920257568,0.0743955597281456,0.0679872259497642,293.1899108886719,297.1499938964844,293.1499938964844,0.0357928462326526,-1220.3856201171875,304.1561889648437,0.6484477519989014,0.0807496383786201,0.0776849687099456,293.1858215332031,297.1499938964844,293.1499938964844,0.0469333827495574,-1042.6734619140625,304.15582275390625,0.6819007992744446,0.0936282575130462,0.0663743540644645,293.1846923828125,297.1499938964844,293.1499938964844,0.0593229234218597,-1630.1971435546875,304.1554260253906,0.7170872688293457,0.1083513349294662,0.1037779450416565,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5447642803192139,0.050000000745058,0.2290288060903549,291.1878967285156,291.1499938964844,272.58599853515625,271.7506103515625,284.3160095214844,293.29034423828125,291.1882629394531,1.0,0.1678598374128341,0.9997327327728271,0.9997327327728271,0.999919891357422,1.0,-0.6538527607917786,0.2836500406265259,0.3702026903629303,0.0997137427330017,0.0,0.0,0.1609864234924316,25.883575439453125,25.0,8.242582321166992,-4540.53955078125,44.664249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.6511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.67578125,18000.0,0.0,0.0,0.1030802130699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257703006267547,0.1257745623588562,-4.254444320395123e-06,0.0,0.0001046133111231,0.0,0.0,4.924483776092529,0.0,0.0,0.0,0.2738249003887176,4.0,0.0,1.0
306420,293.17657470703125,297.1499938964844,293.1499938964844,0.023086741566658,-974.4837036132812,304.15313720703125,0.629310667514801,0.0735800191760063,0.0672247558832168,293.1903381347656,297.1499938964844,293.1499938964844,0.0348140783607959,-1203.4600830078125,304.15576171875,0.6452904939651489,0.0796521231532096,0.0766024738550186,293.1867980957031,297.1499938964844,293.1499938964844,0.0459540784358978,-1030.2291259765625,304.155517578125,0.6787738800048828,0.0925238952040672,0.0655771642923355,293.1853942871094,297.1499938964844,293.1499938964844,0.0584498010575771,-1614.5079345703125,304.15509033203125,0.7146274447441101,0.1073291599750518,0.1027716919779777,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5445783734321594,0.050000000745058,0.2290357947349548,291.18707275390625,291.1499938964844,272.5955810546875,271.75640869140625,284.3218078613281,293.2962341308594,291.1864013671875,1.0,0.1674281656742096,0.9998663663864136,0.9998663663864136,0.9997596740722656,1.0,-0.6494824290275574,0.281808465719223,0.3676739633083343,0.0987681970000267,0.0,0.0,0.1560366153717041,25.882631301879883,25.0,-1.5202081203460691,-4493.46435546875,44.154823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,304.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5,18000.0,0.0,0.0,0.102223590016365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12326280772686,0.1232670545578002,-4.249966877978295e-06,0.0,0.0001037439506035,0.0,0.0,4.818679332733154,0.0,0.0,0.0,0.2734169065952301,4.0,0.0,1.0
306480,293.17657470703125,297.1499938964844,293.1499938964844,0.023086741566658,-974.4837036132812,304.15313720703125,0.629310667514801,0.0735800191760063,0.0672247558832168,293.1903381347656,297.1499938964844,293.1499938964844,0.0348140783607959,-1203.4600830078125,304.15576171875,0.6452904939651489,0.0796521231532096,0.0766024738550186,293.1867980957031,297.1499938964844,293.1499938964844,0.0459540784358978,-1030.2291259765625,304.155517578125,0.6787738800048828,0.0925238952040672,0.0655771642923355,293.1853942871094,297.1499938964844,293.1499938964844,0.0584498010575771,-1614.5079345703125,304.15509033203125,0.7146274447441101,0.1073291599750518,0.1027716919779777,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5445783734321594,0.050000000745058,0.2290357947349548,291.18707275390625,291.1499938964844,272.5955810546875,271.75640869140625,284.3218078613281,293.2962341308594,291.1864013671875,1.0,0.1674281656742096,0.9998663663864136,0.9998663663864136,0.9997596740722656,1.0,-0.6494824290275574,0.281808465719223,0.3676739633083343,0.0987681970000267,0.0,0.0,0.1560366153717041,25.882631301879883,25.0,-1.5202081203460691,-4493.46435546875,44.154823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,304.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5,18000.0,0.0,0.0,0.102223590016365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12326280772686,0.1232670545578002,-4.249966877978295e-06,0.0,0.0001037439506035,0.0,0.0,4.818679332733154,0.0,0.0,0.0,0.2734169065952301,4.0,0.0,1.0
306540,293.1767883300781,297.1499938964844,293.1499938964844,0.0226563792675733,-965.2572631835938,304.1528015136719,0.6273151636123657,0.072866603732109,0.0665627643465995,293.1900329589844,297.1499938964844,293.1499938964844,0.0339843183755874,-1189.0986328125,304.1552124023437,0.6426575183868408,0.078688770532608,0.0756628215312957,293.18707275390625,297.1499938964844,293.1499938964844,0.0450968146324157,-1019.4013671875,304.15509033203125,0.6760918498039246,0.0915304496884346,0.0648654252290725,293.1854248046875,297.1499938964844,293.1499938964844,0.0577061213552951,-1601.2508544921875,304.1546325683594,0.7125394940376282,0.1064261496067047,0.1018927693367004,293.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5445218086242676,0.050000000745058,0.2290379852056503,291.1824035644531,291.1499938964844,272.60400390625,271.7614440917969,284.32568359375,293.30047607421875,291.1812744140625,1.0,0.1670081317424774,1.0,1.0,0.9995994567871094,1.0,-0.6456537842750549,0.2802178859710693,0.365435928106308,0.0978926345705986,0.0,0.0,0.1520110964775085,25.860095977783203,25.0,-6.8737006187438965,-4455.87548828125,43.68818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,304.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1012117713689804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212294027209281,0.1212336495518684,-4.246172466082498e-06,0.0,0.0001027170801535,0.0,0.0,4.732972621917725,0.0,0.0,0.0,0.2730831205844879,4.0,0.0,1.0
306600,293.1767883300781,297.1499938964844,293.1499938964844,0.0226563792675733,-965.2572631835938,304.1528015136719,0.6273151636123657,0.072866603732109,0.0665627643465995,293.1900329589844,297.1499938964844,293.1499938964844,0.0339843183755874,-1189.0986328125,304.1552124023437,0.6426575183868408,0.078688770532608,0.0756628215312957,293.18707275390625,297.1499938964844,293.1499938964844,0.0450968146324157,-1019.4013671875,304.15509033203125,0.6760918498039246,0.0915304496884346,0.0648654252290725,293.1854248046875,297.1499938964844,293.1499938964844,0.0577061213552951,-1601.2508544921875,304.1546325683594,0.7125394940376282,0.1064261496067047,0.1018927693367004,293.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5445218086242676,0.050000000745058,0.2290379852056503,291.1824035644531,291.1499938964844,272.60400390625,271.7614440917969,284.32568359375,293.30047607421875,291.1812744140625,1.0,0.1670081317424774,1.0,1.0,0.9995994567871094,1.0,-0.6456537842750549,0.2802178859710693,0.365435928106308,0.0978926345705986,0.0,0.0,0.1520110964775085,25.860095977783203,25.0,-6.8737006187438965,-4455.87548828125,43.68818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,304.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1012117713689804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212294027209281,0.1212336495518684,-4.246172466082498e-06,0.0,0.0001027170801535,0.0,0.0,4.732972621917725,0.0,0.0,0.0,0.2730831205844879,4.0,0.0,1.0
306660,293.17657470703125,297.1499938964844,293.1499938964844,0.0222828295081853,-957.1803588867188,304.1524963378906,0.625582218170166,0.0722307339310646,0.0659745559096336,293.1893310546875,297.1499938964844,293.1499938964844,0.0332489684224128,-1176.3287353515625,304.1547241210937,0.6403520703315735,0.0778187960386276,0.0748187229037284,293.1869506835937,297.1499938964844,293.1499938964844,0.0443194508552551,-1009.6151733398438,304.1546936035156,0.6736996173858643,0.0906197130680084,0.0642151162028312,293.18505859375,297.1499938964844,293.1499938964844,0.057040449231863,-1589.4407958984375,304.1542053222656,0.7106703519821167,0.1056053191423416,0.1010979935526847,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5445313453674316,0.050000000745058,0.2290377020835876,291.17645263671875,291.1499938964844,272.611328125,271.7657470703125,284.3277587890625,293.30352783203125,291.17529296875,1.0,0.1666045635938644,1.0,1.0,0.9993271827697754,1.0,-0.6422001719474792,0.2788094878196716,0.3633906841278076,0.0970475450158119,0.0,0.0,0.148880735039711,25.82695198059082,25.0,-8.57700252532959,-4426.162109375,43.25627136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644714355469,304.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.1001118645071983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196536645293235,0.1196579039096832,-4.243166586093139e-06,0.0,0.0001016008172882,0.0,0.0,4.666655540466309,0.0,0.0,0.0,0.2728235721588135,4.0,0.0,1.0
306720,293.17657470703125,297.1499938964844,293.1499938964844,0.0222828295081853,-957.1803588867188,304.1524963378906,0.625582218170166,0.0722307339310646,0.0659745559096336,293.1893310546875,297.1499938964844,293.1499938964844,0.0332489684224128,-1176.3287353515625,304.1547241210937,0.6403520703315735,0.0778187960386276,0.0748187229037284,293.1869506835937,297.1499938964844,293.1499938964844,0.0443194508552551,-1009.6151733398438,304.1546936035156,0.6736996173858643,0.0906197130680084,0.0642151162028312,293.18505859375,297.1499938964844,293.1499938964844,0.057040449231863,-1589.4407958984375,304.1542053222656,0.7106703519821167,0.1056053191423416,0.1010979935526847,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5445313453674316,0.050000000745058,0.2290377020835876,291.17645263671875,291.1499938964844,272.611328125,271.7657470703125,284.3277587890625,293.30352783203125,291.17529296875,1.0,0.1666045635938644,1.0,1.0,0.9993271827697754,1.0,-0.6422001719474792,0.2788094878196716,0.3633906841278076,0.0970475450158119,0.0,0.0,0.148880735039711,25.82695198059082,25.0,-8.57700252532959,-4426.162109375,43.25627136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644714355469,304.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.1001118645071983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196536645293235,0.1196579039096832,-4.243166586093139e-06,0.0,0.0001016008172882,0.0,0.0,4.666655540466309,0.0,0.0,0.0,0.2728235721588135,4.0,0.0,1.0
306780,293.1760559082031,297.1499938964844,293.1499938964844,0.0219505559653043,-949.9232788085938,304.1522216796875,0.6240414381027222,0.0716573074460029,0.0654453188180923,293.1883239746094,297.1499938964844,293.1499938964844,0.0325805358588695,-1164.6593017578125,304.1542663574219,0.638278603553772,0.0770213305950164,0.074047178030014,293.1864929199219,297.1499938964844,293.1499938964844,0.0435993075370788,-1000.56103515625,304.1543273925781,0.6715191602706909,0.0897754803299903,0.063613623380661,293.18438720703125,297.1499938964844,293.1499938964844,0.0564268380403518,-1578.5809326171875,304.15380859375,0.7089471817016602,0.1048481538891792,0.1003668829798698,293.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5445761680603027,0.050000000745058,0.2290360927581787,291.1708068847656,291.1499938964844,272.6175842285156,271.76934814453125,284.3282775878906,293.3056945800781,291.1697998046875,1.0,0.1662198007106781,1.0,1.0,0.9990549087524414,1.0,-0.6390378475189209,0.2775449752807617,0.3614928424358368,0.0962199792265892,0.0,0.0,0.1464903354644775,25.78865623474121,25.0,-8.024051666259766,-4402.26220703125,42.85478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,304.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.0989928245544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184604093432426,0.1184646487236023,-4.240870111971162e-06,0.0,0.0001004651348921,0.0,0.0,4.616513252258301,0.0,0.0,0.0,0.2726267874240875,4.0,0.0,1.0
306840,293.1760559082031,297.1499938964844,293.1499938964844,0.0219505559653043,-949.9232788085938,304.1522216796875,0.6240414381027222,0.0716573074460029,0.0654453188180923,293.1883239746094,297.1499938964844,293.1499938964844,0.0325805358588695,-1164.6593017578125,304.1542663574219,0.638278603553772,0.0770213305950164,0.074047178030014,293.1864929199219,297.1499938964844,293.1499938964844,0.0435993075370788,-1000.56103515625,304.1543273925781,0.6715191602706909,0.0897754803299903,0.063613623380661,293.18438720703125,297.1499938964844,293.1499938964844,0.0564268380403518,-1578.5809326171875,304.15380859375,0.7089471817016602,0.1048481538891792,0.1003668829798698,293.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5445761680603027,0.050000000745058,0.2290360927581787,291.1708068847656,291.1499938964844,272.6175842285156,271.76934814453125,284.3282775878906,293.3056945800781,291.1697998046875,1.0,0.1662198007106781,1.0,1.0,0.9990549087524414,1.0,-0.6390378475189209,0.2775449752807617,0.3614928424358368,0.0962199792265892,0.0,0.0,0.1464903354644775,25.78865623474121,25.0,-8.024051666259766,-4402.26220703125,42.85478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,304.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.0989928245544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184604093432426,0.1184646487236023,-4.240870111971162e-06,0.0,0.0001004651348921,0.0,0.0,4.616513252258301,0.0,0.0,0.0,0.2726267874240875,4.0,0.0,1.0
306900,293.1757507324219,297.1499938964844,293.1499938964844,0.0217969454824924,-946.540771484375,304.152099609375,0.6233295798301697,0.0713907778263092,0.0651997327804565,293.1877746582031,297.1499938964844,293.1499938964844,0.0322668068110942,-1159.1558837890625,304.154052734375,0.6373122930526733,0.0766460448503494,0.0736846476793289,293.1861877441406,297.1499938964844,293.1499938964844,0.0432566255331039,-996.253173828125,304.1541748046875,0.6704937815666199,0.0893749892711639,0.0633286982774734,293.1840209960937,297.1499938964844,293.1499938964844,0.0561353154480457,-1573.426513671875,304.1536560058594,0.7081283330917358,0.1044901683926582,0.1000217124819755,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5446063876152039,0.050000000745058,0.2290350049734115,291.1683349609375,291.1499938964844,272.62030029296875,271.7709045410156,284.3280334472656,293.3065185546875,291.1674499511719,1.0,0.1660349071025848,1.0,1.0,0.9989188313484192,1.0,-0.6375504732131958,0.2769584655761719,0.3605920374393463,0.0958133041858673,0.0,0.0,0.1455192416906356,25.768585205078125,25.0,-7.314834117889404,-4391.88232421875,42.66461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927917480469,304.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.0984455943107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179797425866127,0.1179839819669723,-4.239946974848863e-06,0.0,9.990976832341404e-05,0.0,0.0,4.596341609954834,0.0,0.0,0.0,0.2725476026535034,4.0,0.0,1.0
306960,293.1753845214844,297.1499938964844,293.1499938964844,0.0216503217816352,-943.2943725585938,304.1519775390625,0.6226497888565063,0.0711358562111854,0.0649650692939758,293.18719482421875,297.1499938964844,293.1499938964844,0.0319647528231143,-1153.8394775390625,304.15386962890625,0.6363850235939026,0.0762844532728195,0.073335587978363,293.1858215332031,297.1499938964844,293.1499938964844,0.042923703789711,-992.0675048828124,304.1540222167969,0.6695043444633484,0.0889870300889015,0.0630529150366783,293.1835632324219,297.1499938964844,293.1499938964844,0.0558523051440715,-1568.4248046875,304.15350341796875,0.7073372602462769,0.1041442230343818,0.0996883884072303,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5446395874023438,0.050000000745058,0.2290337979793548,291.1661376953125,291.1499938964844,272.622802734375,271.7723083496094,284.3275451660156,293.3072204589844,291.16534423828125,1.0,0.1658549755811691,1.0,1.0,0.9987844228744508,1.0,-0.6361174583435059,0.2763976156711578,0.359719842672348,0.0954124554991722,0.0,0.0,0.1446662247180938,25.74830818176269,25.0,-6.511136531829834,-4382.23486328125,42.48092269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396728515625,304.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.0979160815477371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117559939622879,0.1175641790032386,-4.239143891027197e-06,0.0,9.937238064594568e-05,0.0,0.0,4.578738689422607,0.0,0.0,0.0,0.2724785208702087,4.0,0.0,1.0
307020,293.174560546875,297.1499938964844,293.1499938964844,0.0213754475116729,-937.1599731445312,304.1517944335937,0.6213717460632324,0.0706566795706749,0.0645246058702468,293.1859130859375,297.1499938964844,293.1499938964844,0.0313921645283699,-1143.70947265625,304.1535339355469,0.6346323490142822,0.0755982026457786,0.0726737827062606,293.1849975585937,297.1499938964844,293.1499938964844,0.0422838851809501,-984.0206298828124,304.1537475585937,0.6676182150840759,0.0882445499300956,0.0625257343053817,293.1826171875,297.1499938964844,293.1499938964844,0.0553092397749424,-1558.8326416015625,304.1532592773437,0.7058324813842773,0.1034849286079406,0.0990537032485008,293.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.544711172580719,0.050000000745058,0.2290312051773071,291.1625366210937,291.1499938964844,272.62701416015625,271.7746276855469,284.325927734375,293.3083190917969,291.16192626953125,1.0,0.165509819984436,1.0,1.0,0.9985156059265136,1.0,-0.633397102355957,0.2753414511680603,0.3580556213855743,0.0946341753005981,0.0,0.0,0.1432479172945022,25.70790100097656,25.0,-4.945398330688477,-4364.5263671875,42.131649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,304.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.0969314724206924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168670430779457,0.1168712824583053,-4.237828761688434e-06,0.0,9.837312245508656e-05,0.0,0.0,4.549718856811523,0.0,0.0,0.0,0.2723647952079773,4.0,0.0,1.0
307080,293.174560546875,297.1499938964844,293.1499938964844,0.0213754475116729,-937.1599731445312,304.1517944335937,0.6213717460632324,0.0706566795706749,0.0645246058702468,293.1859130859375,297.1499938964844,293.1499938964844,0.0313921645283699,-1143.70947265625,304.1535339355469,0.6346323490142822,0.0755982026457786,0.0726737827062606,293.1849975585937,297.1499938964844,293.1499938964844,0.0422838851809501,-984.0206298828124,304.1537475585937,0.6676182150840759,0.0882445499300956,0.0625257343053817,293.1826171875,297.1499938964844,293.1499938964844,0.0553092397749424,-1558.8326416015625,304.1532592773437,0.7058324813842773,0.1034849286079406,0.0990537032485008,293.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.544711172580719,0.050000000745058,0.2290312051773071,291.1625366210937,291.1499938964844,272.62701416015625,271.7746276855469,284.325927734375,293.3083190917969,291.16192626953125,1.0,0.165509819984436,1.0,1.0,0.9985156059265136,1.0,-0.633397102355957,0.2753414511680603,0.3580556213855743,0.0946341753005981,0.0,0.0,0.1432479172945022,25.70790100097656,25.0,-4.945398330688477,-4364.5263671875,42.131649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,304.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.0969314724206924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168670430779457,0.1168712824583053,-4.237828761688434e-06,0.0,9.837312245508656e-05,0.0,0.0,4.549718856811523,0.0,0.0,0.0,0.2723647952079773,4.0,0.0,1.0
307140,293.1736755371094,297.1499938964844,293.1499938964844,0.0211219899356365,-931.4463500976562,304.151611328125,0.6201849579811096,0.0702132210135459,0.0641176477074623,293.1846008300781,297.1499938964844,293.1499938964844,0.03085751645267,-1134.1859130859375,304.1532592773437,0.632996678352356,0.0749560594558715,0.0720551908016204,293.18408203125,297.1499938964844,293.1499938964844,0.0416751056909561,-976.3600463867188,304.15350341796875,0.665837824344635,0.0875414386391639,0.0620271563529968,293.1816101074219,297.1499938964844,293.1499938964844,0.0547942221164703,-1549.7440185546875,304.15301513671875,0.7044172883033752,0.1028648763895034,0.0984573438763618,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5447854995727539,0.050000000745058,0.229028508067131,291.1597900390625,291.1499938964844,272.6302490234375,271.7763671875,284.32379150390625,293.3091125488281,291.1593017578125,1.0,0.1651838272809982,1.0,1.0,0.9982467889785768,1.0,-0.6308489441871643,0.2743563055992126,0.3564926385879516,0.0938983112573623,0.0,0.0,0.1421357989311218,25.668567657470703,25.0,-3.681029796600342,-4348.30224609375,41.804683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3855285644531,304.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03515625,18000.0,0.0,0.0,0.096072718501091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163277402520179,0.1163319796323776,-4.236814220348606e-06,0.0,9.750159370014444e-05,0.0,0.0,4.52716064453125,0.0,0.0,0.0,0.2722765207290649,4.0,0.0,1.0
307200,293.1736755371094,297.1499938964844,293.1499938964844,0.0211219899356365,-931.4463500976562,304.151611328125,0.6201849579811096,0.0702132210135459,0.0641176477074623,293.1846008300781,297.1499938964844,293.1499938964844,0.03085751645267,-1134.1859130859375,304.1532592773437,0.632996678352356,0.0749560594558715,0.0720551908016204,293.18408203125,297.1499938964844,293.1499938964844,0.0416751056909561,-976.3600463867188,304.15350341796875,0.665837824344635,0.0875414386391639,0.0620271563529968,293.1816101074219,297.1499938964844,293.1499938964844,0.0547942221164703,-1549.7440185546875,304.15301513671875,0.7044172883033752,0.1028648763895034,0.0984573438763618,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5447854995727539,0.050000000745058,0.229028508067131,291.1597900390625,291.1499938964844,272.6302490234375,271.7763671875,284.32379150390625,293.3091125488281,291.1593017578125,1.0,0.1651838272809982,1.0,1.0,0.9982467889785768,1.0,-0.6308489441871643,0.2743563055992126,0.3564926385879516,0.0938983112573623,0.0,0.0,0.1421357989311218,25.668567657470703,25.0,-3.681029796600342,-4348.30224609375,41.804683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3855285644531,304.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03515625,18000.0,0.0,0.0,0.096072718501091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163277402520179,0.1163319796323776,-4.236814220348606e-06,0.0,9.750159370014444e-05,0.0,0.0,4.52716064453125,0.0,0.0,0.0,0.2722765207290649,4.0,0.0,1.0
307260,293.1727600097656,297.1499938964844,293.1499938964844,0.0208871848881244,-926.1036987304688,304.1514587402344,0.619073748588562,0.0698006674647331,0.0637395605444908,293.1832580566406,297.1499938964844,293.1499938964844,0.0303571075201034,-1125.2122802734375,304.15301513671875,0.6314612030982971,0.0743532255291938,0.0714749693870544,293.1831359863281,297.1499938964844,293.1499938964844,0.0410941690206527,-969.0458374023438,304.1533203125,0.6641473174095154,0.0868728309869766,0.0615535601973533,293.1805419921875,297.1499938964844,293.1499938964844,0.0543052703142166,-1541.1240234375,304.15283203125,0.7030801177024841,0.1022802516818046,0.0978954210877418,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5448594689369202,0.050000000745058,0.2290258109569549,291.1576538085937,291.1499938964844,272.632568359375,271.7774963378906,284.3214416503906,293.3096618652344,291.15728759765625,1.0,0.1648762971162796,1.0,1.0,0.9979785680770874,1.0,-0.6284528374671936,0.2734266817569732,0.3550261855125427,0.0932159572839737,0.0,0.0,0.1412632763385772,25.630979537963867,25.0,-2.761496067047119,-4333.16552734375,41.498165130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,304.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0953608602285385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115906573832035,0.1159108057618141,-4.236025688442169e-06,0.0,9.677914931671694e-05,0.0,0.0,4.509560108184815,0.0,0.0,0.0,0.2722077071666717,4.0,0.0,1.0
307320,293.1727600097656,297.1499938964844,293.1499938964844,0.0208871848881244,-926.1036987304688,304.1514587402344,0.619073748588562,0.0698006674647331,0.0637395605444908,293.1832580566406,297.1499938964844,293.1499938964844,0.0303571075201034,-1125.2122802734375,304.15301513671875,0.6314612030982971,0.0743532255291938,0.0714749693870544,293.1831359863281,297.1499938964844,293.1499938964844,0.0410941690206527,-969.0458374023438,304.1533203125,0.6641473174095154,0.0868728309869766,0.0615535601973533,293.1805419921875,297.1499938964844,293.1499938964844,0.0543052703142166,-1541.1240234375,304.15283203125,0.7030801177024841,0.1022802516818046,0.0978954210877418,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5448594689369202,0.050000000745058,0.2290258109569549,291.1576538085937,291.1499938964844,272.632568359375,271.7774963378906,284.3214416503906,293.3096618652344,291.15728759765625,1.0,0.1648762971162796,1.0,1.0,0.9979785680770874,1.0,-0.6284528374671936,0.2734266817569732,0.3550261855125427,0.0932159572839737,0.0,0.0,0.1412632763385772,25.630979537963867,25.0,-2.761496067047119,-4333.16552734375,41.498165130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,304.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0953608602285385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115906573832035,0.1159108057618141,-4.236025688442169e-06,0.0,9.677914931671694e-05,0.0,0.0,4.509560108184815,0.0,0.0,0.0,0.2722077071666717,4.0,0.0,1.0
