time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1718139648437,297.1499938964844,293.1499938964844,0.0206687599420547,-921.0906982421876,304.1513366699219,0.6180263161659241,0.0694151744246482,0.0633866265416145,293.181884765625,297.1499938964844,293.1499938964844,0.0298882238566875,-1116.7447509765625,304.1527709960937,0.6300126314163208,0.0737855955958366,0.0709290280938148,293.18212890625,297.1499938964844,293.1499938964844,0.0405383519828319,-962.0435180664062,304.15313720703125,0.6625344753265381,0.0862347707152366,0.0611019842326641,293.179443359375,297.1499938964844,293.1499938964844,0.0538406334817409,-1532.941650390625,304.15264892578125,0.7018123269081116,0.1017279103398323,0.0973647832870483,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.544931173324585,0.050000000745058,0.229023203253746,291.1560363769531,291.1499938964844,272.6340026855469,271.7781066894531,284.31903076171875,293.3100891113281,291.1557312011719,1.0,0.1645862460136413,1.0,1.0,0.997710347175598,1.0,-0.6261921525001526,0.2725418508052826,0.3536503314971924,0.092591680586338,0.0,0.0,0.1405781656503677,25.595474243164062,25.0,-2.0926218032836914,-4318.9677734375,41.210330963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,304.4085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0948036462068557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155770868062973,0.1155813187360763,-4.235410415276419e-06,0.0,9.621364733902736e-05,0.0,0.0,4.495800018310547,0.0,0.0,0.0,0.2721539139747619,4.0,0.0,1.0
307440,293.1718139648437,297.1499938964844,293.1499938964844,0.0206687599420547,-921.0906982421876,304.1513366699219,0.6180263161659241,0.0694151744246482,0.0633866265416145,293.181884765625,297.1499938964844,293.1499938964844,0.0298882238566875,-1116.7447509765625,304.1527709960937,0.6300126314163208,0.0737855955958366,0.0709290280938148,293.18212890625,297.1499938964844,293.1499938964844,0.0405383519828319,-962.0435180664062,304.15313720703125,0.6625344753265381,0.0862347707152366,0.0611019842326641,293.179443359375,297.1499938964844,293.1499938964844,0.0538406334817409,-1532.941650390625,304.15264892578125,0.7018123269081116,0.1017279103398323,0.0973647832870483,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.544931173324585,0.050000000745058,0.229023203253746,291.1560363769531,291.1499938964844,272.6340026855469,271.7781066894531,284.31903076171875,293.3100891113281,291.1557312011719,1.0,0.1645862460136413,1.0,1.0,0.997710347175598,1.0,-0.6261921525001526,0.2725418508052826,0.3536503314971924,0.092591680586338,0.0,0.0,0.1405781656503677,25.595474243164062,25.0,-2.0926218032836914,-4318.9677734375,41.210330963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,304.4085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0948036462068557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155770868062973,0.1155813187360763,-4.235410415276419e-06,0.0,9.621364733902736e-05,0.0,0.0,4.495800018310547,0.0,0.0,0.0,0.2721539139747619,4.0,0.0,1.0
307500,293.1713562011719,297.1499938964844,293.1499938964844,0.0205650553107261,-918.6957397460938,304.1512756347656,0.6175234317779541,0.0692315250635147,0.0632186084985733,293.18121337890625,297.1499938964844,293.1499938964844,0.0296746250241994,-1112.669921875,304.1526794433594,0.6293172240257263,0.073513813316822,0.0706677511334419,293.181640625,297.1499938964844,293.1499938964844,0.0402690507471561,-958.6490478515624,304.1530456542969,0.6617539525032043,0.0859261006116867,0.0608836486935615,293.17889404296875,297.1499938964844,293.1499938964844,0.0536168590188026,-1529.004150390625,304.152587890625,0.7012021541595459,0.1014629453420639,0.0971102938055992,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5449658632278442,0.050000000745058,0.2290219515562057,291.15533447265625,291.1499938964844,272.6343994140625,271.7781982421875,284.3178405761719,293.3102722167969,291.15509033203125,1.0,0.164447396993637,1.0,1.0,0.9975762367248536,1.0,-0.625108003616333,0.2721141278743744,0.3529938757419586,0.0923006385564804,0.0,0.0,0.1402914226055145,25.57854080200196,25.0,-1.816877603530884,-4312.20703125,41.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,304.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0945817306637764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154397502541542,0.1154439896345138,-4.235154847265221e-06,0.0,9.598843462299556e-05,0.0,0.0,4.490067005157471,0.0,0.0,0.0,0.2721315324306488,4.0,0.0,1.0
307560,293.1708984375,297.1499938964844,293.1499938964844,0.020464664325118,-916.3681640625,304.1512451171875,0.6170328259468079,0.0690533816814422,0.0630556643009185,293.1805725097656,297.1499938964844,293.1499938964844,0.0294657684862613,-1108.710205078125,304.1525573730469,0.6286390423774719,0.0732493847608566,0.0704136043787002,293.18115234375,297.1499938964844,293.1499938964844,0.0400049984455108,-955.3193969726562,304.1529846191406,0.6609889268875122,0.0856237262487411,0.060669831931591,293.1783447265625,297.1499938964844,293.1499938964844,0.0533983819186687,-1525.161865234375,304.15252685546875,0.7006064057350159,0.1012049093842506,0.0968624949455261,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5449995398521423,0.050000000745058,0.2290207147598266,291.1547546386719,291.1499938964844,272.63458251953125,271.7781982421875,284.3166809082031,293.3104248046875,291.154541015625,1.0,0.1643123775720596,1.0,1.0,0.9974398016929626,1.0,-0.6240519881248474,0.271695464849472,0.352356493473053,0.0920223519206047,0.0,0.0,0.1400340050458908,25.562145233154297,25.0,-1.5653553009033203,-4305.66748046875,40.93938827514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0943951457738876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153169721364975,0.1153212115168571,-4.234927473589778e-06,0.0,9.579907055012882e-05,0.0,0.0,4.484943866729736,0.0,0.0,0.0,0.2721115350723266,4.0,0.0,1.0
307620,293.1699523925781,297.1499938964844,293.1499938964844,0.0202733259648084,-911.9065551757812,304.1511535644531,0.6160836219787598,0.0687127262353897,0.0627442896366119,293.17926025390625,297.1499938964844,293.1499938964844,0.0287042520940303,-1101.4425048828125,304.15301513671875,0.6273282766342163,0.0727409794926643,0.0699255019426345,293.1801452636719,297.1499938964844,293.1499938964844,0.0394921340048313,-948.8480224609376,304.15283203125,0.6595005393028259,0.0850371122360229,0.0602551884949207,293.17724609375,297.1499938964844,293.1499938964844,0.0529770441353321,-1517.7579345703125,304.1523742675781,0.699454128742218,0.1007090583443641,0.0963863953948021,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5450611114501953,0.050000000745058,0.2290184795856475,291.15380859375,291.1499938964844,272.63433837890625,271.7778015136719,284.3138732910156,293.3106689453125,291.1536560058594,1.0,0.1640535593032837,1.0,1.0,0.9971668124198914,1.0,-0.6220207810401917,0.2708995640277862,0.3511212468147278,0.0914672017097473,0.0,0.0,0.1395903825759887,25.530977249145508,25.0,-1.169963240623474,-4293.33740234375,40.683868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,304.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.0941222757101059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151068806648254,0.115111120045185,-4.234542302583577e-06,0.0,9.5522147603333e-05,0.0,0.0,4.476183891296387,0.0,0.0,0.0,0.2720773816108703,4.0,0.0,1.0
307680,293.1699523925781,297.1499938964844,293.1499938964844,0.0202733259648084,-911.9065551757812,304.1511535644531,0.6160836219787598,0.0687127262353897,0.0627442896366119,293.17926025390625,297.1499938964844,293.1499938964844,0.0287042520940303,-1101.4425048828125,304.15301513671875,0.6273282766342163,0.0727409794926643,0.0699255019426345,293.1801452636719,297.1499938964844,293.1499938964844,0.0394921340048313,-948.8480224609376,304.15283203125,0.6595005393028259,0.0850371122360229,0.0602551884949207,293.17724609375,297.1499938964844,293.1499938964844,0.0529770441353321,-1517.7579345703125,304.1523742675781,0.699454128742218,0.1007090583443641,0.0963863953948021,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5450611114501953,0.050000000745058,0.2290184795856475,291.15380859375,291.1499938964844,272.63433837890625,271.7778015136719,284.3138732910156,293.3106689453125,291.1536560058594,1.0,0.1640535593032837,1.0,1.0,0.9971668124198914,1.0,-0.6220207810401917,0.2708995640277862,0.3511212468147278,0.0914672017097473,0.0,0.0,0.1395903825759887,25.530977249145508,25.0,-1.169963240623474,-4293.33740234375,40.683868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,304.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.0941222757101059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151068806648254,0.115111120045185,-4.234542302583577e-06,0.0,9.5522147603333e-05,0.0,0.0,4.476183891296387,0.0,0.0,0.0,0.2720773816108703,4.0,0.0,1.0
307740,293.1690368652344,297.1499938964844,293.1499938964844,0.0200935862958431,-907.6846313476562,304.15106201171875,0.6151833534240723,0.0683916136622428,0.0624507293105125,293.177978515625,297.1499938964844,293.1499938964844,0.0282787028700113,-1093.8961181640625,304.1526794433594,0.6260807514190674,0.0722580701112747,0.0694616958498954,293.1791687011719,297.1499938964844,293.1499938964844,0.0389979816973209,-942.6067504882812,304.1527099609375,0.6580735445022583,0.0844722911715507,0.0598563179373741,293.1761779785156,297.1499938964844,293.1499938964844,0.0525754541158676,-1510.7081298828125,304.1522521972656,0.6983628869056702,0.1002383530139923,0.0959346368908882,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5451258420944214,0.050000000745058,0.2290161252021789,291.15313720703125,291.1499938964844,272.6333312988281,271.77691650390625,284.31219482421875,293.3108825683594,291.1530456542969,1.0,0.1638088077306747,1.0,1.0,0.9968938827514648,1.0,-0.6200881600379944,0.2700890898704529,0.3499990999698639,0.0910607501864433,0.0,0.0,0.1392220854759216,25.502010345458984,25.0,-0.644575297832489,-4281.736328125,40.44247055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,304.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.0939676836133003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114934504032135,0.1149387434124946,-4.234229891153518e-06,0.0,9.536525612929836e-05,0.0,0.0,4.469001770019531,0.0,0.0,0.0,0.2720494270324707,4.0,0.0,1.0
307800,293.1690368652344,297.1499938964844,293.1499938964844,0.0200935862958431,-907.6846313476562,304.15106201171875,0.6151833534240723,0.0683916136622428,0.0624507293105125,293.177978515625,297.1499938964844,293.1499938964844,0.0282787028700113,-1093.8961181640625,304.1526794433594,0.6260807514190674,0.0722580701112747,0.0694616958498954,293.1791687011719,297.1499938964844,293.1499938964844,0.0389979816973209,-942.6067504882812,304.1527099609375,0.6580735445022583,0.0844722911715507,0.0598563179373741,293.1761779785156,297.1499938964844,293.1499938964844,0.0525754541158676,-1510.7081298828125,304.1522521972656,0.6983628869056702,0.1002383530139923,0.0959346368908882,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5451258420944214,0.050000000745058,0.2290161252021789,291.15313720703125,291.1499938964844,272.6333312988281,271.77691650390625,284.31219482421875,293.3108825683594,291.1530456542969,1.0,0.1638088077306747,1.0,1.0,0.9968938827514648,1.0,-0.6200881600379944,0.2700890898704529,0.3499990999698639,0.0910607501864433,0.0,0.0,0.1392220854759216,25.502010345458984,25.0,-0.644575297832489,-4281.736328125,40.44247055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,304.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.0939676836133003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114934504032135,0.1149387434124946,-4.234229891153518e-06,0.0,9.536525612929836e-05,0.0,0.0,4.469001770019531,0.0,0.0,0.0,0.2720494270324707,4.0,0.0,1.0
307860,293.16815185546875,297.1499938964844,293.1499938964844,0.0199237987399101,-903.6602172851562,304.1510009765625,0.6143321990966797,0.0680901035666465,0.0621748007833957,293.1767272949219,297.1499938964844,293.1499938964844,0.0279895942658185,-1086.89697265625,304.1522827148437,0.6248950958251953,0.0718001797795295,0.0690219551324844,293.17822265625,297.1499938964844,293.1499938964844,0.0385180860757827,-936.5328979492188,304.1526184082031,0.656701385974884,0.0839274376630783,0.0594716183841228,293.17510986328125,297.1499938964844,293.1499938964844,0.0521891973912715,-1503.92626953125,304.15216064453125,0.6973286271095276,0.0997914299368858,0.0955055877566337,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5451931357383728,0.050000000745058,0.2290136814117431,291.1531982421875,291.1499938964844,272.631591796875,271.775634765625,284.31219482421875,293.3110656738281,291.1532592773437,1.0,0.1635772138833999,1.0,1.0,0.9966188669204712,1.0,-0.618249773979187,0.2692713141441345,0.3489784598350525,0.0907812789082527,0.0,0.0,0.1388030350208282,25.47500801086425,25.0,0.3598933517932892,-4270.5009765625,40.21432113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.3263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.0939083471894264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147591993212699,0.114763431251049,-4.23395385951153e-06,0.0,9.530503302812576e-05,0.0,0.0,4.461743354797363,0.0,0.0,0.0,0.2720216512680053,4.0,0.0,1.0
307920,293.16815185546875,297.1499938964844,293.1499938964844,0.0199237987399101,-903.6602172851562,304.1510009765625,0.6143321990966797,0.0680901035666465,0.0621748007833957,293.1767272949219,297.1499938964844,293.1499938964844,0.0279895942658185,-1086.89697265625,304.1522827148437,0.6248950958251953,0.0718001797795295,0.0690219551324844,293.17822265625,297.1499938964844,293.1499938964844,0.0385180860757827,-936.5328979492188,304.1526184082031,0.656701385974884,0.0839274376630783,0.0594716183841228,293.17510986328125,297.1499938964844,293.1499938964844,0.0521891973912715,-1503.92626953125,304.15216064453125,0.6973286271095276,0.0997914299368858,0.0955055877566337,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5451931357383728,0.050000000745058,0.2290136814117431,291.1531982421875,291.1499938964844,272.631591796875,271.775634765625,284.31219482421875,293.3110656738281,291.1532592773437,1.0,0.1635772138833999,1.0,1.0,0.9966188669204712,1.0,-0.618249773979187,0.2692713141441345,0.3489784598350525,0.0907812789082527,0.0,0.0,0.1388030350208282,25.47500801086425,25.0,0.3598933517932892,-4270.5009765625,40.21432113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.3263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.0939083471894264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147591993212699,0.114763431251049,-4.23395385951153e-06,0.0,9.530503302812576e-05,0.0,0.0,4.461743354797363,0.0,0.0,0.0,0.2720216512680053,4.0,0.0,1.0
307980,293.16729736328125,297.1499938964844,293.1499938964844,0.0197638887912035,-899.841064453125,304.15093994140625,0.6135181784629822,0.0678057372570037,0.0619150176644325,293.175537109375,297.1499938964844,293.1499938964844,0.0277182292193174,-1080.2469482421875,304.1519775390625,0.623757004737854,0.0713645443320274,0.0686039850115776,293.1772766113281,297.1499938964844,293.1499938964844,0.0380532406270504,-930.6399536132812,304.15252685546875,0.6553720831871033,0.0834011286497116,0.0591001845896244,293.174072265625,297.1499938964844,293.1499938964844,0.0518196374177932,-1497.440673828125,304.15203857421875,0.6963394284248352,0.0993669629096984,0.0950982198119163,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5452541708946228,0.050000000745058,0.2290114611387252,291.1537170410156,291.1499938964844,272.6291198730469,271.7739562988281,284.3116760253906,293.31121826171875,291.15380859375,1.0,0.1633578985929489,1.0,1.0,0.9963437914848328,1.0,-0.6164990663528442,0.2684952020645141,0.3480038642883301,0.0905103459954261,0.0,0.0,0.1382737159729004,25.449840545654297,25.0,0.7517249584197998,-4259.33935546875,39.998443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0939168259501457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145344376564025,0.1145386695861816,-4.233626896166243e-06,0.0,9.531364048598334e-05,0.0,0.0,4.45246696472168,0.0,0.0,0.0,0.2719867825508117,4.0,0.0,1.0
308040,293.16729736328125,297.1499938964844,293.1499938964844,0.0197638887912035,-899.841064453125,304.15093994140625,0.6135181784629822,0.0678057372570037,0.0619150176644325,293.175537109375,297.1499938964844,293.1499938964844,0.0277182292193174,-1080.2469482421875,304.1519775390625,0.623757004737854,0.0713645443320274,0.0686039850115776,293.1772766113281,297.1499938964844,293.1499938964844,0.0380532406270504,-930.6399536132812,304.15252685546875,0.6553720831871033,0.0834011286497116,0.0591001845896244,293.174072265625,297.1499938964844,293.1499938964844,0.0518196374177932,-1497.440673828125,304.15203857421875,0.6963394284248352,0.0993669629096984,0.0950982198119163,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5452541708946228,0.050000000745058,0.2290114611387252,291.1537170410156,291.1499938964844,272.6291198730469,271.7739562988281,284.3116760253906,293.31121826171875,291.15380859375,1.0,0.1633578985929489,1.0,1.0,0.9963437914848328,1.0,-0.6164990663528442,0.2684952020645141,0.3480038642883301,0.0905103459954261,0.0,0.0,0.1382737159729004,25.449840545654297,25.0,0.7517249584197998,-4259.33935546875,39.998443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0939168259501457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145344376564025,0.1145386695861816,-4.233626896166243e-06,0.0,9.531364048598334e-05,0.0,0.0,4.45246696472168,0.0,0.0,0.0,0.2719867825508117,4.0,0.0,1.0
308100,293.1668701171875,297.1499938964844,293.1499938964844,0.0196875855326652,-898.010498046875,304.1509094238281,0.6131243109703064,0.0676694959402084,0.0617905780673027,293.1749572753906,297.1499938964844,293.1499938964844,0.0275910105556249,-1077.043701171875,304.15185546875,0.6232048869132996,0.0711545199155807,0.0684025511145591,293.17681884765625,297.1499938964844,293.1499938964844,0.037826869636774,-927.7678833007812,304.1524658203125,0.6547235250473022,0.0831446126103401,0.0589191950857639,293.1735534667969,297.1499938964844,293.1499938964844,0.0516416542232036,-1494.3199462890625,304.1520080566406,0.6958621144294739,0.0991628319025039,0.0949023067951202,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5452832579612732,0.050000000745058,0.2290104031562805,291.15399169921875,291.1499938964844,272.6276550292969,271.77294921875,284.3114624023437,293.311279296875,291.1540832519531,1.0,0.1632526218891143,1.0,1.0,0.996206283569336,1.0,-0.6156544089317322,0.2681159675121307,0.347538411617279,0.0903907716274261,0.0,0.0,0.1379806399345398,25.43794250488281,25.0,0.8240183591842651,-4253.88134765625,39.89482879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,304.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.0939378514885902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114408291876316,0.1144125238060951,-4.233437266520923e-06,0.0,9.533498086966574e-05,0.0,0.0,4.447255611419678,0.0,0.0,0.0,0.2719671428203583,4.0,0.0,1.0
308160,293.1664428710937,297.1499938964844,293.1499938964844,0.0196135193109512,-896.2283325195312,304.15087890625,0.6127386093139648,0.0675369575619697,0.0616695247590541,293.1744079589844,297.1499938964844,293.1499938964844,0.0274667926132679,-1073.91357421875,304.1517333984375,0.6226631999015808,0.0709493234753608,0.0682057738304138,293.1763916015625,297.1499938964844,293.1499938964844,0.0376042425632476,-924.9414672851562,304.1524353027344,0.6540852189064026,0.0828922614455223,0.0587411560118198,293.17303466796875,297.1499938964844,293.1499938964844,0.0514678992331028,-1491.27490234375,304.1519470214844,0.6953957676887512,0.0989638045430183,0.0947112962603569,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5453115701675415,0.050000000745058,0.2290093749761581,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.311279296875,293.3113708496094,291.1543884277344,1.0,0.1631500422954559,1.0,1.0,0.9960655570030212,1.0,-0.6148288249969482,0.2677420377731323,0.3470867872238159,0.0902818143367767,0.0,0.0,0.1376675963401794,25.42646598815918,25.0,0.8734422922134399,-4248.5263671875,39.79389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,304.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.0939653366804122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142738834023475,0.1142781153321266,-4.233233994455077e-06,0.0,9.536286961520092e-05,0.0,0.0,4.441702365875244,0.0,0.0,0.0,0.2719461619853973,4.0,0.0,1.0
308220,293.1656494140625,297.1499938964844,293.1499938964844,0.019471975043416,-892.8077392578125,304.1508178710937,0.6119922399520874,0.0672829374670982,0.0614374838769435,293.1733093261719,297.1499938964844,293.1499938964844,0.0272200442850589,-1067.87060546875,304.1515808105469,0.6216102242469788,0.070553109049797,0.0678258687257766,293.1755065917969,297.1499938964844,293.1499938964844,0.037170086055994,-919.4238891601562,304.15234375,0.6528388261795044,0.0823998376727104,0.0583937987685203,293.17205810546875,297.1499938964844,293.1499938964844,0.0511330515146255,-1485.410888671875,304.15185546875,0.6944962739944458,0.0985810086131095,0.0943438559770584,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5453659296035767,0.050000000745058,0.2290073931217193,291.1548767089844,291.1499938964844,272.62225341796875,271.7694702148437,284.3109741210937,293.3115234375,291.1549987792969,1.0,0.1629528552293777,1.0,1.0,0.9957841038703918,1.0,-0.6132342219352722,0.2670102417469024,0.3462239801883697,0.090093545615673,0.0,0.0,0.1369758397340774,25.404708862304688,25.0,0.9222160577774048,-4238.10205078125,39.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,304.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.0940277129411697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139770448207855,0.1139812842011451,-4.232783794577699e-06,0.0,9.542617772240192e-05,0.0,0.0,4.429440498352051,0.0,0.0,0.0,0.2718997895717621,4.0,0.0,1.0
308280,293.1656494140625,297.1499938964844,293.1499938964844,0.019471975043416,-892.8077392578125,304.1508178710937,0.6119922399520874,0.0672829374670982,0.0614374838769435,293.1733093261719,297.1499938964844,293.1499938964844,0.0272200442850589,-1067.87060546875,304.1515808105469,0.6216102242469788,0.070553109049797,0.0678258687257766,293.1755065917969,297.1499938964844,293.1499938964844,0.037170086055994,-919.4238891601562,304.15234375,0.6528388261795044,0.0823998376727104,0.0583937987685203,293.17205810546875,297.1499938964844,293.1499938964844,0.0511330515146255,-1485.410888671875,304.15185546875,0.6944962739944458,0.0985810086131095,0.0943438559770584,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5453659296035767,0.050000000745058,0.2290073931217193,291.1548767089844,291.1499938964844,272.62225341796875,271.7694702148437,284.3109741210937,293.3115234375,291.1549987792969,1.0,0.1629528552293777,1.0,1.0,0.9957841038703918,1.0,-0.6132342219352722,0.2670102417469024,0.3462239801883697,0.090093545615673,0.0,0.0,0.1369758397340774,25.404708862304688,25.0,0.9222160577774048,-4238.10205078125,39.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,304.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.0940277129411697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139770448207855,0.1139812842011451,-4.232783794577699e-06,0.0,9.542617772240192e-05,0.0,0.0,4.429440498352051,0.0,0.0,0.0,0.2718997895717621,4.0,0.0,1.0
308340,293.1648864746094,297.1499938964844,293.1499938964844,0.0193387810140848,-889.5715942382812,304.1507568359375,0.6112777590751648,0.0670428723096847,0.0612181313335895,293.1722717285156,297.1499938964844,293.1499938964844,0.0269594863057136,-1062.099365234375,304.1514892578125,0.6205945611000061,0.0701745003461837,0.0674629136919975,293.1746826171875,297.1499938964844,293.1499938964844,0.036750067025423,-914.0784912109376,304.1522521972656,0.6516304612159729,0.0819228291511535,0.0580573603510856,293.17108154296875,297.1499938964844,293.1499938964844,0.0508145242929458,-1479.8385009765625,304.1517639160156,0.6936392188072205,0.098217599093914,0.0939949452877044,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5454174280166626,0.050000000745058,0.2290055155754089,291.1554870605469,291.1499938964844,272.6178894042969,271.7667541503906,284.3107604980469,293.3116760253906,291.1556091308594,1.0,0.1627654582262039,1.0,1.0,0.9955026507377625,1.0,-0.6117106080055237,0.2663010060787201,0.345409631729126,0.089937224984169,0.0,0.0,0.1361999064683914,25.38437843322754,25.0,0.9007701873779296,-4228.03759765625,39.41553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,304.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0940823405981063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136433333158493,0.1136475652456283,-4.232274477544706e-06,0.0,9.548161324346438e-05,0.0,0.0,4.415657043457031,0.0,0.0,0.0,0.2718476355075836,4.0,0.0,1.0
308400,293.1648864746094,297.1499938964844,293.1499938964844,0.0193387810140848,-889.5715942382812,304.1507568359375,0.6112777590751648,0.0670428723096847,0.0612181313335895,293.1722717285156,297.1499938964844,293.1499938964844,0.0269594863057136,-1062.099365234375,304.1514892578125,0.6205945611000061,0.0701745003461837,0.0674629136919975,293.1746826171875,297.1499938964844,293.1499938964844,0.036750067025423,-914.0784912109376,304.1522521972656,0.6516304612159729,0.0819228291511535,0.0580573603510856,293.17108154296875,297.1499938964844,293.1499938964844,0.0508145242929458,-1479.8385009765625,304.1517639160156,0.6936392188072205,0.098217599093914,0.0939949452877044,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5454174280166626,0.050000000745058,0.2290055155754089,291.1554870605469,291.1499938964844,272.6178894042969,271.7667541503906,284.3107604980469,293.3116760253906,291.1556091308594,1.0,0.1627654582262039,1.0,1.0,0.9955026507377625,1.0,-0.6117106080055237,0.2663010060787201,0.345409631729126,0.089937224984169,0.0,0.0,0.1361999064683914,25.38437843322754,25.0,0.9007701873779296,-4228.03759765625,39.41553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,304.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0940823405981063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136433333158493,0.1136475652456283,-4.232274477544706e-06,0.0,9.548161324346438e-05,0.0,0.0,4.415657043457031,0.0,0.0,0.0,0.2718476355075836,4.0,0.0,1.0
308460,293.1641540527344,297.1499938964844,293.1499938964844,0.0192137584090232,-886.5192260742188,304.1507263183594,0.6105958819389343,0.0668164044618606,0.0610111281275749,293.1712646484375,297.1499938964844,293.1499938964844,0.0266610160470008,-1056.6060791015625,304.1514892578125,0.6196136474609375,0.0698126032948494,0.0671160444617271,293.17388916015625,297.1499938964844,293.1499938964844,0.0363439805805683,-908.9031372070312,304.1521911621094,0.6504583954811096,0.0814606696367263,0.0577314384281635,293.170166015625,297.1499938964844,293.1499938964844,0.0505123436450958,-1474.557861328125,304.15167236328125,0.6928236484527588,0.0978731587529182,0.0936641320586204,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5454658269882202,0.050000000745058,0.229003757238388,291.15606689453125,291.1499938964844,272.6130065917969,271.7637634277344,284.3103942871094,293.31182861328125,291.1561889648437,1.0,0.1625873297452926,1.0,1.0,0.9952199459075928,1.0,-0.6102556586265564,0.265618234872818,0.3446374237537384,0.0898012891411781,0.0,0.0,0.1353494375944137,25.365327835083008,25.0,0.7965654730796814,-4218.349609375,39.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15057373046875,304.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0941125899553299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132761985063552,0.1132804304361343,-4.231707862345502e-06,0.0,9.551231778459623e-05,0.0,0.0,4.40049409866333,0.0,0.0,0.0,0.2717902064323425,4.0,0.0,1.0
308520,293.1641540527344,297.1499938964844,293.1499938964844,0.0192137584090232,-886.5192260742188,304.1507263183594,0.6105958819389343,0.0668164044618606,0.0610111281275749,293.1712646484375,297.1499938964844,293.1499938964844,0.0266610160470008,-1056.6060791015625,304.1514892578125,0.6196136474609375,0.0698126032948494,0.0671160444617271,293.17388916015625,297.1499938964844,293.1499938964844,0.0363439805805683,-908.9031372070312,304.1521911621094,0.6504583954811096,0.0814606696367263,0.0577314384281635,293.170166015625,297.1499938964844,293.1499938964844,0.0505123436450958,-1474.557861328125,304.15167236328125,0.6928236484527588,0.0978731587529182,0.0936641320586204,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5454658269882202,0.050000000745058,0.229003757238388,291.15606689453125,291.1499938964844,272.6130065917969,271.7637634277344,284.3103942871094,293.31182861328125,291.1561889648437,1.0,0.1625873297452926,1.0,1.0,0.9952199459075928,1.0,-0.6102556586265564,0.265618234872818,0.3446374237537384,0.0898012891411781,0.0,0.0,0.1353494375944137,25.365327835083008,25.0,0.7965654730796814,-4218.349609375,39.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15057373046875,304.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0941125899553299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132761985063552,0.1132804304361343,-4.231707862345502e-06,0.0,9.551231778459623e-05,0.0,0.0,4.40049409866333,0.0,0.0,0.0,0.2717902064323425,4.0,0.0,1.0
308580,293.1634216308594,297.1499938964844,293.1499938964844,0.0190970990806818,-883.6591186523438,304.1506652832031,0.6099510192871094,0.0666037872433662,0.0608166754245758,293.1703186035156,297.1499938964844,293.1499938964844,0.0263825971633195,-1051.3486328125,304.1514587402344,0.6186671257019043,0.0694673955440521,0.0667851567268371,293.173095703125,297.1499938964844,293.1499938964844,0.0359522178769111,-903.9035034179688,304.152099609375,0.6493225693702698,0.081013448536396,0.0574160777032375,293.16925048828125,297.1499938964844,293.1499938964844,0.0502272807061672,-1469.582763671875,304.151611328125,0.6920505166053772,0.0975480750203132,0.0933517664670944,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5455107688903809,0.050000000745058,0.2290021330118179,291.15655517578125,291.1499938964844,272.6075744628906,271.760498046875,284.309814453125,293.3119812011719,291.1566162109375,1.0,0.1624183356761932,1.0,1.0,0.9949372410774232,1.0,-0.6088699102401733,0.2649674713611603,0.343902438879013,0.0896737873554229,0.0,0.0,0.1344421058893203,25.34745979309082,25.0,0.6002290844917297,-4209.0947265625,39.07447052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1511535644531,304.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0941043272614479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112882487475872,0.112886719405651,-4.2310921344324015e-06,0.0,9.550392860546708e-05,0.0,0.0,4.384232044219971,0.0,0.0,0.0,0.2717284560203552,4.0,0.0,1.0
308640,293.1634216308594,297.1499938964844,293.1499938964844,0.0190970990806818,-883.6591186523438,304.1506652832031,0.6099510192871094,0.0666037872433662,0.0608166754245758,293.1703186035156,297.1499938964844,293.1499938964844,0.0263825971633195,-1051.3486328125,304.1514587402344,0.6186671257019043,0.0694673955440521,0.0667851567268371,293.173095703125,297.1499938964844,293.1499938964844,0.0359522178769111,-903.9035034179688,304.152099609375,0.6493225693702698,0.081013448536396,0.0574160777032375,293.16925048828125,297.1499938964844,293.1499938964844,0.0502272807061672,-1469.582763671875,304.151611328125,0.6920505166053772,0.0975480750203132,0.0933517664670944,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5455107688903809,0.050000000745058,0.2290021330118179,291.15655517578125,291.1499938964844,272.6075744628906,271.760498046875,284.309814453125,293.3119812011719,291.1566162109375,1.0,0.1624183356761932,1.0,1.0,0.9949372410774232,1.0,-0.6088699102401733,0.2649674713611603,0.343902438879013,0.0896737873554229,0.0,0.0,0.1344421058893203,25.34745979309082,25.0,0.6002290844917297,-4209.0947265625,39.07447052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1511535644531,304.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0941043272614479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112882487475872,0.112886719405651,-4.2310921344324015e-06,0.0,9.550392860546708e-05,0.0,0.0,4.384232044219971,0.0,0.0,0.0,0.2717284560203552,4.0,0.0,1.0
308700,293.1630859375,297.1499938964844,293.1499938964844,0.0190417356789112,-882.298095703125,304.1506652832031,0.6096416115760803,0.0665023550391197,0.0607238598167896,293.1698608398437,297.1499938964844,293.1499938964844,0.0262513272464275,-1048.817138671875,304.15142822265625,0.6182055473327637,0.0693005546927452,0.0666252449154853,293.1727294921875,297.1499938964844,293.1499938964844,0.0357614234089851,-901.4662475585938,304.1520690917969,0.6487671136856079,0.0807950347661972,0.0572620630264282,293.1687927246094,297.1499938964844,293.1499938964844,0.0500908866524696,-1467.2047119140625,304.15155029296875,0.6916788220405579,0.0973923355340957,0.0932020619511604,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5455319285392761,0.050000000745058,0.2290013581514358,291.1567077636719,291.1499938964844,272.60467529296875,271.7587585449219,284.3093566894531,293.3120422363281,291.1567687988281,1.0,0.1623369306325912,1.0,1.0,0.9947959184646606,1.0,-0.6082012057304382,0.2646548151969909,0.3435463607311249,0.0896094739437103,0.0,0.0,0.1339771300554275,25.33889961242676,25.0,0.4722322225570678,-4204.64404296875,38.99461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527709960937,304.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0940839424729347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126799061894416,0.1126841381192207,-4.2307715375500266e-06,0.0,9.548323578201234e-05,0.0,0.0,4.375864505767822,0.0,0.0,0.0,0.2716966569423675,4.0,0.0,1.0
308760,293.1627502441406,297.1499938964844,293.1499938964844,0.0189884062856435,-880.9849853515625,304.150634765625,0.6093412637710571,0.0664042532444,0.0606340654194355,293.1694030761719,297.1499938964844,293.1499938964844,0.0261236317455768,-1046.3487548828125,304.1513977050781,0.6177518963813782,0.0691376030445098,0.066469058394432,293.17236328125,297.1499938964844,293.1499938964844,0.0355741269886493,-899.072021484375,304.15203857421875,0.6482201814651489,0.0805801525712013,0.0571105442941188,293.1683654785156,297.1499938964844,293.1499938964844,0.049958761781454,-1464.90283203125,304.1515197753906,0.6913173794746399,0.0972412601113319,0.0930567979812622,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.545552134513855,0.050000000745058,0.2290006279945373,291.1568298339844,291.1499938964844,272.6016845703125,271.7569885253906,284.30877685546875,293.3121337890625,291.1568603515625,1.0,0.1622576266527176,1.0,1.0,0.9946516752243042,1.0,-0.6075489521026611,0.264351487159729,0.3431974351406097,0.0895435065031051,0.0,0.0,0.1335098892450332,25.330575942993164,25.0,0.3277427554130554,-4200.3291015625,38.91685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551513671875,304.2316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0940517261624336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124757081270217,0.1124799400568008,-4.230445938446792e-06,0.0,9.545054490445182e-05,0.0,0.0,4.367429256439209,0.0,0.0,0.0,0.2716645300388336,4.0,0.0,1.0
308820,293.1620788574219,297.1499938964844,293.1499938964844,0.0188875570893287,-878.4967651367188,304.1506042480469,0.6087667346000671,0.0662176087498664,0.0604631081223487,293.1685485839844,297.1499938964844,293.1499938964844,0.0258782263845205,-1041.58935546875,304.1513366699219,0.616866409778595,0.0688225477933883,0.0661670863628387,293.171630859375,297.1499938964844,293.1499938964844,0.0352095142006874,-894.4066772460938,304.1519775390625,0.6471503376960754,0.0801604092121124,0.0568145662546157,293.1675109863281,297.1499938964844,293.1499938964844,0.0497067756950855,-1460.517822265625,304.15142822265625,0.6906238794326782,0.0969524383544921,0.0927789509296417,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5455901026725769,0.050000000745058,0.2289992570877075,291.1568908691406,291.1499938964844,272.5953369140625,271.7532958984375,284.3072509765625,293.3122863769531,291.1568603515625,1.0,0.1621047854423523,1.0,1.0,0.9943631887435912,1.0,-0.6062910556793213,0.2637725174427032,0.3425185680389404,0.0894035398960113,0.0,0.0,0.1325860917568206,25.31455612182617,25.0,0.0119367707520723,-4192.13134765625,38.76723861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.22332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0939535796642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120702251791954,0.1120744571089744,-4.2297906475141644e-06,0.0,9.535093704471365e-05,0.0,0.0,4.350677013397217,0.0,0.0,0.0,0.2716006338596344,4.0,0.0,1.0
308880,293.1620788574219,297.1499938964844,293.1499938964844,0.0188875570893287,-878.4967651367188,304.1506042480469,0.6087667346000671,0.0662176087498664,0.0604631081223487,293.1685485839844,297.1499938964844,293.1499938964844,0.0258782263845205,-1041.58935546875,304.1513366699219,0.616866409778595,0.0688225477933883,0.0661670863628387,293.171630859375,297.1499938964844,293.1499938964844,0.0352095142006874,-894.4066772460938,304.1519775390625,0.6471503376960754,0.0801604092121124,0.0568145662546157,293.1675109863281,297.1499938964844,293.1499938964844,0.0497067756950855,-1460.517822265625,304.15142822265625,0.6906238794326782,0.0969524383544921,0.0927789509296417,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5455901026725769,0.050000000745058,0.2289992570877075,291.1568908691406,291.1499938964844,272.5953369140625,271.7532958984375,284.3072509765625,293.3122863769531,291.1568603515625,1.0,0.1621047854423523,1.0,1.0,0.9943631887435912,1.0,-0.6062910556793213,0.2637725174427032,0.3425185680389404,0.0894035398960113,0.0,0.0,0.1325860917568206,25.31455612182617,25.0,0.0119367707520723,-4192.13134765625,38.76723861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.22332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0939535796642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120702251791954,0.1120744571089744,-4.2297906475141644e-06,0.0,9.535093704471365e-05,0.0,0.0,4.350677013397217,0.0,0.0,0.0,0.2716006338596344,4.0,0.0,1.0
308940,293.16143798828125,297.1499938964844,293.1499938964844,0.0187939405441284,-876.1812744140625,304.1505432128906,0.6082252860069275,0.0660429373383522,0.0603029541671276,293.167724609375,297.1499938964844,293.1499938964844,0.0256450176239013,-1037.0469970703125,304.1512756347656,0.6160070896148682,0.0685207620263099,0.0658778324723243,293.17095947265625,297.1499938964844,293.1499938964844,0.0348573066294193,-889.8938598632812,304.1518859863281,0.6461104154586792,0.0797530859708786,0.0565273389220237,293.1666564941406,297.1499938964844,293.1499938964844,0.0494701452553272,-1456.4061279296875,304.1513366699219,0.6899673938751221,0.0966802686452865,0.0925169289112091,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5456249117851257,0.050000000745058,0.228997990489006,291.1567077636719,291.1499938964844,272.5885925292969,271.7494201660156,284.3052062988281,293.3124389648437,291.1566467285156,1.0,0.1619589775800705,1.0,1.0,0.9940747022628784,1.0,-0.6050910353660583,0.2632291913032532,0.3418618440628052,0.0892505496740341,0.0,0.0,0.1316988170146942,25.29924392700196,25.0,-0.3112728893756866,-4184.53125,38.62483978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,304.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.093815766274929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116786450147628,0.1116828694939613,-4.22914718001266e-06,0.0,9.52110713114962e-05,0.0,0.0,4.33449649810791,0.0,0.0,0.0,0.2715387344360351,4.0,0.0,1.0
309000,293.16143798828125,297.1499938964844,293.1499938964844,0.0187939405441284,-876.1812744140625,304.1505432128906,0.6082252860069275,0.0660429373383522,0.0603029541671276,293.167724609375,297.1499938964844,293.1499938964844,0.0256450176239013,-1037.0469970703125,304.1512756347656,0.6160070896148682,0.0685207620263099,0.0658778324723243,293.17095947265625,297.1499938964844,293.1499938964844,0.0348573066294193,-889.8938598632812,304.1518859863281,0.6461104154586792,0.0797530859708786,0.0565273389220237,293.1666564941406,297.1499938964844,293.1499938964844,0.0494701452553272,-1456.4061279296875,304.1513366699219,0.6899673938751221,0.0966802686452865,0.0925169289112091,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5456249117851257,0.050000000745058,0.228997990489006,291.1567077636719,291.1499938964844,272.5885925292969,271.7494201660156,284.3052062988281,293.3124389648437,291.1566467285156,1.0,0.1619589775800705,1.0,1.0,0.9940747022628784,1.0,-0.6050910353660583,0.2632291913032532,0.3418618440628052,0.0892505496740341,0.0,0.0,0.1316988170146942,25.29924392700196,25.0,-0.3112728893756866,-4184.53125,38.62483978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,304.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.093815766274929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116786450147628,0.1116828694939613,-4.22914718001266e-06,0.0,9.52110713114962e-05,0.0,0.0,4.33449649810791,0.0,0.0,0.0,0.2715387344360351,4.0,0.0,1.0
309060,293.1607971191406,297.1499938964844,293.1499938964844,0.0187078192830085,-874.0469970703125,304.1505126953125,0.607719898223877,0.0658809170126915,0.0601541996002197,293.1669311523437,297.1499938964844,293.1499938964844,0.0254241097718477,-1032.7265625,304.1512145996094,0.6151759028434753,0.0682325884699821,0.0656015947461128,293.1702880859375,297.1499938964844,293.1499938964844,0.0345179140567779,-885.5391235351562,304.1518249511719,0.6451021432876587,0.0793587267398834,0.0562492236495018,293.16583251953125,297.1499938964844,293.1499938964844,0.0492496117949485,-1452.580322265625,304.1512756347656,0.6893507838249207,0.0964256301522255,0.0922715440392494,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5456570982933044,0.050000000745058,0.2289968281984329,291.1563415527344,291.1499938964844,272.5814514160156,271.74542236328125,284.3026428222656,293.3125915527344,291.15625,1.0,0.1618203669786453,1.0,1.0,0.993786096572876,1.0,-0.6039513349533081,0.2627221345901489,0.3412292301654815,0.0890861675143241,0.0,0.0,0.1308768838644027,25.28459548950196,25.0,-0.6010981798171997,-4177.6025390625,38.48982620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,304.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0936422646045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113136336207389,0.111317865550518,-4.2285369090677705e-06,0.0,9.503499313723296e-05,0.0,0.0,4.319411277770996,0.0,0.0,0.0,0.2714808881282806,4.0,0.0,1.0
309120,293.1607971191406,297.1499938964844,293.1499938964844,0.0187078192830085,-874.0469970703125,304.1505126953125,0.607719898223877,0.0658809170126915,0.0601541996002197,293.1669311523437,297.1499938964844,293.1499938964844,0.0254241097718477,-1032.7265625,304.1512145996094,0.6151759028434753,0.0682325884699821,0.0656015947461128,293.1702880859375,297.1499938964844,293.1499938964844,0.0345179140567779,-885.5391235351562,304.1518249511719,0.6451021432876587,0.0793587267398834,0.0562492236495018,293.16583251953125,297.1499938964844,293.1499938964844,0.0492496117949485,-1452.580322265625,304.1512756347656,0.6893507838249207,0.0964256301522255,0.0922715440392494,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5456570982933044,0.050000000745058,0.2289968281984329,291.1563415527344,291.1499938964844,272.5814514160156,271.74542236328125,284.3026428222656,293.3125915527344,291.15625,1.0,0.1618203669786453,1.0,1.0,0.993786096572876,1.0,-0.6039513349533081,0.2627221345901489,0.3412292301654815,0.0890861675143241,0.0,0.0,0.1308768838644027,25.28459548950196,25.0,-0.6010981798171997,-4177.6025390625,38.48982620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,304.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0936422646045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113136336207389,0.111317865550518,-4.2285369090677705e-06,0.0,9.503499313723296e-05,0.0,0.0,4.319411277770996,0.0,0.0,0.0,0.2714808881282806,4.0,0.0,1.0
