time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.1601867675781,297.1499938964844,293.1499938964844,0.0186288245022296,-872.0858154296875,304.1504821777344,0.6072508692741394,0.0657312273979187,0.0600165463984012,293.1661682128906,297.1499938964844,293.1499938964844,0.0252146255224943,-1028.612548828125,304.1511535644531,0.6143718957901001,0.0679573193192482,0.0653376728296279,293.16961669921875,297.1499938964844,293.1499938964844,0.0341906398534774,-881.3331909179688,304.1517639160156,0.6441249251365662,0.078976847231388,0.0559798702597618,293.1650390625,297.1499938964844,293.1499938964844,0.0490444526076316,-1449.0262451171875,304.15118408203125,0.6887738704681396,0.0961879789829254,0.0920422822237014,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5456873774528503,0.050000000745058,0.2289957404136657,291.1557922363281,291.1499938964844,272.5740051269531,271.74127197265625,284.2996520996094,293.312744140625,291.1556701660156,1.0,0.1616884917020797,1.0,1.0,0.9934975504875184,1.0,-0.6028697490692139,0.2622482776641845,0.3406214416027069,0.0889145284891128,0.0,0.0,0.130137950181961,25.270505905151367,25.0,-0.8251072764396667,-4171.3388671875,38.36179733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0934427827596664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110983669757843,0.110987901687622,-4.227976205584128e-06,0.0,9.483254689257592e-05,0.0,0.0,4.3057708740234375,0.0,0.0,0.0,0.2714284062385559,4.0,0.0,1.0
309240,293.1601867675781,297.1499938964844,293.1499938964844,0.0186288245022296,-872.0858154296875,304.1504821777344,0.6072508692741394,0.0657312273979187,0.0600165463984012,293.1661682128906,297.1499938964844,293.1499938964844,0.0252146255224943,-1028.612548828125,304.1511535644531,0.6143718957901001,0.0679573193192482,0.0653376728296279,293.16961669921875,297.1499938964844,293.1499938964844,0.0341906398534774,-881.3331909179688,304.1517639160156,0.6441249251365662,0.078976847231388,0.0559798702597618,293.1650390625,297.1499938964844,293.1499938964844,0.0490444526076316,-1449.0262451171875,304.15118408203125,0.6887738704681396,0.0961879789829254,0.0920422822237014,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5456873774528503,0.050000000745058,0.2289957404136657,291.1557922363281,291.1499938964844,272.5740051269531,271.74127197265625,284.2996520996094,293.312744140625,291.1556701660156,1.0,0.1616884917020797,1.0,1.0,0.9934975504875184,1.0,-0.6028697490692139,0.2622482776641845,0.3406214416027069,0.0889145284891128,0.0,0.0,0.130137950181961,25.270505905151367,25.0,-0.8251072764396667,-4171.3388671875,38.36179733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0934427827596664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110983669757843,0.110987901687622,-4.227976205584128e-06,0.0,9.483254689257592e-05,0.0,0.0,4.3057708740234375,0.0,0.0,0.0,0.2714284062385559,4.0,0.0,1.0
309300,293.1598815917969,297.1499938964844,293.1499938964844,0.0185920037329196,-871.1704711914062,304.15045166015625,0.6070307493209839,0.0656611248850822,0.0599519871175289,293.1658020019531,297.1499938964844,293.1499938964844,0.0251140892505645,-1026.6322021484375,304.151123046875,0.6139805316925049,0.0678245425224304,0.0652103498578071,293.1693115234375,297.1499938964844,293.1499938964844,0.0340315289795398,-879.2857666015625,304.1517333984375,0.6436484456062317,0.0787906646728515,0.0558485276997089,293.1646423339844,297.1499938964844,293.1499938964844,0.0489476732909679,-1447.351318359375,304.1511535644531,0.6885009407997131,0.0960756689310073,0.0919338166713714,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5457020401954651,0.050000000745058,0.2289952039718628,291.1554870605469,291.1499938964844,272.5701599121094,271.7391662597656,284.29803466796875,293.31280517578125,291.1553649902344,1.0,0.1616250723600387,1.0,1.0,0.9933532476425172,1.0,-0.6023510098457336,0.2620230913162231,0.3403279185295105,0.0888280197978019,0.0,0.0,0.129804328083992,25.263652801513672,25.0,-0.9062220454216005,-4168.45458984375,38.30040740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.0933362394571304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108340322971344,0.1108382642269134,-4.227718363836175e-06,0.0,9.472441888647154e-05,0.0,0.0,4.299583911895752,0.0,0.0,0.0,0.2714045345783233,4.0,0.0,1.0
309360,293.1596069335937,297.1499938964844,293.1499938964844,0.0185569394379854,-870.298095703125,304.1504211425781,0.6068204641342163,0.06559419631958,0.0598902851343154,293.1654663085937,297.1499938964844,293.1499938964844,0.0250162687152624,-1024.7012939453125,304.151123046875,0.613596498966217,0.0676949843764305,0.065086081624031,293.16900634765625,297.1499938964844,293.1499938964844,0.0338753685355186,-877.2745361328125,304.1517028808594,0.6431800723075867,0.0786076337099075,0.0557194016873836,293.16424560546875,297.1499938964844,293.1499938964844,0.0488547086715698,-1445.7435302734375,304.151123046875,0.6882386803627014,0.0959676876664161,0.0918294712901115,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5457165837287903,0.050000000745058,0.228994682431221,291.1551513671875,291.1499938964844,272.5662536621094,271.737060546875,284.2963562011719,293.3128967285156,291.1549987792969,1.0,0.1615633070468902,1.0,1.0,0.9932080507278442,1.0,-0.6018469929695129,0.2618051767349243,0.3400418162345886,0.0887422338128089,0.0,0.0,0.1294958591461181,25.25691604614257,25.0,-0.9652340412139891,-4165.728515625,38.24073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.0932270810008049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110695295035839,0.1106995195150375,-4.227477802487556e-06,0.0,9.461363515583798e-05,0.0,0.0,4.293846130371094,0.0,0.0,0.0,0.2713823914527893,4.0,0.0,1.0
309420,293.15899658203125,297.1499938964844,293.1499938964844,0.0184919349849224,-868.6787719726562,304.150390625,0.6064298152923584,0.065469779074192,0.0597753673791885,293.1647644042969,297.1499938964844,293.1499938964844,0.024828478693962,-1020.9830932617188,304.15106201171875,0.6128504276275635,0.0674452930688858,0.0648465156555175,293.1683959960937,297.1499938964844,293.1499938964844,0.033571645617485,-873.3570556640625,304.1516418457031,0.6422678232192993,0.0782509371638298,0.055467702448368,293.1634521484375,297.1499938964844,293.1499938964844,0.0486799404025077,-1442.72314453125,304.1510314941406,0.6877460479736328,0.095764622092247,0.0916329771280288,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5457457304000854,0.050000000745058,0.2289936244487762,291.1544494628906,291.1499938964844,272.5582275390625,271.7327880859375,284.2928466796875,293.31304931640625,291.154296875,1.0,0.1614445894956588,1.0,1.0,0.9929177165031432,1.0,-0.6008824110031128,0.261389285326004,0.3394931554794311,0.0885763689875602,0.0,0.0,0.1289540231227874,25.24375343322754,25.0,-1.0220177173614502,-4160.71435546875,38.12644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0930066555738449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104506030678749,0.1104548349976539,-4.227048520988319e-06,0.0,9.438993583898991e-05,0.0,0.0,4.283725261688232,0.0,0.0,0.0,0.2713432312011719,4.0,0.0,1.0
309480,293.15899658203125,297.1499938964844,293.1499938964844,0.0184919349849224,-868.6787719726562,304.150390625,0.6064298152923584,0.065469779074192,0.0597753673791885,293.1647644042969,297.1499938964844,293.1499938964844,0.024828478693962,-1020.9830932617188,304.15106201171875,0.6128504276275635,0.0674452930688858,0.0648465156555175,293.1683959960937,297.1499938964844,293.1499938964844,0.033571645617485,-873.3570556640625,304.1516418457031,0.6422678232192993,0.0782509371638298,0.055467702448368,293.1634521484375,297.1499938964844,293.1499938964844,0.0486799404025077,-1442.72314453125,304.1510314941406,0.6877460479736328,0.095764622092247,0.0916329771280288,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5457457304000854,0.050000000745058,0.2289936244487762,291.1544494628906,291.1499938964844,272.5582275390625,271.7327880859375,284.2928466796875,293.31304931640625,291.154296875,1.0,0.1614445894956588,1.0,1.0,0.9929177165031432,1.0,-0.6008824110031128,0.261389285326004,0.3394931554794311,0.0885763689875602,0.0,0.0,0.1289540231227874,25.24375343322754,25.0,-1.0220177173614502,-4160.71435546875,38.12644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0930066555738449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104506030678749,0.1104548349976539,-4.227048520988319e-06,0.0,9.438993583898991e-05,0.0,0.0,4.283725261688232,0.0,0.0,0.0,0.2713432312011719,4.0,0.0,1.0
309540,293.158447265625,297.1499938964844,293.1499938964844,0.0184335000813007,-867.2205810546875,304.1503601074219,0.6060792803764343,0.0653577148914337,0.0596715435385704,293.1640930175781,297.1499938964844,293.1499938964844,0.0246506165713071,-1017.44677734375,304.1510009765625,0.6121336817741394,0.067207783460617,0.0646185129880905,293.16778564453125,297.1499938964844,293.1499938964844,0.0332789048552513,-869.5734252929688,304.1515808105469,0.6413880586624146,0.0779064148664474,0.0552245192229747,293.1626892089844,297.1499938964844,293.1499938964844,0.0485194995999336,-1439.952880859375,304.15093994140625,0.6872959733009338,0.0955783352255821,0.0914523750543594,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5457754731178284,0.050000000745058,0.2289925515651703,291.1537170410156,291.1499938964844,272.54998779296875,271.7284851074219,284.2892761230469,293.3132019042969,291.153564453125,1.0,0.1613320261240005,1.0,1.0,0.9926273822784424,1.0,-0.5999743342399597,0.2609966993331909,0.3389776051044464,0.0884236171841621,0.0,0.0,0.1285071969032287,25.2309513092041,25.0,-1.0099278688430786,-4156.21484375,38.018646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982727050781,304.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.0927917212247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102477312088012,0.1102519556879997,-4.226686996844364e-06,0.0,9.41718026297167e-05,0.0,0.0,4.275331497192383,0.0,0.0,0.0,0.2713106870651245,4.0,0.0,1.0
309600,293.158447265625,297.1499938964844,293.1499938964844,0.0184335000813007,-867.2205810546875,304.1503601074219,0.6060792803764343,0.0653577148914337,0.0596715435385704,293.1640930175781,297.1499938964844,293.1499938964844,0.0246506165713071,-1017.44677734375,304.1510009765625,0.6121336817741394,0.067207783460617,0.0646185129880905,293.16778564453125,297.1499938964844,293.1499938964844,0.0332789048552513,-869.5734252929688,304.1515808105469,0.6413880586624146,0.0779064148664474,0.0552245192229747,293.1626892089844,297.1499938964844,293.1499938964844,0.0485194995999336,-1439.952880859375,304.15093994140625,0.6872959733009338,0.0955783352255821,0.0914523750543594,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5457754731178284,0.050000000745058,0.2289925515651703,291.1537170410156,291.1499938964844,272.54998779296875,271.7284851074219,284.2892761230469,293.3132019042969,291.153564453125,1.0,0.1613320261240005,1.0,1.0,0.9926273822784424,1.0,-0.5999743342399597,0.2609966993331909,0.3389776051044464,0.0884236171841621,0.0,0.0,0.1285071969032287,25.2309513092041,25.0,-1.0099278688430786,-4156.21484375,38.018646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982727050781,304.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.0927917212247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102477312088012,0.1102519556879997,-4.226686996844364e-06,0.0,9.41718026297167e-05,0.0,0.0,4.275331497192383,0.0,0.0,0.0,0.2713106870651245,4.0,0.0,1.0
309660,293.1578674316406,297.1499938964844,293.1499938964844,0.0183815993368625,-865.9234008789062,304.1503295898437,0.6057701110839844,0.065258115530014,0.0595789290964603,293.1634216308594,297.1499938964844,293.1499938964844,0.0244824923574924,-1014.09033203125,304.15093994140625,0.6114476919174194,0.0669824704527854,0.0644020736217498,293.1672058105469,297.1499938964844,293.1499938964844,0.032997041940689,-865.9223022460938,304.1515197753906,0.6405410766601562,0.0775740668177604,0.0549898780882358,293.1619567871094,297.1499938964844,293.1499938964844,0.0483733862638473,-1437.4320068359375,304.15087890625,0.6868895292282104,0.0954089760780334,0.0912877917289733,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545806348323822,0.050000000745058,0.2289914339780807,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2855224609375,293.3133544921875,291.15289306640625,1.0,0.1612255424261093,1.0,1.0,0.9923366904258728,1.0,-0.599122941493988,0.2606261074542999,0.3384968638420105,0.0882872715592384,0.0,0.0,0.1281507760286331,25.218461990356445,25.0,-0.9806275367736816,-4152.21533203125,37.91727066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.0925909727811813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110084593296051,0.1100888177752494,-4.226391865813639e-06,0.0,9.396806126460432e-05,0.0,0.0,4.268578052520752,0.0,0.0,0.0,0.2712844014167785,4.0,0.0,1.0
309720,293.1578674316406,297.1499938964844,293.1499938964844,0.0183815993368625,-865.9234008789062,304.1503295898437,0.6057701110839844,0.065258115530014,0.0595789290964603,293.1634216308594,297.1499938964844,293.1499938964844,0.0244824923574924,-1014.09033203125,304.15093994140625,0.6114476919174194,0.0669824704527854,0.0644020736217498,293.1672058105469,297.1499938964844,293.1499938964844,0.032997041940689,-865.9223022460938,304.1515197753906,0.6405410766601562,0.0775740668177604,0.0549898780882358,293.1619567871094,297.1499938964844,293.1499938964844,0.0483733862638473,-1437.4320068359375,304.15087890625,0.6868895292282104,0.0954089760780334,0.0912877917289733,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545806348323822,0.050000000745058,0.2289914339780807,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2855224609375,293.3133544921875,291.15289306640625,1.0,0.1612255424261093,1.0,1.0,0.9923366904258728,1.0,-0.599122941493988,0.2606261074542999,0.3384968638420105,0.0882872715592384,0.0,0.0,0.1281507760286331,25.218461990356445,25.0,-0.9806275367736816,-4152.21533203125,37.91727066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.0925909727811813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110084593296051,0.1100888177752494,-4.226391865813639e-06,0.0,9.396806126460432e-05,0.0,0.0,4.268578052520752,0.0,0.0,0.0,0.2712844014167785,4.0,0.0,1.0
309780,293.1573181152344,297.1499938964844,293.1499938964844,0.0183362737298011,-864.7899780273438,304.1502990722656,0.6055023074150085,0.065170794725418,0.0594974495470523,293.1628112792969,297.1499938964844,293.1499938964844,0.0243241544812917,-1010.9176025390624,304.1509094238281,0.6107937693595886,0.0667692795395851,0.0641971752047538,293.1666259765625,297.1499938964844,293.1499938964844,0.0327259972691535,-862.4041137695312,304.1514587402344,0.6397262215614319,0.077253483235836,0.0547635741531848,293.1612243652344,297.1499938964844,293.1499938964844,0.0482420101761817,-1435.16796875,304.1508178710937,0.6865271329879761,0.0952565968036651,0.091139331459999,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545838475227356,0.050000000745058,0.2289902716875076,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.28131103515625,293.31353759765625,291.15216064453125,1.0,0.1611250787973404,1.0,1.0,0.992046058177948,1.0,-0.5983281135559082,0.2602775692939758,0.3380505442619324,0.0881668999791145,0.0,0.0,0.1278907805681228,25.206275939941406,25.0,-1.0213265419006348,-4148.77001953125,37.82225799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,304.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0924121886491775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099618896842002,0.1099661141633987,-4.226160854159389e-06,0.0,9.378662070957944e-05,0.0,0.0,4.263491153717041,0.0,0.0,0.0,0.2712644934654236,4.0,0.0,1.0
309840,293.1573181152344,297.1499938964844,293.1499938964844,0.0183362737298011,-864.7899780273438,304.1502990722656,0.6055023074150085,0.065170794725418,0.0594974495470523,293.1628112792969,297.1499938964844,293.1499938964844,0.0243241544812917,-1010.9176025390624,304.1509094238281,0.6107937693595886,0.0667692795395851,0.0641971752047538,293.1666259765625,297.1499938964844,293.1499938964844,0.0327259972691535,-862.4041137695312,304.1514587402344,0.6397262215614319,0.077253483235836,0.0547635741531848,293.1612243652344,297.1499938964844,293.1499938964844,0.0482420101761817,-1435.16796875,304.1508178710937,0.6865271329879761,0.0952565968036651,0.091139331459999,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545838475227356,0.050000000745058,0.2289902716875076,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.28131103515625,293.31353759765625,291.15216064453125,1.0,0.1611250787973404,1.0,1.0,0.992046058177948,1.0,-0.5983281135559082,0.2602775692939758,0.3380505442619324,0.0881668999791145,0.0,0.0,0.1278907805681228,25.206275939941406,25.0,-1.0213265419006348,-4148.77001953125,37.82225799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,304.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0924121886491775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099618896842002,0.1099661141633987,-4.226160854159389e-06,0.0,9.378662070957944e-05,0.0,0.0,4.263491153717041,0.0,0.0,0.0,0.2712644934654236,4.0,0.0,1.0
309900,293.15704345703125,297.1499938964844,293.1499938964844,0.0183161292225122,-864.2864990234375,304.1502685546875,0.6053842306137085,0.0651318058371543,0.0594609454274177,293.1625061035156,297.1499938964844,293.1499938964844,0.0242487266659736,-1009.4022827148438,304.15087890625,0.6104803681373596,0.0666672810912132,0.0640991255640983,293.1663513183594,297.1499938964844,293.1499938964844,0.0325945653021335,-860.695556640625,304.15142822265625,0.6393307447433472,0.077097587287426,0.0546535365283489,293.1608581542969,297.1499938964844,293.1499938964844,0.048182088881731,-1434.1363525390625,304.1507568359375,0.6863629221916199,0.0951869413256645,0.0910713225603103,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.545854926109314,0.050000000745058,0.2289896756410598,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2790222167969,293.3135986328125,291.1517944335937,1.0,0.1610771715641021,1.0,1.0,0.9919006824493408,1.0,-0.5979522466659546,0.260111540555954,0.3378406763076782,0.0881130993366241,0.0,0.0,0.1278025805950164,25.200307846069336,25.0,-1.048656940460205,-4147.294921875,37.77717208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,304.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.0923335254192352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099180504679679,0.1099222749471664,-4.226072178425966e-06,0.0,9.370678890263662e-05,0.0,0.0,4.261667251586914,0.0,0.0,0.0,0.2712572515010834,4.0,0.0,1.0
309960,293.15679931640625,297.1499938964844,293.1499938964844,0.0182974189519882,-863.8189697265625,304.1502685546875,0.6052752733230591,0.0650954991579055,0.0594268776476383,293.1622009277344,297.1499938964844,293.1499938964844,0.0241754222661256,-1007.92724609375,304.1508483886719,0.6101748943328857,0.0665679201483726,0.0640036016702652,293.16607666015625,297.1499938964844,293.1499938964844,0.0324654467403888,-859.0153198242188,304.15142822265625,0.6389420032501221,0.0769441798329353,0.0545452684164047,293.1604919433594,297.1499938964844,293.1499938964844,0.0481254756450653,-1433.162353515625,304.1507263183594,0.6862086057662964,0.0951210483908653,0.0910069122910499,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5458716750144958,0.050000000745058,0.2289890646934509,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2766418457031,293.3136901855469,291.1513977050781,1.0,0.1610305905342102,1.0,1.0,0.9917544722557068,1.0,-0.5975887775421143,0.259950190782547,0.3376385569572449,0.0880632773041725,0.0,0.0,0.1277394145727157,25.19441795349121,25.0,-1.0675299167633057,-4145.9775390625,37.73348617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,304.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2890625,18000.0,0.0,0.0,0.0922619476914405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109884925186634,0.1098891496658325,-4.225999873597175e-06,0.0,9.36341457418166e-05,0.0,0.0,4.260284900665283,0.0,0.0,0.0,0.2712517082691192,4.0,0.0,1.0
310020,293.15625,297.1499938964844,293.1499938964844,0.0182643663138151,-862.9935302734375,304.1502380371094,0.605085551738739,0.0650312080979347,0.0593662783503532,293.16162109375,297.1499938964844,293.1499938964844,0.02403524518013,-1005.0993041992188,304.1507873535156,0.6095885634422302,0.0663773119449615,0.0638203099370002,293.1655578613281,297.1499938964844,293.1499938964844,0.0322141870856285,-855.7401733398438,304.1513671875,0.6381852030754089,0.0766450613737106,0.0543341599404811,293.1597595214844,297.1499938964844,293.1499938964844,0.0480224043130874,-1431.390625,304.1506652832031,0.6859304904937744,0.0950010269880294,0.0908892750740051,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5459057688713074,0.050000000745058,0.2289878278970718,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2716064453125,293.3138427734375,291.150634765625,1.0,0.1609416157007217,1.0,1.0,0.9914619326591492,1.0,-0.5969000458717346,0.2596415579319,0.3372584879398346,0.0879762768745422,0.0,0.0,0.1276899725198745,25.18288993835449,25.0,-1.0657410621643066,-4143.84423828125,37.65043640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,304.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.0921428874135017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098520159721374,0.1098562404513359,-4.2259093788743485e-06,0.0,9.351332118967548e-05,0.0,0.0,4.258892059326172,0.0,0.0,0.0,0.2712458074092865,4.0,0.0,1.0
310080,293.15625,297.1499938964844,293.1499938964844,0.0182643663138151,-862.9935302734375,304.1502380371094,0.605085551738739,0.0650312080979347,0.0593662783503532,293.16162109375,297.1499938964844,293.1499938964844,0.02403524518013,-1005.0993041992188,304.1507873535156,0.6095885634422302,0.0663773119449615,0.0638203099370002,293.1655578613281,297.1499938964844,293.1499938964844,0.0322141870856285,-855.7401733398438,304.1513671875,0.6381852030754089,0.0766450613737106,0.0543341599404811,293.1597595214844,297.1499938964844,293.1499938964844,0.0480224043130874,-1431.390625,304.1506652832031,0.6859304904937744,0.0950010269880294,0.0908892750740051,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5459057688713074,0.050000000745058,0.2289878278970718,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2716064453125,293.3138427734375,291.150634765625,1.0,0.1609416157007217,1.0,1.0,0.9914619326591492,1.0,-0.5969000458717346,0.2596415579319,0.3372584879398346,0.0879762768745422,0.0,0.0,0.1276899725198745,25.18288993835449,25.0,-1.0657410621643066,-4143.84423828125,37.65043640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,304.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.0921428874135017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098520159721374,0.1098562404513359,-4.2259093788743485e-06,0.0,9.351332118967548e-05,0.0,0.0,4.258892059326172,0.0,0.0,0.0,0.2712458074092865,4.0,0.0,1.0
310140,293.1557312011719,297.1499938964844,293.1499938964844,0.0182370468974113,-862.311767578125,304.15020751953125,0.6049337387084961,0.0649780482053756,0.0593157596886158,293.1610717773437,297.1499938964844,293.1499938964844,0.0239034183323383,-1002.4304809570312,304.1507568359375,0.6090352535247803,0.0661974921822547,0.0636473149061203,293.1650390625,297.1499938964844,293.1499938964844,0.0319719538092613,-852.5753173828125,304.1513061523437,0.6374556422233582,0.0763560906052589,0.0541302263736724,293.1590576171875,297.1499938964844,293.1499938964844,0.0479327514767646,-1429.8509521484375,304.1506042480469,0.6856935024261475,0.0948967486619949,0.0907866433262825,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5459407567977905,0.050000000745058,0.2289865612983703,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2662353515625,293.31402587890625,291.14990234375,1.0,0.1608582288026809,1.0,1.0,0.9911694526672364,1.0,-0.5962623953819275,0.2593514919281006,0.3369108736515045,0.0879066661000251,0.0,0.0,0.1277381032705307,25.17171287536621,25.0,-1.0000994205474854,-4142.38330078125,37.57313919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,304.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0920586585998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098619773983955,0.109866201877594,-4.22588982473826e-06,0.0,9.342783596366644e-05,0.0,0.0,4.25926685333252,0.0,0.0,0.0,0.2712467014789581,4.0,0.0,1.0
310200,293.1557312011719,297.1499938964844,293.1499938964844,0.0182370468974113,-862.311767578125,304.15020751953125,0.6049337387084961,0.0649780482053756,0.0593157596886158,293.1610717773437,297.1499938964844,293.1499938964844,0.0239034183323383,-1002.4304809570312,304.1507568359375,0.6090352535247803,0.0661974921822547,0.0636473149061203,293.1650390625,297.1499938964844,293.1499938964844,0.0319719538092613,-852.5753173828125,304.1513061523437,0.6374556422233582,0.0763560906052589,0.0541302263736724,293.1590576171875,297.1499938964844,293.1499938964844,0.0479327514767646,-1429.8509521484375,304.1506042480469,0.6856935024261475,0.0948967486619949,0.0907866433262825,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5459407567977905,0.050000000745058,0.2289865612983703,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2662353515625,293.31402587890625,291.14990234375,1.0,0.1608582288026809,1.0,1.0,0.9911694526672364,1.0,-0.5962623953819275,0.2593514919281006,0.3369108736515045,0.0879066661000251,0.0,0.0,0.1277381032705307,25.17171287536621,25.0,-1.0000994205474854,-4142.38330078125,37.57313919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,304.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0920586585998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098619773983955,0.109866201877594,-4.22588982473826e-06,0.0,9.342783596366644e-05,0.0,0.0,4.25926685333252,0.0,0.0,0.0,0.2712467014789581,4.0,0.0,1.0
310260,293.1552429199219,297.1499938964844,293.1499938964844,0.0182148441672325,-861.758056640625,304.1501770019531,0.6048165559768677,0.0649350211024284,0.0592744052410125,293.1605224609375,297.1499938964844,293.1499938964844,0.0237790048122406,-999.9027709960938,304.15069580078125,0.6085120439529419,0.0660274550318718,0.0634836480021476,293.16455078125,297.1499938964844,293.1499938964844,0.0317377038300037,-849.5072021484375,304.1512756347656,0.6367505192756653,0.0760762840509414,0.0539327450096607,293.15838623046875,297.1499938964844,293.1499938964844,0.0478551313281059,-1428.518798828125,304.1505126953125,0.6854941248893738,0.0948068499565124,0.0906976908445358,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5459766387939453,0.050000000745058,0.2289852648973465,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2605895996094,293.3141784667969,291.1492614746094,1.0,0.1607798933982849,1.0,1.0,0.9908763766288756,1.0,-0.5956709980964661,0.2590777575969696,0.3365932404994964,0.0878540351986885,0.0,0.0,0.1278652548789978,25.16085624694824,25.0,-0.8845733404159546,-4141.51611328125,37.50104904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0920074582099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109907291829586,0.109911523759365,-4.225931206747191e-06,0.0,9.337587835034356e-05,0.0,0.0,4.261101245880127,0.0,0.0,0.0,0.271253228187561,4.0,0.0,1.0
310320,293.1552429199219,297.1499938964844,293.1499938964844,0.0182148441672325,-861.758056640625,304.1501770019531,0.6048165559768677,0.0649350211024284,0.0592744052410125,293.1605224609375,297.1499938964844,293.1499938964844,0.0237790048122406,-999.9027709960938,304.15069580078125,0.6085120439529419,0.0660274550318718,0.0634836480021476,293.16455078125,297.1499938964844,293.1499938964844,0.0317377038300037,-849.5072021484375,304.1512756347656,0.6367505192756653,0.0760762840509414,0.0539327450096607,293.15838623046875,297.1499938964844,293.1499938964844,0.0478551313281059,-1428.518798828125,304.1505126953125,0.6854941248893738,0.0948068499565124,0.0906976908445358,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5459766387939453,0.050000000745058,0.2289852648973465,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2605895996094,293.3141784667969,291.1492614746094,1.0,0.1607798933982849,1.0,1.0,0.9908763766288756,1.0,-0.5956709980964661,0.2590777575969696,0.3365932404994964,0.0878540351986885,0.0,0.0,0.1278652548789978,25.16085624694824,25.0,-0.8845733404159546,-4141.51611328125,37.50104904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0920074582099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109907291829586,0.109911523759365,-4.225931206747191e-06,0.0,9.337587835034356e-05,0.0,0.0,4.261101245880127,0.0,0.0,0.0,0.271253228187561,4.0,0.0,1.0
310380,293.1547546386719,297.1499938964844,293.1499938964844,0.018197938799858,-861.3368530273438,304.150146484375,0.6047359108924866,0.064902625977993,0.0592426694929599,293.1600036621094,297.1499938964844,293.1499938964844,0.0236622467637062,-997.5219116210938,304.1506652832031,0.6080213189125061,0.0658677667379379,0.0633298084139823,293.1640625,297.1499938964844,293.1499938964844,0.03151161596179,-846.5382690429688,304.1512145996094,0.6360710263252258,0.0758060291409492,0.0537419952452182,293.15771484375,297.1499938964844,293.1499938964844,0.0477900691330432,-1427.4027099609375,304.15045166015625,0.6853345632553101,0.0947321131825447,0.0906231626868248,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5460134744644165,0.050000000745058,0.228983923792839,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2546691894531,293.3143615722656,291.14874267578125,1.0,0.160706877708435,1.0,1.0,0.99058336019516,1.0,-0.5951282978057861,0.2588211297988891,0.3363071978092193,0.0878193080425262,0.0,0.0,0.1280616372823715,25.150331497192383,25.0,-0.7356991171836853,-4141.2294921875,37.43440628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,304.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0919907614588737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099841147661209,0.1099883392453193,-4.226028522680281e-06,0.0,9.335892536910252e-05,0.0,0.0,4.264238357543945,0.0,0.0,0.0,0.2712647914886474,4.0,0.0,1.0
310440,293.1547546386719,297.1499938964844,293.1499938964844,0.018197938799858,-861.3368530273438,304.150146484375,0.6047359108924866,0.064902625977993,0.0592426694929599,293.1600036621094,297.1499938964844,293.1499938964844,0.0236622467637062,-997.5219116210938,304.1506652832031,0.6080213189125061,0.0658677667379379,0.0633298084139823,293.1640625,297.1499938964844,293.1499938964844,0.03151161596179,-846.5382690429688,304.1512145996094,0.6360710263252258,0.0758060291409492,0.0537419952452182,293.15771484375,297.1499938964844,293.1499938964844,0.0477900691330432,-1427.4027099609375,304.15045166015625,0.6853345632553101,0.0947321131825447,0.0906231626868248,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5460134744644165,0.050000000745058,0.228983923792839,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2546691894531,293.3143615722656,291.14874267578125,1.0,0.160706877708435,1.0,1.0,0.99058336019516,1.0,-0.5951282978057861,0.2588211297988891,0.3363071978092193,0.0878193080425262,0.0,0.0,0.1280616372823715,25.150331497192383,25.0,-0.7356991171836853,-4141.2294921875,37.43440628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,304.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0919907614588737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099841147661209,0.1099883392453193,-4.226028522680281e-06,0.0,9.335892536910252e-05,0.0,0.0,4.264238357543945,0.0,0.0,0.0,0.2712647914886474,4.0,0.0,1.0
310500,293.1545104980469,297.1499938964844,293.1499938964844,0.0181913096457719,-861.171875,304.1501159667969,0.6047082543373108,0.0648901388049125,0.0592301376163959,293.15972900390625,297.1499938964844,293.1499938964844,0.023606514558196,-996.3824462890624,304.150634765625,0.6077873110771179,0.0657915398478508,0.0632563158869743,293.163818359375,297.1499938964844,293.1499938964844,0.031401377171278,-845.0877685546875,304.1512145996094,0.6357401013374329,0.075674220919609,0.0536489449441432,293.1573791503906,297.1499938964844,293.1499938964844,0.0477618761360645,-1426.919189453125,304.1504211425781,0.6852686405181885,0.0947000235319137,0.0905909091234207,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5460323095321655,0.050000000745058,0.2289832383394241,291.14862060546875,291.1499938964844,272.454833984375,271.7172546386719,284.25164794921875,293.314453125,291.14849853515625,1.0,0.1606722027063369,1.0,1.0,0.9904367923736572,1.0,-0.59487384557724,0.2586986124515533,0.336175262928009,0.0878084823489189,0.0,0.0,0.1281795352697372,25.14517974853516,25.0,-0.6562532186508179,-4141.2734375,37.4029655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,304.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.091993860900402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100316643714904,0.1100358888506889,-4.226094006298808e-06,0.0,9.336207585874944e-05,0.0,0.0,4.266185760498047,0.0,0.0,0.0,0.2712720334529876,4.0,0.0,1.0
310560,293.1542663574219,297.1499938964844,293.1499938964844,0.0181859396398067,-861.0384521484375,304.1501159667969,0.6046895384788513,0.064880184829235,0.0592199116945266,293.15948486328125,297.1499938964844,293.1499938964844,0.0235526151955127,-995.2784423828124,304.150634765625,0.6075614094734192,0.0657178312540054,0.0631852149963378,293.1636047363281,297.1499938964844,293.1499938964844,0.0312930680811405,-843.6607666015625,304.15118408203125,0.6354153156280518,0.0755446851253509,0.0535575002431869,293.15704345703125,297.1499938964844,293.1499938964844,0.0477366857230663,-1426.4874267578125,304.150390625,0.6852123737335205,0.0946715772151947,0.0905621200799942,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5460514426231384,0.050000000745058,0.228982537984848,291.1484069824219,291.1499938964844,272.44659423828125,271.7174987792969,284.24859619140625,293.3145446777344,291.1483154296875,1.0,0.1606387794017791,1.0,1.0,0.9902897477149964,1.0,-0.5946311354637146,0.2585801482200622,0.3360510170459747,0.0878021419048309,0.0,0.0,0.1283086240291595,25.140098571777344,25.0,-0.5774115920066833,-4141.4375,37.372825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.16912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0920043960213661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100844517350196,0.1100886762142181,-4.226169039611705e-06,0.0,9.337276424048468e-05,0.0,0.0,4.268350124359131,0.0,0.0,0.0,0.2712801396846771,4.0,0.0,1.0
310620,293.15380859375,297.1499938964844,293.1499938964844,0.0181787256151437,-860.860107421875,304.15008544921875,0.6046767830848694,0.0648674517869949,0.0592059083282947,293.15899658203125,297.1499938964844,293.1499938964844,0.0234500095248222,-993.1715087890624,304.1506042480469,0.607132613658905,0.0655775964260101,0.0630497857928276,293.16314697265625,297.1499938964844,293.1499938964844,0.0310818888247013,-840.8729248046875,304.1511535644531,0.6347829699516296,0.0752920731902122,0.0533791184425354,293.1564025878906,297.1499938964844,293.1499938964844,0.0476947501301765,-1425.768798828125,304.1503295898437,0.6851269602775574,0.0946249291300773,0.0905142650008201,293.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5460905432701111,0.050000000745058,0.2289811223745346,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2423095703125,293.3147277832031,291.14801025390625,1.0,0.1605754643678665,1.0,1.0,0.989995539188385,1.0,-0.5941786170005798,0.2583543360233307,0.3358242809772491,0.0878025591373443,0.0,0.0,0.1285922527313232,25.130126953125,25.0,-0.4292775988578796,-4142.08349609375,37.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,304.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0920445397496223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102020964026451,0.1102063208818435,-4.226342298352392e-06,0.0,9.34135023271665e-05,0.0,0.0,4.27318000793457,0.0,0.0,0.0,0.2712983191013336,4.0,0.0,1.0
310680,293.15380859375,297.1499938964844,293.1499938964844,0.0181787256151437,-860.860107421875,304.15008544921875,0.6046767830848694,0.0648674517869949,0.0592059083282947,293.15899658203125,297.1499938964844,293.1499938964844,0.0234500095248222,-993.1715087890624,304.1506042480469,0.607132613658905,0.0655775964260101,0.0630497857928276,293.16314697265625,297.1499938964844,293.1499938964844,0.0310818888247013,-840.8729248046875,304.1511535644531,0.6347829699516296,0.0752920731902122,0.0533791184425354,293.1564025878906,297.1499938964844,293.1499938964844,0.0476947501301765,-1425.768798828125,304.1503295898437,0.6851269602775574,0.0946249291300773,0.0905142650008201,293.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5460905432701111,0.050000000745058,0.2289811223745346,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2423095703125,293.3147277832031,291.14801025390625,1.0,0.1605754643678665,1.0,1.0,0.989995539188385,1.0,-0.5941786170005798,0.2583543360233307,0.3358242809772491,0.0878025591373443,0.0,0.0,0.1285922527313232,25.130126953125,25.0,-0.4292775988578796,-4142.08349609375,37.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,304.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0920445397496223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102020964026451,0.1102063208818435,-4.226342298352392e-06,0.0,9.34135023271665e-05,0.0,0.0,4.27318000793457,0.0,0.0,0.0,0.2712983191013336,4.0,0.0,1.0
310740,293.1533508300781,297.1499938964844,293.1499938964844,0.0181763526052236,-860.8035278320312,304.1500549316406,0.6046981811523438,0.0648645013570785,0.0592007115483284,293.15850830078125,297.1499938964844,293.1499938964844,0.0233546048402786,-991.2061767578124,304.1505432128906,0.6067363023757935,0.0654473602771759,0.0629237741231918,293.1627197265625,297.1499938964844,293.1499938964844,0.0308781843632459,-838.1768188476562,304.1510925292969,0.6341744661331177,0.0750483274459838,0.0532069280743598,293.15576171875,297.1499938964844,293.1499938964844,0.0476644113659858,-1425.249755859375,304.1502685546875,0.6850788593292236,0.0945922881364822,0.0904796868562698,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5461310148239136,0.050000000745058,0.2289796471595764,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2359313964844,293.3149108886719,291.14776611328125,1.0,0.1605169028043747,1.0,1.0,0.9897013306617736,1.0,-0.59377121925354,0.2581438720226288,0.3356273770332336,0.0878207460045814,0.0,0.0,0.1289020478725433,25.12038230895996,25.0,-0.3027617335319519,-4143.13037109375,37.26443099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,304.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0921072214841842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103323474526405,0.1103365793824195,-4.226540568197379e-06,0.0,9.347712330054492e-05,0.0,0.0,4.278534889221191,0.0,0.0,0.0,0.2713185846805572,4.0,0.0,1.0
310800,293.1533508300781,297.1499938964844,293.1499938964844,0.0181763526052236,-860.8035278320312,304.1500549316406,0.6046981811523438,0.0648645013570785,0.0592007115483284,293.15850830078125,297.1499938964844,293.1499938964844,0.0233546048402786,-991.2061767578124,304.1505432128906,0.6067363023757935,0.0654473602771759,0.0629237741231918,293.1627197265625,297.1499938964844,293.1499938964844,0.0308781843632459,-838.1768188476562,304.1510925292969,0.6341744661331177,0.0750483274459838,0.0532069280743598,293.15576171875,297.1499938964844,293.1499938964844,0.0476644113659858,-1425.249755859375,304.1502685546875,0.6850788593292236,0.0945922881364822,0.0904796868562698,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5461310148239136,0.050000000745058,0.2289796471595764,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2359313964844,293.3149108886719,291.14776611328125,1.0,0.1605169028043747,1.0,1.0,0.9897013306617736,1.0,-0.59377121925354,0.2581438720226288,0.3356273770332336,0.0878207460045814,0.0,0.0,0.1289020478725433,25.12038230895996,25.0,-0.3027617335319519,-4143.13037109375,37.26443099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,304.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0921072214841842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103323474526405,0.1103365793824195,-4.226540568197379e-06,0.0,9.347712330054492e-05,0.0,0.0,4.278534889221191,0.0,0.0,0.0,0.2713185846805572,4.0,0.0,1.0
310860,293.15289306640625,297.1499938964844,293.1499938964844,0.0181788299232721,-860.8692016601562,304.1500244140625,0.6047537326812744,0.0648712962865829,0.0592042803764343,293.1580505371094,297.1499938964844,293.1499938964844,0.0232665631920099,-989.3870239257812,304.1505126953125,0.6063737869262695,0.0653273835778236,0.062807410955429,293.16229248046875,297.1499938964844,293.1499938964844,0.0306820403784513,-835.5741577148438,304.15106201171875,0.6335901618003845,0.074813537299633,0.053040973842144,293.1551513671875,297.1499938964844,293.1499938964844,0.0476456917822361,-1424.9307861328125,304.15020751953125,0.6850681900978088,0.0945735871791839,0.0904583111405372,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5461731553077698,0.050000000745058,0.2289781123399734,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2294616699219,293.31512451171875,291.1476135253906,1.0,0.1604630351066589,1.0,1.0,0.9894071221351624,1.0,-0.5934091806411743,0.2579488158226013,0.3354603946208954,0.0878567546606063,0.0,0.0,0.1292291432619094,25.110828399658203,25.0,-0.2028616368770599,-4144.5419921875,37.217586517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420288085937,304.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0921875610947609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104711443185806,0.110475368797779,-4.226755663694348e-06,0.0,9.355865768156946e-05,0.0,0.0,4.284245491027832,0.0,0.0,0.0,0.2713402509689331,4.0,0.0,1.0
310920,293.15289306640625,297.1499938964844,293.1499938964844,0.0181788299232721,-860.8692016601562,304.1500244140625,0.6047537326812744,0.0648712962865829,0.0592042803764343,293.1580505371094,297.1499938964844,293.1499938964844,0.0232665631920099,-989.3870239257812,304.1505126953125,0.6063737869262695,0.0653273835778236,0.062807410955429,293.16229248046875,297.1499938964844,293.1499938964844,0.0306820403784513,-835.5741577148438,304.15106201171875,0.6335901618003845,0.074813537299633,0.053040973842144,293.1551513671875,297.1499938964844,293.1499938964844,0.0476456917822361,-1424.9307861328125,304.15020751953125,0.6850681900978088,0.0945735871791839,0.0904583111405372,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5461731553077698,0.050000000745058,0.2289781123399734,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2294616699219,293.31512451171875,291.1476135253906,1.0,0.1604630351066589,1.0,1.0,0.9894071221351624,1.0,-0.5934091806411743,0.2579488158226013,0.3354603946208954,0.0878567546606063,0.0,0.0,0.1292291432619094,25.110828399658203,25.0,-0.2028616368770599,-4144.5419921875,37.217586517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420288085937,304.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0921875610947609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104711443185806,0.110475368797779,-4.226755663694348e-06,0.0,9.355865768156946e-05,0.0,0.0,4.284245491027832,0.0,0.0,0.0,0.2713402509689331,4.0,0.0,1.0
