time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.1524658203125,297.1499938964844,293.1499938964844,0.0181863363832235,-861.0619506835938,304.1500244140625,0.6048445701599121,0.0648881122469902,0.0592168606817722,293.1575927734375,297.1499938964844,293.1499938964844,0.0231863614171743,-987.7254638671876,304.1504821777344,0.6060478687286377,0.0652183592319488,0.0627013072371482,293.161865234375,297.1499938964844,293.1499938964844,0.0304938424378633,-833.0709228515625,304.1510314941406,0.6330313682556152,0.0745881423354148,0.0528815500438213,293.1545104980469,297.1499938964844,293.1499938964844,0.0476390235126018,-1424.819580078125,304.150146484375,0.6850961446762085,0.0945692211389541,0.0904505029320716,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.546217143535614,0.050000000745058,0.2289765030145645,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.2229309082031,293.3153076171875,291.14752197265625,1.0,0.1604139506816864,1.0,1.0,0.9891128540039062,1.0,-0.5930943489074707,0.2577699720859527,0.3353243768215179,0.0879108980298042,0.0,0.0,0.1295674592256546,25.10142135620117,25.0,-0.1316762417554855,-4146.29833984375,37.17577362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370849609375,304.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.092280738055706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106155961751937,0.1106198206543922,-4.2269825826224405e-06,0.0,9.365321602672338e-05,0.0,0.0,4.2901930809021,0.0,0.0,0.0,0.271362841129303,4.0,0.0,1.0
311040,293.1524658203125,297.1499938964844,293.1499938964844,0.0181863363832235,-861.0619506835938,304.1500244140625,0.6048445701599121,0.0648881122469902,0.0592168606817722,293.1575927734375,297.1499938964844,293.1499938964844,0.0231863614171743,-987.7254638671876,304.1504821777344,0.6060478687286377,0.0652183592319488,0.0627013072371482,293.161865234375,297.1499938964844,293.1499938964844,0.0304938424378633,-833.0709228515625,304.1510314941406,0.6330313682556152,0.0745881423354148,0.0528815500438213,293.1545104980469,297.1499938964844,293.1499938964844,0.0476390235126018,-1424.819580078125,304.150146484375,0.6850961446762085,0.0945692211389541,0.0904505029320716,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.546217143535614,0.050000000745058,0.2289765030145645,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.2229309082031,293.3153076171875,291.14752197265625,1.0,0.1604139506816864,1.0,1.0,0.9891128540039062,1.0,-0.5930943489074707,0.2577699720859527,0.3353243768215179,0.0879108980298042,0.0,0.0,0.1295674592256546,25.10142135620117,25.0,-0.1316762417554855,-4146.29833984375,37.17577362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370849609375,304.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.092280738055706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106155961751937,0.1106198206543922,-4.2269825826224405e-06,0.0,9.365321602672338e-05,0.0,0.0,4.2901930809021,0.0,0.0,0.0,0.271362841129303,4.0,0.0,1.0
311100,293.1522216796875,297.1499938964844,293.1499938964844,0.0181919354945421,-861.2050170898438,304.1499938964844,0.6049029231071472,0.0649001970887184,0.0592264309525489,293.1573486328125,297.1499938964844,293.1499938964844,0.023149199783802,-986.9542236328124,304.15045166015625,0.6058987975120544,0.0651679635047912,0.0626521036028862,293.1616516113281,297.1499938964844,293.1499938964844,0.0304027032107114,-831.8565063476562,304.1510009765625,0.6327614784240723,0.0744789391756057,0.0528042577207088,293.1542053222656,297.1499938964844,293.1499938964844,0.0476400889456272,-1424.8399658203125,304.1501159667969,0.6851242780685425,0.0945722460746765,0.0904515236616134,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.546239972114563,0.050000000745058,0.2289756685495376,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2196655273437,293.3153991699219,291.1474609375,1.0,0.1603911221027374,1.0,1.0,0.9889656901359558,1.0,-0.5929542779922485,0.2576864957809448,0.3352677524089813,0.0879447311162948,0.0,0.0,0.1297394931316375,25.096755981445312,25.0,-0.1061838269233703,-4147.294921875,37.15669250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,304.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0923305377364158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106892824172973,0.1106935068964958,-4.227098997944268e-06,0.0,9.370376210426912e-05,0.0,0.0,4.293228149414063,0.0,0.0,0.0,0.2713744044303894,4.0,0.0,1.0
311160,293.1520080566406,297.1499938964844,293.1499938964844,0.0181987136602401,-861.3779296875,304.1499938964844,0.6049695611000061,0.064914584159851,0.0592380873858928,293.1571350097656,297.1499938964844,293.1499938964844,0.0231139529496431,-986.221923828125,304.15045166015625,0.605758786201477,0.0651202350854873,0.0626054033637046,293.16143798828125,297.1499938964844,293.1499938964844,0.030313478782773,-830.6663208007812,304.1509704589844,0.6324977874755859,0.0743719860911369,0.052728533744812,293.1539306640625,297.1499938964844,293.1499938964844,0.0476439632475376,-1424.9088134765625,304.15008544921875,0.6851614713668823,0.0945785641670227,0.0904556587338447,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5462632775306702,0.050000000745058,0.2289748191833496,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2164001464844,293.3155212402344,291.1474304199219,1.0,0.1603693962097168,1.0,1.0,0.9888182878494264,1.0,-0.5928252339363098,0.2576068043708801,0.3352184295654297,0.0879828110337257,0.0,0.0,0.1299129724502563,25.09210968017578,25.0,-0.0866499096155166,-4148.36376953125,37.13877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,304.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0923816934227943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107636913657188,0.1107679232954979,-4.227217232255498e-06,0.0,9.375567606184632e-05,0.0,0.0,4.29629373550415,0.0,0.0,0.0,0.2713860869407654,4.0,0.0,1.0
311220,293.1515808105469,297.1499938964844,293.1499938964844,0.0182158853858709,-861.8153076171875,304.14996337890625,0.6051279902458191,0.0649504661560058,0.0592677444219589,293.1566772460937,297.1499938964844,293.1499938964844,0.0230494644492864,-984.880126953125,304.150390625,0.6055075526237488,0.0650332123041153,0.062519870698452,293.1610412597656,297.1499938964844,293.1499938964844,0.0301410015672445,-828.3617553710938,304.15093994140625,0.6319897770881653,0.0741651430726051,0.0525819435715675,293.1533203125,297.1499938964844,293.1499938964844,0.0476602800190448,-1425.1947021484375,304.1500244140625,0.6852633357048035,0.0946012511849403,0.0904734209179878,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5463116765022278,0.050000000745058,0.2289730608463287,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2098693847656,293.3157043457031,291.1473999023437,1.0,0.1603292375802993,1.0,1.0,0.9885234236717224,1.0,-0.592601478099823,0.2574591934680938,0.3351422846317291,0.0880722403526306,0.0,0.0,0.1302640289068222,25.082847595214844,25.0,-0.0637016594409942,-4150.712890625,37.10649490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0924863368272781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109144985675811,0.1109187230467796,-4.227456429362064e-06,0.0,9.386187593918294e-05,0.0,0.0,4.3025078773498535,0.0,0.0,0.0,0.2714097499847412,4.0,0.0,1.0
311280,293.1515808105469,297.1499938964844,293.1499938964844,0.0182158853858709,-861.8153076171875,304.14996337890625,0.6051279902458191,0.0649504661560058,0.0592677444219589,293.1566772460937,297.1499938964844,293.1499938964844,0.0230494644492864,-984.880126953125,304.150390625,0.6055075526237488,0.0650332123041153,0.062519870698452,293.1610412597656,297.1499938964844,293.1499938964844,0.0301410015672445,-828.3617553710938,304.15093994140625,0.6319897770881653,0.0741651430726051,0.0525819435715675,293.1533203125,297.1499938964844,293.1499938964844,0.0476602800190448,-1425.1947021484375,304.1500244140625,0.6852633357048035,0.0946012511849403,0.0904734209179878,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5463116765022278,0.050000000745058,0.2289730608463287,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2098693847656,293.3157043457031,291.1473999023437,1.0,0.1603292375802993,1.0,1.0,0.9885234236717224,1.0,-0.592601478099823,0.2574591934680938,0.3351422846317291,0.0880722403526306,0.0,0.0,0.1302640289068222,25.082847595214844,25.0,-0.0637016594409942,-4150.712890625,37.10649490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0924863368272781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109144985675811,0.1109187230467796,-4.227456429362064e-06,0.0,9.386187593918294e-05,0.0,0.0,4.3025078773498535,0.0,0.0,0.0,0.2714097499847412,4.0,0.0,1.0
311340,293.15118408203125,297.1499938964844,293.1499938964844,0.0182379335165023,-862.3760986328125,304.1499328613281,0.605320394039154,0.0649958774447441,0.0593059211969375,293.1562194824219,297.1499938964844,293.1499938964844,0.0229932740330696,-983.709228515625,304.1503601074219,0.6052966117858887,0.0649578720331192,0.0624452158808708,293.16064453125,297.1499938964844,293.1499938964844,0.0299767199903726,-826.162109375,304.1509094238281,0.6315085887908936,0.0739680007100105,0.0524420440196991,293.1527404785156,297.1499938964844,293.1499938964844,0.047688078135252,-1425.6793212890625,304.1499938964844,0.6854022741317749,0.0946373641490936,0.090503841638565,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5463626980781555,0.050000000745058,0.2289711982011795,291.1473388671875,291.1499938964844,272.3170471191406,271.7212829589844,284.203369140625,293.31591796875,291.1473388671875,1.0,0.1602934747934341,1.0,1.0,0.9882286190986632,1.0,-0.5924240946769714,0.2573276162147522,0.3350964784622192,0.0881792530417442,0.0,0.0,0.1306206881999969,25.073585510253903,25.0,-0.0588217638432979,-4153.333984375,37.0789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0925917699933052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11106788367033,0.1110721156001091,-4.22770062868949e-06,0.0,9.396887617185712e-05,0.0,0.0,4.308830261230469,0.0,0.0,0.0,0.2714338302612304,4.0,0.0,1.0
311400,293.15118408203125,297.1499938964844,293.1499938964844,0.0182379335165023,-862.3760986328125,304.1499328613281,0.605320394039154,0.0649958774447441,0.0593059211969375,293.1562194824219,297.1499938964844,293.1499938964844,0.0229932740330696,-983.709228515625,304.1503601074219,0.6052966117858887,0.0649578720331192,0.0624452158808708,293.16064453125,297.1499938964844,293.1499938964844,0.0299767199903726,-826.162109375,304.1509094238281,0.6315085887908936,0.0739680007100105,0.0524420440196991,293.1527404785156,297.1499938964844,293.1499938964844,0.047688078135252,-1425.6793212890625,304.1499938964844,0.6854022741317749,0.0946373641490936,0.090503841638565,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5463626980781555,0.050000000745058,0.2289711982011795,291.1473388671875,291.1499938964844,272.3170471191406,271.7212829589844,284.203369140625,293.31591796875,291.1473388671875,1.0,0.1602934747934341,1.0,1.0,0.9882286190986632,1.0,-0.5924240946769714,0.2573276162147522,0.3350964784622192,0.0881792530417442,0.0,0.0,0.1306206881999969,25.073585510253903,25.0,-0.0588217638432979,-4153.333984375,37.0789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0925917699933052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11106788367033,0.1110721156001091,-4.22770062868949e-06,0.0,9.396887617185712e-05,0.0,0.0,4.308830261230469,0.0,0.0,0.0,0.2714338302612304,4.0,0.0,1.0
311460,293.1507568359375,297.1499938964844,293.1499938964844,0.0182653572410345,-863.07275390625,304.14990234375,0.6055501699447632,0.0650517120957374,0.0593534186482429,293.1557312011719,297.1499938964844,293.1499938964844,0.0229466427117586,-982.7365112304688,304.1503295898437,0.605132520198822,0.0648960769176483,0.0623831264674663,293.16021728515625,297.1499938964844,293.1499938964844,0.0298227313905954,-824.0852661132812,304.1508483886719,0.6310583353042603,0.0737820118665695,0.0523098036646842,293.1521301269531,297.1499938964844,293.1499938964844,0.0477284528315067,-1426.3817138671875,304.1499328613281,0.6855819225311279,0.0946881175041198,0.0905480608344078,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5464168190956116,0.050000000745058,0.2289692312479019,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.19696044921875,293.31610107421875,291.14727783203125,1.0,0.1602625250816345,1.0,1.0,0.9879337549209596,1.0,-0.5922985672950745,0.2572145462036133,0.3350840508937835,0.0883047506213188,0.0,0.0,0.1309849619865417,25.064266204833984,25.0,-0.0706665590405464,-4156.23828125,37.05672836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0926954373717308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112245768308639,0.111228808760643,-4.227949830237776e-06,0.0,9.40740865189582e-05,0.0,0.0,4.315289497375488,0.0,0.0,0.0,0.2714584469795227,4.0,0.0,1.0
311520,293.1507568359375,297.1499938964844,293.1499938964844,0.0182653572410345,-863.07275390625,304.14990234375,0.6055501699447632,0.0650517120957374,0.0593534186482429,293.1557312011719,297.1499938964844,293.1499938964844,0.0229466427117586,-982.7365112304688,304.1503295898437,0.605132520198822,0.0648960769176483,0.0623831264674663,293.16021728515625,297.1499938964844,293.1499938964844,0.0298227313905954,-824.0852661132812,304.1508483886719,0.6310583353042603,0.0737820118665695,0.0523098036646842,293.1521301269531,297.1499938964844,293.1499938964844,0.0477284528315067,-1426.3817138671875,304.1499328613281,0.6855819225311279,0.0946881175041198,0.0905480608344078,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5464168190956116,0.050000000745058,0.2289692312479019,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.19696044921875,293.31610107421875,291.14727783203125,1.0,0.1602625250816345,1.0,1.0,0.9879337549209596,1.0,-0.5922985672950745,0.2572145462036133,0.3350840508937835,0.0883047506213188,0.0,0.0,0.1309849619865417,25.064266204833984,25.0,-0.0706665590405464,-4156.23828125,37.05672836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0926954373717308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112245768308639,0.111228808760643,-4.227949830237776e-06,0.0,9.40740865189582e-05,0.0,0.0,4.315289497375488,0.0,0.0,0.0,0.2714584469795227,4.0,0.0,1.0
311580,293.1503295898437,297.1499938964844,293.1499938964844,0.0182982049882411,-863.90625,304.14990234375,0.6058177351951599,0.065118059515953,0.0594102479517459,293.1552734375,297.1499938964844,293.1499938964844,0.0229102689772844,-981.9776000976562,304.1502685546875,0.6050194501876831,0.0648490116000175,0.0623345524072647,293.1598205566406,297.1499938964844,293.1499938964844,0.0296857841312885,-822.1331176757812,304.1508178710937,0.6306416988372803,0.0736081302165985,0.0521857552230358,293.15155029296875,297.1499938964844,293.1499938964844,0.0477813445031642,-1427.30126953125,304.1498718261719,0.6858025193214417,0.0947534441947937,0.0906059518456459,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5464746356010437,0.050000000745058,0.2289671301841735,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.190673828125,293.3163146972656,291.147216796875,1.0,0.1602363139390945,1.0,1.0,0.9876388907432556,1.0,-0.5922265648841858,0.2571206986904144,0.3351058661937713,0.0884489193558693,0.0,0.0,0.1313597112894058,25.05478858947754,25.0,-0.096928671002388,-4159.41650390625,37.039798736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0927958637475967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113856509327888,0.1113898754119873,-4.228204943501623e-06,0.0,9.417600813321768e-05,0.0,0.0,4.321929931640625,0.0,0.0,0.0,0.2714837193489074,4.0,0.0,1.0
311640,293.1503295898437,297.1499938964844,293.1499938964844,0.0182982049882411,-863.90625,304.14990234375,0.6058177351951599,0.065118059515953,0.0594102479517459,293.1552734375,297.1499938964844,293.1499938964844,0.0229102689772844,-981.9776000976562,304.1502685546875,0.6050194501876831,0.0648490116000175,0.0623345524072647,293.1598205566406,297.1499938964844,293.1499938964844,0.0296857841312885,-822.1331176757812,304.1508178710937,0.6306416988372803,0.0736081302165985,0.0521857552230358,293.15155029296875,297.1499938964844,293.1499938964844,0.0477813445031642,-1427.30126953125,304.1498718261719,0.6858025193214417,0.0947534441947937,0.0906059518456459,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5464746356010437,0.050000000745058,0.2289671301841735,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.190673828125,293.3163146972656,291.147216796875,1.0,0.1602363139390945,1.0,1.0,0.9876388907432556,1.0,-0.5922265648841858,0.2571206986904144,0.3351058661937713,0.0884489193558693,0.0,0.0,0.1313597112894058,25.05478858947754,25.0,-0.096928671002388,-4159.41650390625,37.039798736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0927958637475967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113856509327888,0.1113898754119873,-4.228204943501623e-06,0.0,9.417600813321768e-05,0.0,0.0,4.321929931640625,0.0,0.0,0.0,0.2714837193489074,4.0,0.0,1.0
311700,293.1501159667969,297.1499938964844,293.1499938964844,0.0183166675269603,-864.374267578125,304.1498718261719,0.605965793132782,0.0651551932096481,0.059442151337862,293.155029296875,297.1499938964844,293.1499938964844,0.0228961780667305,-981.6837768554688,304.1502380371094,0.6049835085868835,0.0648313835263252,0.0623156651854515,293.1596069335937,297.1499938964844,293.1499938964844,0.0296219196170568,-821.2105712890625,304.1507873535156,0.6304469108581543,0.073526032269001,0.0521270036697387,293.1512756347656,297.1499938964844,293.1499938964844,0.0478124357759952,-1427.8416748046875,304.1498413085937,0.685928225517273,0.0947915166616439,0.0906399562954902,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5465051531791687,0.050000000745058,0.228966012597084,291.1471862792969,291.1499938964844,272.2675476074219,271.7192687988281,284.1875915527344,293.31640625,291.14715576171875,1.0,0.1602249592542648,1.0,1.0,0.987491488456726,1.0,-0.592211127281189,0.2570813000202179,0.3351298570632934,0.0885279476642608,0.0,0.0,0.1315520852804184,25.04995346069336,25.0,-0.1149758622050285,-4161.10595703125,37.03334426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,304.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0928447097539901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114682629704475,0.1114724949002265,-4.228335455991328e-06,0.0,9.422557923244312e-05,0.0,0.0,4.325336456298828,0.0,0.0,0.0,0.2714966833591461,4.0,0.0,1.0
311760,293.1499328613281,297.1499938964844,293.1499938964844,0.0183366052806377,-864.87939453125,304.1498718261719,0.6061241626739502,0.065195120871067,0.0594765655696392,293.1547546386719,297.1499938964844,293.1499938964844,0.0228851996362209,-981.4552612304688,304.1502380371094,0.6049632430076599,0.0648182332515716,0.0623008944094181,293.1593933105469,297.1499938964844,293.1499938964844,0.0295601189136505,-820.3274536132812,304.1507568359375,0.6302624940872192,0.0734475776553154,0.0520707294344902,293.1509704589844,297.1499938964844,293.1499938964844,0.0478468500077724,-1428.43994140625,304.1498107910156,0.6860650777816772,0.0948334485292434,0.0906775817275047,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5465368628501892,0.050000000745058,0.2289648503065109,291.1471252441406,291.1499938964844,272.25762939453125,271.7184143066406,284.1845397949219,293.3165283203125,291.1471252441406,1.0,0.1602148711681366,1.0,1.0,0.987344205379486,1.0,-0.5922109484672546,0.2570475339889526,0.3351634442806244,0.0886119306087493,0.0,0.0,0.1317488551139831,25.04503059387207,25.0,-0.1361643373966217,-4162.86865234375,37.028358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,304.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0928926020860672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115527004003524,0.1115569248795509,-4.2284686969651375e-06,0.0,9.427418262930588e-05,0.0,0.0,4.328817367553711,0.0,0.0,0.0,0.2715099155902862,4.0,0.0,1.0
311820,293.1495056152344,297.1499938964844,293.1499938964844,0.018380494788289,-865.9901123046875,304.1498413085937,0.6064691543579102,0.0652826949954032,0.0595521889626979,293.1542358398437,297.1499938964844,293.1499938964844,0.0228720232844352,-981.1826171875,304.1501770019531,0.6049672961235046,0.064804583787918,0.0622829608619213,293.158935546875,297.1499938964844,293.1499938964844,0.0294396132230758,-818.6734619140625,304.15069580078125,0.6299229860305786,0.0733009949326515,0.0519651807844638,293.150390625,297.1499938964844,293.1499938964844,0.0479246340692043,-1429.7919921875,304.1497497558594,0.6863690614700317,0.0949277207255363,0.0907625630497932,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5466040372848511,0.050000000745058,0.2289624065160751,291.1470031738281,291.1499938964844,272.2379150390625,271.7162170410156,284.1785583496094,293.31671142578125,291.14697265625,1.0,0.1601981222629547,1.0,1.0,0.9870496988296508,1.0,-0.5922525525093079,0.2569953799247741,0.3352572023868561,0.0887939259409904,0.0,0.0,0.1321561932563781,25.0349063873291,25.0,-0.1831840872764587,-4166.59130859375,37.02240753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0929861217737197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117273420095443,0.1117315739393234,-4.228742909617722e-06,0.0,9.436909022042528e-05,0.0,0.0,4.336018085479736,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
311880,293.1495056152344,297.1499938964844,293.1499938964844,0.018380494788289,-865.9901123046875,304.1498413085937,0.6064691543579102,0.0652826949954032,0.0595521889626979,293.1542358398437,297.1499938964844,293.1499938964844,0.0228720232844352,-981.1826171875,304.1501770019531,0.6049672961235046,0.064804583787918,0.0622829608619213,293.158935546875,297.1499938964844,293.1499938964844,0.0294396132230758,-818.6734619140625,304.15069580078125,0.6299229860305786,0.0733009949326515,0.0519651807844638,293.150390625,297.1499938964844,293.1499938964844,0.0479246340692043,-1429.7919921875,304.1497497558594,0.6863690614700317,0.0949277207255363,0.0907625630497932,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5466040372848511,0.050000000745058,0.2289624065160751,291.1470031738281,291.1499938964844,272.2379150390625,271.7162170410156,284.1785583496094,293.31671142578125,291.14697265625,1.0,0.1601981222629547,1.0,1.0,0.9870496988296508,1.0,-0.5922525525093079,0.2569953799247741,0.3352572023868561,0.0887939259409904,0.0,0.0,0.1321561932563781,25.0349063873291,25.0,-0.1831840872764587,-4166.59130859375,37.02240753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0929861217737197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117273420095443,0.1117315739393234,-4.228742909617722e-06,0.0,9.436909022042528e-05,0.0,0.0,4.336018085479736,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
311940,293.1490783691406,297.1499938964844,293.1499938964844,0.0184303782880306,-867.250244140625,304.1498107910156,0.6068560481071472,0.0653816685080528,0.0596379339694976,293.1536865234375,297.1499938964844,293.1499938964844,0.0228725261986255,-981.1973266601562,304.1501159667969,0.6050409078598022,0.0648105666041374,0.0622831396758556,293.1584777832031,297.1499938964844,293.1499938964844,0.0293194763362407,-817.19384765625,304.1506652832031,0.629629373550415,0.0731704235076904,0.0518705323338508,293.1498107910156,297.1499938964844,293.1499938964844,0.048015646636486,-1431.3741455078125,304.1496887207031,0.6867180466651917,0.0950373485684394,0.0908619314432144,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5466768145561218,0.050000000745058,0.2289597690105438,291.1468505859375,291.1499938964844,272.2183532714844,271.7132873535156,284.1727905273437,293.31689453125,291.1468200683594,1.0,0.1601864993572235,1.0,1.0,0.9867551922798156,1.0,-0.5923581719398499,0.2569672167301178,0.335390955209732,0.0889960825443267,0.0,0.0,0.1325870752334594,25.024320602416992,25.0,-0.2339793592691421,-4170.611328125,37.02253341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0930771380662918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119119524955749,0.1119161769747734,-4.229031674185535e-06,0.0,9.446145850233734e-05,0.0,0.0,4.343629837036133,0.0,0.0,0.0,0.271566241979599,4.0,0.0,1.0
312000,293.1490783691406,297.1499938964844,293.1499938964844,0.0184303782880306,-867.250244140625,304.1498107910156,0.6068560481071472,0.0653816685080528,0.0596379339694976,293.1536865234375,297.1499938964844,293.1499938964844,0.0228725261986255,-981.1973266601562,304.1501159667969,0.6050409078598022,0.0648105666041374,0.0622831396758556,293.1584777832031,297.1499938964844,293.1499938964844,0.0293194763362407,-817.19384765625,304.1506652832031,0.629629373550415,0.0731704235076904,0.0518705323338508,293.1498107910156,297.1499938964844,293.1499938964844,0.048015646636486,-1431.3741455078125,304.1496887207031,0.6867180466651917,0.0950373485684394,0.0908619314432144,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5466768145561218,0.050000000745058,0.2289597690105438,291.1468505859375,291.1499938964844,272.2183532714844,271.7132873535156,284.1727905273437,293.31689453125,291.1468200683594,1.0,0.1601864993572235,1.0,1.0,0.9867551922798156,1.0,-0.5923581719398499,0.2569672167301178,0.335390955209732,0.0889960825443267,0.0,0.0,0.1325870752334594,25.024320602416992,25.0,-0.2339793592691421,-4170.611328125,37.02253341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0930771380662918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119119524955749,0.1119161769747734,-4.229031674185535e-06,0.0,9.446145850233734e-05,0.0,0.0,4.343629837036133,0.0,0.0,0.0,0.271566241979599,4.0,0.0,1.0
312060,293.1486511230469,297.1499938964844,293.1499938964844,0.0184869244694709,-868.676025390625,304.1497802734375,0.6072894334793091,0.0654932186007499,0.0597348771989345,293.153076171875,297.1499938964844,293.1499938964844,0.0228890292346477,-981.548095703125,304.1500549316406,0.6051955819129944,0.0648393705487251,0.0623044967651367,293.157958984375,297.1499938964844,293.1499938964844,0.0291873440146446,-815.9218139648438,304.1506652832031,0.6293896436691284,0.073058471083641,0.05178864300251,293.14923095703125,297.1499938964844,293.1499938964844,0.048121228814125,-1433.2100830078125,304.14959716796875,0.6871168613433838,0.0951638668775558,0.0909771546721458,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5467561483383179,0.050000000745058,0.2289568781852722,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1672668457031,293.31707763671875,291.1466064453125,1.0,0.1601806730031967,1.0,1.0,0.9864618182182312,1.0,-0.5925366878509521,0.2569670677185058,0.3355696499347687,0.0892197713255882,0.0,0.0,0.1330490112304687,25.01318359375,25.0,-0.2879015505313873,-4174.9736328125,37.029563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.093167096376419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121097579598426,0.1121139824390411,-4.229339538142085e-06,0.0,9.455275721848012e-05,0.0,0.0,4.351786613464356,0.0,0.0,0.0,0.2715972065925598,4.0,0.0,1.0
312120,293.1486511230469,297.1499938964844,293.1499938964844,0.0184869244694709,-868.676025390625,304.1497802734375,0.6072894334793091,0.0654932186007499,0.0597348771989345,293.153076171875,297.1499938964844,293.1499938964844,0.0228890292346477,-981.548095703125,304.1500549316406,0.6051955819129944,0.0648393705487251,0.0623044967651367,293.157958984375,297.1499938964844,293.1499938964844,0.0291873440146446,-815.9218139648438,304.1506652832031,0.6293896436691284,0.073058471083641,0.05178864300251,293.14923095703125,297.1499938964844,293.1499938964844,0.048121228814125,-1433.2100830078125,304.14959716796875,0.6871168613433838,0.0951638668775558,0.0909771546721458,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5467561483383179,0.050000000745058,0.2289568781852722,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1672668457031,293.31707763671875,291.1466064453125,1.0,0.1601806730031967,1.0,1.0,0.9864618182182312,1.0,-0.5925366878509521,0.2569670677185058,0.3355696499347687,0.0892197713255882,0.0,0.0,0.1330490112304687,25.01318359375,25.0,-0.2879015505313873,-4174.9736328125,37.029563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.093167096376419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121097579598426,0.1121139824390411,-4.229339538142085e-06,0.0,9.455275721848012e-05,0.0,0.0,4.351786613464356,0.0,0.0,0.0,0.2715972065925598,4.0,0.0,1.0
312180,293.1482238769531,297.1499938964844,293.1499938964844,0.018549595028162,-870.2525634765625,304.1497497558594,0.6077647805213928,0.0656162500381469,0.0598420388996601,293.1524658203125,297.1499938964844,293.1499938964844,0.022920748218894,-982.218017578125,304.1499938964844,0.6054270267486572,0.0648897811770439,0.0623459853231906,293.1574401855469,297.1499938964844,293.1499938964844,0.0289393719285726,-814.909912109375,304.1508483886719,0.6292006969451904,0.0729639902710914,0.0517188049852848,293.14862060546875,297.1499938964844,293.1499938964844,0.0482400096952915,-1435.2760009765625,304.1495361328125,0.6875609159469604,0.0953056886792182,0.0911067649722099,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5468415021896362,0.050000000745058,0.2289537787437439,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1619873046875,293.3172302246094,291.1463623046875,1.0,0.1601802706718444,1.0,1.0,0.9861684441566468,1.0,-0.5927830934524536,0.2569927871227264,0.3357903063297272,0.0894638821482658,0.0,0.0,0.1335433572530746,25.00155067443848,25.0,-0.3346789181232452,-4179.65625,37.04304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0932579338550567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123215854167938,0.1123258098959922,-4.229668320476776e-06,0.0,9.464495087740944e-05,0.0,0.0,4.360522747039795,0.0,0.0,0.0,0.2716303765773773,4.0,0.0,1.0
312240,293.1482238769531,297.1499938964844,293.1499938964844,0.018549595028162,-870.2525634765625,304.1497497558594,0.6077647805213928,0.0656162500381469,0.0598420388996601,293.1524658203125,297.1499938964844,293.1499938964844,0.022920748218894,-982.218017578125,304.1499938964844,0.6054270267486572,0.0648897811770439,0.0623459853231906,293.1574401855469,297.1499938964844,293.1499938964844,0.0289393719285726,-814.909912109375,304.1508483886719,0.6292006969451904,0.0729639902710914,0.0517188049852848,293.14862060546875,297.1499938964844,293.1499938964844,0.0482400096952915,-1435.2760009765625,304.1495361328125,0.6875609159469604,0.0953056886792182,0.0911067649722099,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5468415021896362,0.050000000745058,0.2289537787437439,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1619873046875,293.3172302246094,291.1463623046875,1.0,0.1601802706718444,1.0,1.0,0.9861684441566468,1.0,-0.5927830934524536,0.2569927871227264,0.3357903063297272,0.0894638821482658,0.0,0.0,0.1335433572530746,25.00155067443848,25.0,-0.3346789181232452,-4179.65625,37.04304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0932579338550567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123215854167938,0.1123258098959922,-4.229668320476776e-06,0.0,9.464495087740944e-05,0.0,0.0,4.360522747039795,0.0,0.0,0.0,0.2716303765773773,4.0,0.0,1.0
312300,293.14801025390625,297.1499938964844,293.1499938964844,0.0185833591967821,-871.1002807617188,304.14971923828125,0.6080189347267151,0.0656823143362999,0.059899665415287,293.1521301269531,297.1499938964844,293.1499938964844,0.0229427851736545,-982.68212890625,304.1499328613281,0.6055737137794495,0.0649237409234047,0.062374897301197,293.1571655273437,297.1499938964844,293.1499938964844,0.028823971748352,-814.4191284179688,304.1509094238281,0.629126787185669,0.0729238912463188,0.0516887567937374,293.1483154296875,297.1499938964844,293.1499938964844,0.0483045801520347,-1436.3992919921875,304.1495056152344,0.6878007650375366,0.0953826382756233,0.0911772474646568,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5468865633010864,0.050000000745058,0.2289521396160125,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.15948486328125,293.3173217773437,291.146240234375,1.0,0.1601822674274444,1.0,1.0,0.9860217571258544,1.0,-0.5929335355758667,0.257016122341156,0.3359174132347107,0.0895939841866493,0.0,0.0,0.1338039338588714,24.99554252624512,25.0,-0.352031260728836,-4182.12548828125,37.05237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0933042913675308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112433411180973,0.1124376431107521,-4.229842033964815e-06,0.0,9.469199721934274e-05,0.0,0.0,4.365135669708252,0.0,0.0,0.0,0.2716478705406189,4.0,0.0,1.0
312360,293.14776611328125,297.1499938964844,293.1499938964844,0.0186188425868749,-871.9899291992188,304.14971923828125,0.6082847714424133,0.0657515525817871,0.0599601529538631,293.1517944335937,297.1499938964844,293.1499938964844,0.0229692850261926,-983.2393798828124,304.14990234375,0.6057426929473877,0.0649639964103698,0.0624097101390361,293.1568908691406,297.1499938964844,293.1499938964844,0.0287247858941555,-813.9827880859375,304.1509094238281,0.6290681958198547,0.0728890970349311,0.0516623519361019,293.14801025390625,297.1499938964844,293.1499938964844,0.0483727939426898,-1437.5860595703125,304.14947509765625,0.6880532503128052,0.095463827252388,0.0912517309188842,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5469332933425903,0.050000000745058,0.2289504408836364,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.15704345703125,293.3173828125,291.1461181640625,1.0,0.1601858437061309,1.0,1.0,0.985875964164734,1.0,-0.5931035876274109,0.2570470571517944,0.336056500673294,0.0897296667098999,0.0,0.0,0.134074181318283,24.989398956298828,25.0,-0.3664058446884155,-4184.68603515625,37.06357955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0933516919612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125495433807373,0.1125537753105163,-4.2300225686631165e-06,0.0,9.474010585108772e-05,0.0,0.0,4.369926929473877,0.0,0.0,0.0,0.2716660499572754,4.0,0.0,1.0
312420,293.1473388671875,297.1499938964844,293.1499938964844,0.0186946224421262,-873.8855590820312,304.1496887207031,0.6088483333587646,0.0658989623188972,0.0600890889763832,293.1510925292969,297.1499938964844,293.1499938964844,0.0230349991470575,-984.6182250976562,304.1498413085937,0.6061435341835022,0.0650623738765716,0.0624960847198963,293.15631103515625,297.1499938964844,293.1499938964844,0.0286216009408235,-813.2905883789062,304.1507873535156,0.6289950609207153,0.0728347823023796,0.0516200512647628,293.1473999023437,297.1499938964844,293.1499938964844,0.0485193282365798,-1440.135986328125,304.1494140625,0.6885930895805359,0.0956380367279052,0.0914118438959121,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5470314025878906,0.050000000745058,0.2289468795061111,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.15240478515625,293.3175354003906,291.1458435058594,1.0,0.1601975411176681,1.0,1.0,0.985584318637848,1.0,-0.5934990644454956,0.2571304440498352,0.3363686203956604,0.0900170058012008,0.0,0.0,0.1346422582864761,24.97674369812012,25.0,-0.3860418796539306,-4190.06005859375,37.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.09345044195652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127941608428955,0.1127983927726745,-4.2304031921958085e-06,0.0,9.484031761530788e-05,0.0,0.0,4.380022048950195,0.0,0.0,0.0,0.2717043757438659,4.0,0.0,1.0
312480,293.1473388671875,297.1499938964844,293.1499938964844,0.0186946224421262,-873.8855590820312,304.1496887207031,0.6088483333587646,0.0658989623188972,0.0600890889763832,293.1510925292969,297.1499938964844,293.1499938964844,0.0230349991470575,-984.6182250976562,304.1498413085937,0.6061435341835022,0.0650623738765716,0.0624960847198963,293.15631103515625,297.1499938964844,293.1499938964844,0.0286216009408235,-813.2905883789062,304.1507873535156,0.6289950609207153,0.0728347823023796,0.0516200512647628,293.1473999023437,297.1499938964844,293.1499938964844,0.0485193282365798,-1440.135986328125,304.1494140625,0.6885930895805359,0.0956380367279052,0.0914118438959121,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5470314025878906,0.050000000745058,0.2289468795061111,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.15240478515625,293.3175354003906,291.1458435058594,1.0,0.1601975411176681,1.0,1.0,0.985584318637848,1.0,-0.5934990644454956,0.2571304440498352,0.3363686203956604,0.0900170058012008,0.0,0.0,0.1346422582864761,24.97674369812012,25.0,-0.3860418796539306,-4190.06005859375,37.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.09345044195652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127941608428955,0.1127983927726745,-4.2304031921958085e-06,0.0,9.484031761530788e-05,0.0,0.0,4.380022048950195,0.0,0.0,0.0,0.2717043757438659,4.0,0.0,1.0
312540,293.1468811035156,297.1499938964844,293.1499938964844,0.0187771171331405,-875.9423217773438,304.149658203125,0.6094560623168945,0.0660587474703788,0.0602291040122509,293.1503601074219,297.1499938964844,293.1499938964844,0.0231187362223863,-986.3699951171876,304.1497497558594,0.60663241147995,0.0651859790086746,0.0626061409711837,293.1556701660156,297.1499938964844,293.1499938964844,0.0285441726446151,-812.8297119140625,304.1506652832031,0.6289844512939453,0.0728019624948501,0.0515926741063594,293.14678955078125,297.1499938964844,293.1499938964844,0.0486798100173473,-1442.929443359375,304.1493530273437,0.6891810894012451,0.0958286300301551,0.091587409377098,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5471359491348267,0.050000000745058,0.2289430946111679,291.1455993652344,291.1499938964844,272.1259765625,271.6842956542969,284.1481628417969,293.3176574707031,291.14556884765625,1.0,0.1602157056331634,1.0,1.0,0.985292673110962,1.0,-0.5939725041389465,0.2572441697120666,0.3367283046245575,0.0903265401721,0.0,0.0,0.1352481693029403,24.9636173248291,25.0,-0.3891749083995819,-4195.7841796875,37.12656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0935561656951904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130560114979744,0.1130602434277534,-4.2308115553169046e-06,0.0,9.494761616224424e-05,0.0,0.0,4.390832901000977,0.0,0.0,0.0,0.2717454135417938,4.0,0.0,1.0
312600,293.1468811035156,297.1499938964844,293.1499938964844,0.0187771171331405,-875.9423217773438,304.149658203125,0.6094560623168945,0.0660587474703788,0.0602291040122509,293.1503601074219,297.1499938964844,293.1499938964844,0.0231187362223863,-986.3699951171876,304.1497497558594,0.60663241147995,0.0651859790086746,0.0626061409711837,293.1556701660156,297.1499938964844,293.1499938964844,0.0285441726446151,-812.8297119140625,304.1506652832031,0.6289844512939453,0.0728019624948501,0.0515926741063594,293.14678955078125,297.1499938964844,293.1499938964844,0.0486798100173473,-1442.929443359375,304.1493530273437,0.6891810894012451,0.0958286300301551,0.091587409377098,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5471359491348267,0.050000000745058,0.2289430946111679,291.1455993652344,291.1499938964844,272.1259765625,271.6842956542969,284.1481628417969,293.3176574707031,291.14556884765625,1.0,0.1602157056331634,1.0,1.0,0.985292673110962,1.0,-0.5939725041389465,0.2572441697120666,0.3367283046245575,0.0903265401721,0.0,0.0,0.1352481693029403,24.9636173248291,25.0,-0.3891749083995819,-4195.7841796875,37.12656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0935561656951904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130560114979744,0.1130602434277534,-4.2308115553169046e-06,0.0,9.494761616224424e-05,0.0,0.0,4.390832901000977,0.0,0.0,0.0,0.2717454135417938,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0188664179295301,-878.160888671875,304.1496276855469,0.6101073026657104,0.0662309676408767,0.0603802800178527,293.1495666503906,297.1499938964844,293.1499938964844,0.0232211612164974,-988.5056762695312,304.149658203125,0.6072109341621399,0.0653355121612548,0.0627406239509582,293.155029296875,297.1499938964844,293.1499938964844,0.0285332798957824,-812.6224975585938,304.15045166015625,0.6290381550788879,0.0727913975715637,0.0515807420015335,293.14617919921875,297.1499938964844,293.1499938964844,0.0488542802631855,-1445.9674072265625,304.1492614746094,0.6898173093795776,0.0960356965661048,0.0917785465717315,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5472465753555298,0.050000000745058,0.2289390861988067,291.14532470703125,291.1499938964844,272.109130859375,271.67510986328125,284.144287109375,293.3177795410156,291.1452941894531,1.0,0.1602406054735183,1.0,1.0,0.9850034117698668,1.0,-0.5945255756378174,0.2573890089988708,0.3371365368366241,0.0906584188342094,0.0,0.0,0.1358911693096161,24.9500732421875,25.0,-0.3806301951408386,-4201.85498046875,37.16959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0936707705259323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133349686861038,0.1133392006158828,-4.2312485675211065e-06,0.0,9.506392234470697e-05,0.0,0.0,4.402355670928955,0.0,0.0,0.0,0.2717891931533813,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0188664179295301,-878.160888671875,304.1496276855469,0.6101073026657104,0.0662309676408767,0.0603802800178527,293.1495666503906,297.1499938964844,293.1499938964844,0.0232211612164974,-988.5056762695312,304.149658203125,0.6072109341621399,0.0653355121612548,0.0627406239509582,293.155029296875,297.1499938964844,293.1499938964844,0.0285332798957824,-812.6224975585938,304.15045166015625,0.6290381550788879,0.0727913975715637,0.0515807420015335,293.14617919921875,297.1499938964844,293.1499938964844,0.0488542802631855,-1445.9674072265625,304.1492614746094,0.6898173093795776,0.0960356965661048,0.0917785465717315,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5472465753555298,0.050000000745058,0.2289390861988067,291.14532470703125,291.1499938964844,272.109130859375,271.67510986328125,284.144287109375,293.3177795410156,291.1452941894531,1.0,0.1602406054735183,1.0,1.0,0.9850034117698668,1.0,-0.5945255756378174,0.2573890089988708,0.3371365368366241,0.0906584188342094,0.0,0.0,0.1358911693096161,24.9500732421875,25.0,-0.3806301951408386,-4201.85498046875,37.16959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0936707705259323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133349686861038,0.1133392006158828,-4.2312485675211065e-06,0.0,9.506392234470697e-05,0.0,0.0,4.402355670928955,0.0,0.0,0.0,0.2717891931533813,4.0,0.0,1.0
